time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17666220,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.8923340439796448,0.3697253167629242,0.3341611623764038,297.5482788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.9990000128746032,0.6731392741203308,0.4932005405426025,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.7573168277740479,0.2238401919603347,0.1581723392009735,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.7979347109794617,0.2618259787559509,0.2499411404132843,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.6063606142997742,0.113022893667221,0.5201210975646973,284.8948059082031,284.95001220703125,301.8886108398437,296.8275451660156,299.3815612792969,297.1806640625,284.89898681640625,1.0,0.4159432351589203,1.0,1.0,0.7591801881790161,1.0,-2.1073060035705566,0.9825897812843324,1.1247162818908691,0.4994483292102813,0.9137648344039916,0.9137648344039916,0.0,93.89644622802734,106.0,54401.3671875,0.0,868.2418212890625,1.0,280.0557556152344,283.474365234375,299.8590087890625,303.4208374023437,293.1499938964844,293.1499938964844,279.75,37603.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7696129083633423,1.0,0.0,0.0,3.7994537353515625,3.7994794845581055,9.632424280425766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9395.09765625,0.0,1718.3719482421875,1895.4371337890625,0.0,2197.4013671875,0.9396132230758668,1.0,0.0,3.0,1.0,0.0
17666280,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.8923340439796448,0.3697253167629242,0.3341611623764038,297.5482788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.9990000128746032,0.6731392741203308,0.4932005405426025,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.7573168277740479,0.2238401919603347,0.1581723392009735,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.7979347109794617,0.2618259787559509,0.2499411404132843,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.6063606142997742,0.113022893667221,0.5201210975646973,284.8948059082031,284.95001220703125,301.8886108398437,296.8275451660156,299.3815612792969,297.1806640625,284.89898681640625,1.0,0.4159432351589203,1.0,1.0,0.7591801881790161,1.0,-2.1073060035705566,0.9825897812843324,1.1247162818908691,0.4994483292102813,0.9137648344039916,0.9137648344039916,0.0,93.89644622802734,106.0,54401.3671875,0.0,868.2418212890625,1.0,280.0557556152344,283.474365234375,299.8590087890625,303.4208374023437,293.1499938964844,293.1499938964844,279.75,37603.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7696129083633423,1.0,0.0,0.0,3.7994537353515625,3.7994794845581055,9.632424280425766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9395.09765625,0.0,1718.3719482421875,1895.4371337890625,0.0,2197.4013671875,0.9396132230758668,1.0,0.0,3.0,1.0,0.0
17666340,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.8850551843643188,0.3690111041069031,0.3335541486740112,297.520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.9990000128746032,0.675342857837677,0.5042144656181335,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.7525616884231567,0.224348559975624,0.1585975736379623,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.7926746606826782,0.2624669373035431,0.2506460845470428,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.6011937856674194,0.1127087473869323,0.5194137692451477,284.8838195800781,284.95001220703125,301.9537048339844,296.86383056640625,299.408447265625,297.1737670898437,284.8921203613281,1.0,0.420246809720993,1.0,1.0,0.7601943016052246,1.0,-2.1203134059906006,0.9887114763259888,1.1316020488739014,0.5027096271514893,0.8369807600975037,0.8369807600975037,0.0,97.18425750732422,109.0,54840.125,0.0,892.1069946289062,1.0,279.75750732421875,283.4608459472656,299.8757629394531,303.4729309082031,293.1499938964844,293.1499938964844,280.04998779296875,41682.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7748411297798157,1.0,0.0,0.0,3.53516173362732,3.535185575485229,8.338959673892532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8392.3310546875,0.0,1450.2978515625,1895.4371337890625,0.0,2243.947509765625,0.8857545852661133,1.0,0.0,3.0,1.0,0.0
17666400,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.8850551843643188,0.3690111041069031,0.3335541486740112,297.520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.9990000128746032,0.675342857837677,0.5042144656181335,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.7525616884231567,0.224348559975624,0.1585975736379623,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.7926746606826782,0.2624669373035431,0.2506460845470428,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.6011937856674194,0.1127087473869323,0.5194137692451477,284.8838195800781,284.95001220703125,301.9537048339844,296.86383056640625,299.408447265625,297.1737670898437,284.8921203613281,1.0,0.420246809720993,1.0,1.0,0.7601943016052246,1.0,-2.1203134059906006,0.9887114763259888,1.1316020488739014,0.5027096271514893,0.8369807600975037,0.8369807600975037,0.0,97.18425750732422,109.0,54840.125,0.0,892.1069946289062,1.0,279.75750732421875,283.4608459472656,299.8757629394531,303.4729309082031,293.1499938964844,293.1499938964844,280.04998779296875,41682.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7748411297798157,1.0,0.0,0.0,3.53516173362732,3.535185575485229,8.338959673892532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8392.3310546875,0.0,1450.2978515625,1895.4371337890625,0.0,2243.947509765625,0.8857545852661133,1.0,0.0,3.0,1.0,0.0
17666460,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.033447265625,0.879939615726471,0.3699076175689697,0.3341351449489593,297.50848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331115722656,0.9990000128746032,0.6788260340690613,0.5137500166893005,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341796875,0.7493439316749573,0.2256692945957183,0.1594550907611847,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.7889770865440369,0.2639237940311432,0.2519299387931824,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.5970801115036011,0.1127457022666931,0.5195710062980652,285.0336608886719,284.95001220703125,302.02069091796875,296.9017333984375,299.439697265625,297.173095703125,285.0309143066406,1.0,0.4245303571224212,1.0,1.0,0.7612830400466919,1.0,-2.1352221965789795,0.9957600235939026,1.139462113380432,0.5064435601234436,0.967083215713501,0.967083215713501,0.0,100.183837890625,112.0,54861.765625,0.0,916.9964599609376,1.0,280.0425720214844,283.5912170410156,299.8740539550781,303.389892578125,293.1499938964844,293.1499938964844,279.75,32514.568359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7649867534637451,1.0,0.0,0.0,3.6979596614837646,3.697983503341675,9.124679536398616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9426.87109375,0.0,1560.76220703125,1895.4371337890625,0.0,2156.452392578125,0.9134247303009032,1.0,0.0,3.0,1.0,0.0
17666520,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.033447265625,0.879939615726471,0.3699076175689697,0.3341351449489593,297.50848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331115722656,0.9990000128746032,0.6788260340690613,0.5137500166893005,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341796875,0.7493439316749573,0.2256692945957183,0.1594550907611847,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.7889770865440369,0.2639237940311432,0.2519299387931824,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.5970801115036011,0.1127457022666931,0.5195710062980652,285.0336608886719,284.95001220703125,302.02069091796875,296.9017333984375,299.439697265625,297.173095703125,285.0309143066406,1.0,0.4245303571224212,1.0,1.0,0.7612830400466919,1.0,-2.1352221965789795,0.9957600235939026,1.139462113380432,0.5064435601234436,0.967083215713501,0.967083215713501,0.0,100.183837890625,112.0,54861.765625,0.0,916.9964599609376,1.0,280.0425720214844,283.5912170410156,299.8740539550781,303.389892578125,293.1499938964844,293.1499938964844,279.75,32514.568359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7649867534637451,1.0,0.0,0.0,3.6979596614837646,3.697983503341675,9.124679536398616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9426.87109375,0.0,1560.76220703125,1895.4371337890625,0.0,2156.452392578125,0.9134247303009032,1.0,0.0,3.0,1.0,0.0
17666580,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.8744198679924011,0.3695035278797149,0.334241658449173,297.486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.9990000128746032,0.6811597943305969,0.5235382914543152,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.7459665536880493,0.2264305353164672,0.160202607512474,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.7851183414459229,0.264835387468338,0.253082662820816,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.5929094552993774,0.1125758737325668,0.5197629928588867,284.904541015625,284.95001220703125,302.0892028808594,296.9408874511719,299.4696655273437,297.1688537597656,284.9106140136719,1.0,0.4287968575954437,1.0,1.0,0.7623717784881592,1.0,-2.1496214866638184,1.0025445222854614,1.147076964378357,0.5100932717323303,0.8660733699798584,0.8660733699798584,0.0,103.29448699951172,115.0,55776.4453125,0.0,942.1148071289062,1.0,279.75714111328125,283.4581298828125,299.9633483886719,303.6100158691406,293.1499938964844,293.1499938964844,280.04998779296875,38715.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7737831473350525,1.0,0.0,0.0,3.597987413406372,3.5980114936828613,8.637987320980756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8501.484375,0.0,1496.096923828125,1895.4371337890625,0.0,2234.50634765625,0.8961396813392639,1.0,0.0,3.0,1.0,0.0
17666640,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.8744198679924011,0.3695035278797149,0.334241658449173,297.486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.9990000128746032,0.6811597943305969,0.5235382914543152,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.7459665536880493,0.2264305353164672,0.160202607512474,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.7851183414459229,0.264835387468338,0.253082662820816,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.5929094552993774,0.1125758737325668,0.5197629928588867,284.904541015625,284.95001220703125,302.0892028808594,296.9408874511719,299.4696655273437,297.1688537597656,284.9106140136719,1.0,0.4287968575954437,1.0,1.0,0.7623717784881592,1.0,-2.1496214866638184,1.0025445222854614,1.147076964378357,0.5100932717323303,0.8660733699798584,0.8660733699798584,0.0,103.29448699951172,115.0,55776.4453125,0.0,942.1148071289062,1.0,279.75714111328125,283.4581298828125,299.9633483886719,303.6100158691406,293.1499938964844,293.1499938964844,280.04998779296875,38715.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7737831473350525,1.0,0.0,0.0,3.597987413406372,3.5980114936828613,8.637987320980756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8501.484375,0.0,1496.096923828125,1895.4371337890625,0.0,2234.50634765625,0.8961396813392639,1.0,0.0,3.0,1.0,0.0
17666700,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481872558594,0.8715875744819641,0.3696948885917663,0.3341915607452392,297.47930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495910644531,0.9990000128746032,0.6825754046440125,0.5285196304321289,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04510498046875,0.7442140579223633,0.2269844859838485,0.1605275273323059,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463256835937,0.7831152677536011,0.2654600739479065,0.2535897493362427,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.5906786918640137,0.1125351414084434,0.5195755362510681,285.0474548339844,284.95001220703125,302.1239013671875,296.9608154296875,299.4856262207031,297.16815185546875,285.0562438964844,1.0,0.4308864772319793,1.0,1.0,0.762916088104248,1.0,-2.1563169956207275,1.0056943893432615,1.1506227254867554,0.5117576122283936,0.9683802127838136,0.9683802127838136,0.0,104.8798370361328,115.0,55395.09765625,0.0,954.4097900390624,1.0,280.0012512207031,283.6063842773437,299.9296264648437,303.4375915527344,293.1499938964844,293.1499938964844,280.04998779296875,33416.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7677021622657776,1.0,0.0,0.0,3.664066791534424,3.664090394973755,8.958185730989499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8856.1396484375,0.0,1529.468994140625,1895.4371337890625,0.0,2180.46044921875,0.9087034463882446,1.0,0.0,3.0,1.0,0.0
17666760,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0500793457031,0.8694679141044617,0.3701180219650268,0.3345720469951629,297.4747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497131347656,0.9990000128746032,0.6842134594917297,0.5329699516296387,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05084228515625,0.7429679036140442,0.2276753336191177,0.1610195189714431,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505676269531,0.781646728515625,0.2662259936332702,0.2543237209320068,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526733398437,0.5889028310775757,0.1125814393162727,0.5198816657066345,285.05029296875,284.95001220703125,302.1588439941406,296.98095703125,299.5025939941406,297.16912841796875,285.0474853515625,1.0,0.4329975545406341,1.0,1.0,0.7635025382041931,1.0,-2.163958549499512,1.0092995166778564,1.1546591520309448,0.5136737823486328,1.0,1.0,0.0,106.35430908203124,118.0,55794.6328125,0.0,967.2920532226562,1.0,280.04302978515625,283.587890625,299.9640197753906,303.5396423339844,293.1499938964844,293.1499938964844,279.75,31972.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7664567232131958,1.0,0.0,0.0,3.765054941177368,3.765079259872437,9.458797194383806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9570.794921875,0.0,1633.89599609375,1895.4371337890625,0.0,2169.439453125,0.9282543659210204,1.0,0.0,3.0,1.0,0.0
17666820,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8641721606254578,0.3694739043712616,0.3344810307025909,297.4515991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.9990000128746032,0.6859962940216064,0.5426653027534485,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.7397839426994324,0.2283432483673095,0.1617144346237182,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.7779870629310608,0.2670454084873199,0.2554081976413727,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.5847522616386414,0.1123391240835189,0.519828200340271,284.89422607421875,284.95001220703125,302.2292175292969,297.0216064453125,299.5330810546875,297.1643981933594,284.8985900878906,1.0,0.4371538460254669,1.0,1.0,0.764675498008728,1.0,-2.17756986618042,1.0156714916229248,1.1618983745574951,0.5170974731445312,0.8890566229820251,0.8890566229820251,0.0,109.52333068847656,121.0,56850.390625,0.0,992.4517822265624,1.0,279.7572937011719,283.42333984375,300.0487670898437,303.7655334472656,293.1499938964844,293.1499938964844,280.04998779296875,38058.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7761567234992981,1.0,0.0,0.0,3.702962875366211,3.7029876708984375,9.149387096840656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8623.728515625,0.0,1608.5167236328125,1895.4371337890625,0.0,2255.703369140625,0.9185049533843994,1.0,0.0,3.0,1.0,0.0
17666880,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8641721606254578,0.3694739043712616,0.3344810307025909,297.4515991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.9990000128746032,0.6859962940216064,0.5426653027534485,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.7397839426994324,0.2283432483673095,0.1617144346237182,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.7779870629310608,0.2670454084873199,0.2554081976413727,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.5847522616386414,0.1123391240835189,0.519828200340271,284.89422607421875,284.95001220703125,302.2292175292969,297.0216064453125,299.5330810546875,297.1643981933594,284.8985900878906,1.0,0.4371538460254669,1.0,1.0,0.764675498008728,1.0,-2.17756986618042,1.0156714916229248,1.1618983745574951,0.5170974731445312,0.8890566229820251,0.8890566229820251,0.0,109.52333068847656,121.0,56850.390625,0.0,992.4517822265624,1.0,279.7572937011719,283.42333984375,300.0487670898437,303.7655334472656,293.1499938964844,293.1499938964844,280.04998779296875,38058.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7761567234992981,1.0,0.0,0.0,3.702962875366211,3.7029876708984375,9.149387096840656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8623.728515625,0.0,1608.5167236328125,1895.4371337890625,0.0,2255.703369140625,0.9185049533843994,1.0,0.0,3.0,1.0,0.0
17666940,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05828857421875,0.8594377040863037,0.3699401319026947,0.3346316218376159,297.439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05816650390625,0.9990000128746032,0.6885697841644287,0.5520048141479492,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585021972656,0.7369418740272522,0.2295288145542144,0.162473663687706,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05841064453125,0.7746855020523071,0.2683732807636261,0.2565684020519256,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.5806958079338074,0.1122589036822319,0.5195412039756775,285.058349609375,284.95001220703125,302.29998779296875,297.0625305175781,299.5664367675781,297.16455078125,285.0577087402344,1.0,0.4412164986133575,1.0,1.0,0.7658483982086182,1.0,-2.1909267902374268,1.0219320058822632,1.1689947843551636,0.5204052925109863,1.0,1.0,0.0,112.63108825683594,124.0,56669.4453125,0.0,1017.413330078125,1.0,280.0434265136719,283.5801696777344,300.0462341308594,303.68035888671875,293.1499938964844,293.1499938964844,279.75,33035.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7689566612243652,1.0,0.0,0.0,3.829986810684204,3.830012083053589,9.787862609300646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9701.9423828125,0.0,1719.505615234375,1895.4371337890625,0.0,2191.578857421875,0.9434535503387452,1.0,0.0,3.0,1.0,0.0
17667000,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05828857421875,0.8594377040863037,0.3699401319026947,0.3346316218376159,297.439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05816650390625,0.9990000128746032,0.6885697841644287,0.5520048141479492,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585021972656,0.7369418740272522,0.2295288145542144,0.162473663687706,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05841064453125,0.7746855020523071,0.2683732807636261,0.2565684020519256,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.5806958079338074,0.1122589036822319,0.5195412039756775,285.058349609375,284.95001220703125,302.29998779296875,297.0625305175781,299.5664367675781,297.16455078125,285.0577087402344,1.0,0.4412164986133575,1.0,1.0,0.7658483982086182,1.0,-2.1909267902374268,1.0219320058822632,1.1689947843551636,0.5204052925109863,1.0,1.0,0.0,112.63108825683594,124.0,56669.4453125,0.0,1017.413330078125,1.0,280.0434265136719,283.5801696777344,300.0462341308594,303.68035888671875,293.1499938964844,293.1499938964844,279.75,33035.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7689566612243652,1.0,0.0,0.0,3.829986810684204,3.830012083053589,9.787862609300646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9701.9423828125,0.0,1719.505615234375,1895.4371337890625,0.0,2191.578857421875,0.9434535503387452,1.0,0.0,3.0,1.0,0.0
17667060,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.8546409606933594,0.3692871630191803,0.3345438539981842,297.4171447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.9990000128746032,0.6899930238723755,0.5613771677017212,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.7340989708900452,0.2302101254463195,0.1631807386875152,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.7714056968688965,0.2692048847675323,0.2576675117015838,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.5766953825950623,0.1119784638285636,0.5193016529083252,284.89404296875,284.95001220703125,302.3707580566406,297.10333251953125,299.5972900390625,297.1603088378906,284.89849853515625,1.0,0.445241242647171,1.0,1.0,0.767100989818573,1.0,-2.203962802886963,1.0280003547668457,1.1759624481201172,0.5236592292785645,0.909188985824585,0.909188985824585,0.0,115.79141998291016,127.0,57818.44921875,0.0,1042.5164794921875,1.0,279.755859375,283.40313720703125,300.1306457519531,303.9095153808594,293.1499938964844,293.1499938964844,279.45001220703125,37796.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.778388261795044,1.0,0.0,0.0,3.784954071044922,3.784979820251465,9.55904511101835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9903.1376953125,0.0,1702.500244140625,1895.4371337890625,0.0,2275.681396484375,0.9365933537483216,1.0,0.0,3.0,1.0,0.0
17667120,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.8546409606933594,0.3692871630191803,0.3345438539981842,297.4171447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.9990000128746032,0.6899930238723755,0.5613771677017212,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.7340989708900452,0.2302101254463195,0.1631807386875152,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.7714056968688965,0.2692048847675323,0.2576675117015838,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.5766953825950623,0.1119784638285636,0.5193016529083252,284.89404296875,284.95001220703125,302.3707580566406,297.10333251953125,299.5972900390625,297.1603088378906,284.89849853515625,1.0,0.445241242647171,1.0,1.0,0.767100989818573,1.0,-2.203962802886963,1.0280003547668457,1.1759624481201172,0.5236592292785645,0.909188985824585,0.909188985824585,0.0,115.79141998291016,127.0,57818.44921875,0.0,1042.5164794921875,1.0,279.755859375,283.40313720703125,300.1306457519531,303.9095153808594,293.1499938964844,293.1499938964844,279.45001220703125,37796.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.778388261795044,1.0,0.0,0.0,3.784954071044922,3.784979820251465,9.55904511101835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9903.1376953125,0.0,1702.500244140625,1895.4371337890625,0.0,2275.681396484375,0.9365933537483216,1.0,0.0,3.0,1.0,0.0
17667180,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.8490639925003052,0.3683643639087677,0.3337355256080627,297.3908996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.9990000128746032,0.6907115578651428,0.5714699625968933,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.7306193113327026,0.2306838631629943,0.1635744273662567,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.7674627900123596,0.2698073983192444,0.258326381444931,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.5718114376068115,0.1114567592740058,0.5176265239715576,284.890625,284.95001220703125,302.441162109375,297.14373779296875,299.6267395019531,297.15399169921875,284.89715576171875,1.0,0.4490734338760376,1.0,1.0,0.7683536410331726,1.0,-2.214367628097534,1.0327751636505127,1.1815924644470217,0.5261743664741516,0.8398151397705078,0.8398151397705078,0.0,119.14501953125,130.0,58219.703125,0.0,1065.88134765625,1.0,279.4576416015625,283.3926696777344,300.1520080566406,303.9637451171875,293.1499938964844,293.1499938964844,279.75,41193.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7826958298683167,1.0,0.0,0.0,3.533712387084961,3.533736228942871,8.332123684340331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8836.447265625,0.0,1445.21923828125,1895.4371337890625,0.0,2314.3779296875,0.8850527405738831,1.0,0.0,3.0,1.0,0.0
17667240,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.8490639925003052,0.3683643639087677,0.3337355256080627,297.3908996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.9990000128746032,0.6907115578651428,0.5714699625968933,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.7306193113327026,0.2306838631629943,0.1635744273662567,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.7674627900123596,0.2698073983192444,0.258326381444931,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.5718114376068115,0.1114567592740058,0.5176265239715576,284.890625,284.95001220703125,302.441162109375,297.14373779296875,299.6267395019531,297.15399169921875,284.89715576171875,1.0,0.4490734338760376,1.0,1.0,0.7683536410331726,1.0,-2.214367628097534,1.0327751636505127,1.1815924644470217,0.5261743664741516,0.8398151397705078,0.8398151397705078,0.0,119.14501953125,130.0,58219.703125,0.0,1065.88134765625,1.0,279.4576416015625,283.3926696777344,300.1520080566406,303.9637451171875,293.1499938964844,293.1499938964844,279.75,41193.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7826958298683167,1.0,0.0,0.0,3.533712387084961,3.533736228942871,8.332123684340331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8836.447265625,0.0,1445.21923828125,1895.4371337890625,0.0,2314.3779296875,0.8850527405738831,1.0,0.0,3.0,1.0,0.0
17667300,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.8468868136405945,0.3685957193374634,0.3337192833423614,297.3853454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03045654296875,0.9990000128746032,0.6916874647140503,0.5760369300842285,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.7292880415916443,0.2312648147344589,0.1639085114002227,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272521972656,0.7659303545951843,0.270452082157135,0.258836954832077,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.5696792006492615,0.1113348677754402,0.5169969797134399,285.0283508300781,284.95001220703125,302.4761047363281,297.1636657714844,299.64324951171875,297.1542663574219,285.0363464355469,1.0,0.4509628415107727,1.0,1.0,0.7689799666404724,1.0,-2.22009015083313,1.035425305366516,1.1846648454666138,0.5275558829307556,0.933245062828064,0.933245062828064,0.0,120.70922088623048,130.0,57822.48046875,0.0,1077.7587890625,1.0,279.6996765136719,283.5346374511719,300.1200866699219,303.7837219238281,293.1499938964844,293.1499938964844,279.75,34490.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7753992080688477,1.0,0.0,0.0,3.596226930618286,3.596250295639038,8.629536978332908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9192.123046875,0.0,1463.0340576171875,1895.4371337890625,0.0,2248.93212890625,0.8945871591567993,1.0,0.0,3.0,1.0,0.0
17667360,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270080566406,0.8452954292297363,0.3689756989479065,0.3340941667556762,297.38214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.9990000128746032,0.6928659677505493,0.5800921320915222,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276794433594,0.7283966541290283,0.2319550812244415,0.164408728480339,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.7648704051971436,0.2712146043777466,0.2595775127410888,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296325683594,0.5680289268493652,0.1113076508045196,0.5169528722763062,285.0271301269531,284.95001220703125,302.51080322265625,297.1833801269531,299.6604309082031,297.1560363769531,285.0245666503906,1.0,0.4528816640377044,1.0,1.0,0.7696176767349243,1.0,-2.226847887039185,1.038582444190979,1.1882654428482056,0.5292264223098755,0.960542619228363,0.960542619228363,0.0,122.1565170288086,133.0,58197.26953125,0.0,1090.3388671875,1.0,279.742431640625,283.5147399902344,300.1573181152344,303.8859558105469,293.1499938964844,293.1499938964844,279.45001220703125,32678.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7734131217002869,1.0,0.0,0.0,3.689806699752808,3.6898305416107178,9.08448953396146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9929.9609375,0.0,1552.784423828125,1895.4371337890625,0.0,2231.20703125,0.911760151386261,1.0,0.0,3.0,1.0,0.0
17667420,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.841126024723053,0.3683266341686249,0.3339539766311645,297.36187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.9990000128746032,0.6937643885612488,0.588959813117981,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.7259485721588135,0.2326606661081314,0.1651116460561752,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.7620922327041626,0.2720694243907928,0.2606698274612427,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.5642452239990234,0.1109731048345565,0.516377866268158,284.9087219238281,284.95001220703125,302.5793151855469,297.2218933105469,299.6907043457031,297.1527709960937,284.9139709472656,1.0,0.4566696286201477,1.0,1.0,0.7708930969238281,1.0,-2.238798856735229,1.0441138744354248,1.194684982299805,0.5321856737136841,0.8648166656494141,0.8648166656494141,0.0,125.2745590209961,136.0,59044.13671875,0.0,1114.882080078125,1.0,279.4573059082031,283.3909606933594,300.2411499023437,304.0985107421875,293.1499938964844,293.1499938964844,279.75,38644.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.781404435634613,1.0,0.0,0.0,3.584702014923096,3.584725856781006,8.57431473377801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8941.5517578125,0.0,1481.1632080078125,1895.4371337890625,0.0,2302.7587890625,0.8932161331176758,1.0,0.0,3.0,1.0,0.0
17667480,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.841126024723053,0.3683266341686249,0.3339539766311645,297.36187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.9990000128746032,0.6937643885612488,0.588959813117981,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.7259485721588135,0.2326606661081314,0.1651116460561752,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.7620922327041626,0.2720694243907928,0.2606698274612427,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.5642452239990234,0.1109731048345565,0.516377866268158,284.9087219238281,284.95001220703125,302.5793151855469,297.2218933105469,299.6907043457031,297.1527709960937,284.9139709472656,1.0,0.4566696286201477,1.0,1.0,0.7708930969238281,1.0,-2.238798856735229,1.0441138744354248,1.194684982299805,0.5321856737136841,0.8648166656494141,0.8648166656494141,0.0,125.2745590209961,136.0,59044.13671875,0.0,1114.882080078125,1.0,279.4573059082031,283.3909606933594,300.2411499023437,304.0985107421875,293.1499938964844,293.1499938964844,279.75,38644.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.781404435634613,1.0,0.0,0.0,3.584702014923096,3.584725856781006,8.57431473377801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8941.5517578125,0.0,1481.1632080078125,1895.4371337890625,0.0,2302.7587890625,0.8932161331176758,1.0,0.0,3.0,1.0,0.0
17667540,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408630371094,0.8374614119529724,0.3686952590942383,0.3340882658958435,297.3528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403137207031,0.9990000128746032,0.6955253481864929,0.5974310636520386,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416564941406,0.7238191962242126,0.2338650673627853,0.1659069508314132,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.7596712112426758,0.2734175026416778,0.2618792355060577,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439758300781,0.5606857538223267,0.1108290553092956,0.5158316493034363,285.041015625,284.95001220703125,302.64630126953125,297.2590026855469,299.7230224609375,297.154541015625,285.0378112792969,1.0,0.4604027569293976,1.0,1.0,0.7721685171127319,1.0,-2.250885486602783,1.0497267246246338,1.20115864276886,0.5351357460021973,0.9937313795089722,0.9937313795089722,0.0,128.31190490722656,124.0,59037.55078125,0.0,1139.5013427734375,1.0,279.7429504394531,283.50982666015625,300.2431945800781,304.0278015136719,293.1499938964844,293.1499938964844,279.45001220703125,32091.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7744705080986023,1.0,0.0,0.0,3.7494711875915527,3.749495506286621,9.380659093949362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10071.6943359375,0.0,1616.6324462890625,1895.4371337890625,0.0,2240.63916015625,0.9247112274169922,1.0,0.0,3.0,1.0,0.0
17667600,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408630371094,0.8374614119529724,0.3686952590942383,0.3340882658958435,297.3528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403137207031,0.9990000128746032,0.6955253481864929,0.5974310636520386,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416564941406,0.7238191962242126,0.2338650673627853,0.1659069508314132,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.7596712112426758,0.2734175026416778,0.2618792355060577,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439758300781,0.5606857538223267,0.1108290553092956,0.5158316493034363,285.041015625,284.95001220703125,302.64630126953125,297.2590026855469,299.7230224609375,297.154541015625,285.0378112792969,1.0,0.4604027569293976,1.0,1.0,0.7721685171127319,1.0,-2.250885486602783,1.0497267246246338,1.20115864276886,0.5351357460021973,0.9937313795089722,0.9937313795089722,0.0,128.31190490722656,124.0,59037.55078125,0.0,1139.5013427734375,1.0,279.7429504394531,283.50982666015625,300.2431945800781,304.0278015136719,293.1499938964844,293.1499938964844,279.45001220703125,32091.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7744705080986023,1.0,0.0,0.0,3.7494711875915527,3.749495506286621,9.380659093949362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10071.6943359375,0.0,1616.6324462890625,1895.4371337890625,0.0,2240.63916015625,0.9247112274169922,1.0,0.0,3.0,1.0,0.0
17667660,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.8383736610412598,0.3677818477153778,0.3336078524589538,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.9990000128746032,0.6967362761497498,0.5945056676864624,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.7256361246109009,0.2344443649053573,0.1664346158504486,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.7617179751396179,0.2741416990756988,0.2627334892749786,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.5611757040023804,0.1104430928826332,0.5143914222717285,284.8848876953125,284.95001220703125,302.7113952636719,297.2943725585937,299.74981689453125,297.15008544921875,284.8895874023437,1.0,0.458648681640625,1.0,1.0,0.7735401391983032,1.0,-2.2467448711395264,1.0472441911697388,1.1995007991790771,0.5338499546051025,0.8706687688827515,0.8706687688827515,0.0,127.26995086669922,112.0,59618.5,0.0,1131.024658203125,1.0,279.4567565917969,283.3540954589844,300.31640625,304.2236328125,293.1499938964844,293.1499938964844,279.75,38974.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7830547094345093,1.0,0.0,0.0,3.6522858142852783,3.652310371398926,8.900671559786133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9010.8056640625,0.0,1557.9803466796875,1895.4371337890625,0.0,2317.609619140625,0.9080557227134703,1.0,0.0,3.0,1.0,0.0
17667720,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.8383736610412598,0.3677818477153778,0.3336078524589538,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.9990000128746032,0.6967362761497498,0.5945056676864624,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.7256361246109009,0.2344443649053573,0.1664346158504486,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.7617179751396179,0.2741416990756988,0.2627334892749786,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.5611757040023804,0.1104430928826332,0.5143914222717285,284.8848876953125,284.95001220703125,302.7113952636719,297.2943725585937,299.74981689453125,297.15008544921875,284.8895874023437,1.0,0.458648681640625,1.0,1.0,0.7735401391983032,1.0,-2.2467448711395264,1.0472441911697388,1.1995007991790771,0.5338499546051025,0.8706687688827515,0.8706687688827515,0.0,127.26995086669922,112.0,59618.5,0.0,1131.024658203125,1.0,279.4567565917969,283.3540954589844,300.31640625,304.2236328125,293.1499938964844,293.1499938964844,279.75,38974.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7830547094345093,1.0,0.0,0.0,3.6522858142852783,3.652310371398926,8.900671559786133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9010.8056640625,0.0,1557.9803466796875,1895.4371337890625,0.0,2317.609619140625,0.9080557227134703,1.0,0.0,3.0,1.0,0.0
17667780,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.8437779545783997,0.3679432570934295,0.3332743942737579,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.9990000128746032,0.7010364532470703,0.581946849822998,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.7311338186264038,0.2355541735887527,0.166954293847084,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.7679439187049866,0.2753759920597076,0.263555496931076,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.5653771162033081,0.1103797852993011,0.5127212405204773,285.0083923339844,284.95001220703125,302.77423095703125,297.3276062011719,299.7781066894531,297.1517639160156,285.0040283203125,1.0,0.4532240629196167,1.0,1.0,0.7749118208885193,1.0,-2.23086929321289,1.039009928703308,1.1918593645095823,0.529204785823822,0.9766497015953064,0.9766497015953064,0.0,122.86436462402344,115.0,58907.16015625,0.0,1097.2598876953125,1.0,279.7432556152344,283.47674560546875,300.30450439453125,304.0978088378906,293.1499938964844,293.1499938964844,279.45001220703125,33135.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7745922803878784,1.0,0.0,0.0,3.774876594543457,3.774901151657105,9.508210609965316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10072.9140625,0.0,1654.4212646484375,1895.4371337890625,0.0,2241.72607421875,0.931032419204712,1.0,0.0,3.0,1.0,0.0
17667840,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.8437779545783997,0.3679432570934295,0.3332743942737579,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.9990000128746032,0.7010364532470703,0.581946849822998,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.7311338186264038,0.2355541735887527,0.166954293847084,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.7679439187049866,0.2753759920597076,0.263555496931076,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.5653771162033081,0.1103797852993011,0.5127212405204773,285.0083923339844,284.95001220703125,302.77423095703125,297.3276062011719,299.7781066894531,297.1517639160156,285.0040283203125,1.0,0.4532240629196167,1.0,1.0,0.7749118208885193,1.0,-2.23086929321289,1.039009928703308,1.1918593645095823,0.529204785823822,0.9766497015953064,0.9766497015953064,0.0,122.86436462402344,115.0,58907.16015625,0.0,1097.2598876953125,1.0,279.7432556152344,283.47674560546875,300.30450439453125,304.0978088378906,293.1499938964844,293.1499938964844,279.45001220703125,33135.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7745922803878784,1.0,0.0,0.0,3.774876594543457,3.774901151657105,9.508210609965316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10072.9140625,0.0,1654.4212646484375,1895.4371337890625,0.0,2241.72607421875,0.931032419204712,1.0,0.0,3.0,1.0,0.0
17667900,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85260009765625,0.8458576798439026,0.3676084578037262,0.3331994414329529,297.369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507385253906,0.9990000128746032,0.7034210562705994,0.5773333311080933,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556213378906,0.7333742380142212,0.2359406650066375,0.1672826707363128,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543395996094,0.7704916000366211,0.2758251428604126,0.2640594840049743,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673095703125,0.5671945214271545,0.1103999018669128,0.5126503109931946,284.8531799316406,284.95001220703125,302.8046875,297.3433532714844,299.79150390625,297.1517028808594,284.8438720703125,1.0,0.4517229199409485,1.0,1.0,0.7755976319313049,1.0,-2.2261438369750977,1.0365089178085327,1.189634919166565,0.5276552438735962,0.8691086769104004,0.8691086769104004,0.0,121.29535675048828,115.0,59563.0703125,0.0,1086.3204345703125,1.0,279.4949035644531,283.3072509765625,300.370849609375,304.3224182128906,293.1499938964844,293.1499938964844,279.45001220703125,37607.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7801609039306641,1.0,0.0,0.0,3.7415554523468018,3.741580486297608,9.34109152694873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9689.560546875,0.0,1649.75927734375,1895.4371337890625,0.0,2291.5849609375,0.9243953824043274,1.0,0.0,3.0,1.0,0.0
17667960,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.8466557860374451,0.3670734167098999,0.332703024148941,297.3770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.9990000128746032,0.7055652737617493,0.5747730731964111,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.7346222996711731,0.2362174540758133,0.1674605756998062,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.7719367146492004,0.2761560380458832,0.2643553614616394,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.568134605884552,0.110387846827507,0.5124456286430359,284.881591796875,284.95001220703125,302.8344421386719,297.35845947265625,299.8042297363281,297.150390625,284.8883361816406,1.0,0.4507055878639221,1.0,1.0,0.77597576379776,1.0,-2.2227935791015625,1.0347497463226318,1.1880439519882202,0.5266249775886536,0.8567612171173096,0.8567612171173096,0.0,120.4103012084961,118.0,59143.3046875,0.0,1079.4493408203125,1.0,279.4569091796875,283.3611755371094,300.3683776855469,304.2462158203125,293.1499938964844,293.1499938964844,279.75,40162.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7805266380310059,1.0,0.0,0.0,3.615509510040283,3.61553406715393,8.722326469978725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8964.6201171875,0.0,1525.985595703125,1895.4371337890625,0.0,2294.869873046875,0.9011551141738892,1.0,0.0,3.0,1.0,0.0
17668020,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.8481106758117676,0.3674528300762176,0.332673579454422,297.40313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.9990000128746032,0.7110787630081177,0.571648359298706,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.7368783950805664,0.2375395596027374,0.1682087033987045,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.7744543552398682,0.2775823473930359,0.2654644846916199,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.5698702335357666,0.1107894480228424,0.5134801268577576,285.02008056640625,284.95001220703125,302.8916015625,297.38653564453125,299.8333435058594,297.15576171875,285.0169372558594,1.0,0.4500350058078766,1.0,1.0,0.7767320275306702,1.0,-2.2224714756011963,1.034400224685669,1.1880711317062378,0.5262838006019592,0.9754546284675598,0.9754546284675598,0.0,119.44131469726562,121.0,58787.5078125,0.0,1075.4461669921875,1.0,279.7430419921875,283.4906311035156,300.3612060546875,304.1385803222656,293.1499938964844,293.1499938964844,279.45001220703125,32922.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7715278267860413,1.0,0.0,0.0,3.75215744972229,3.7521817684173584,9.394104267812508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10063.2578125,0.0,1626.1500244140625,1895.4371337890625,0.0,2214.41748046875,0.9258376955986024,1.0,0.0,3.0,1.0,0.0
