time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17668080,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.8481106758117676,0.3674528300762176,0.332673579454422,297.40313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.9990000128746032,0.7110787630081177,0.571648359298706,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.7368783950805664,0.2375395596027374,0.1682087033987045,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.7744543552398682,0.2775823473930359,0.2654644846916199,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.5698702335357666,0.1107894480228424,0.5134801268577576,285.02008056640625,284.95001220703125,302.8916015625,297.38653564453125,299.8333435058594,297.15576171875,285.0169372558594,1.0,0.4500350058078766,1.0,1.0,0.7767320275306702,1.0,-2.2224714756011963,1.034400224685669,1.1880711317062378,0.5262838006019592,0.9754546284675598,0.9754546284675598,0.0,119.44131469726562,121.0,58787.5078125,0.0,1075.4461669921875,1.0,279.7430419921875,283.4906311035156,300.3612060546875,304.1385803222656,293.1499938964844,293.1499938964844,279.45001220703125,32922.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7715278267860413,1.0,0.0,0.0,3.75215744972229,3.7521817684173584,9.394104267812508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10063.2578125,0.0,1626.1500244140625,1895.4371337890625,0.0,2214.41748046875,0.9258376955986024,1.0,0.0,3.0,1.0,0.0
17668140,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.8476517796516418,0.3666985034942627,0.3323220014572143,297.4105529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.9990000128746032,0.715056300163269,0.572009265422821,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.7376632690429688,0.2383326590061187,0.168893426656723,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.7753063440322876,0.2784848213195801,0.266495794057846,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.570417046546936,0.1110376268625259,0.5150147676467896,284.89422607421875,284.95001220703125,302.94537353515625,297.4114990234375,299.8583679199219,297.1559753417969,284.89996337890625,1.0,0.4507438540458679,1.0,1.0,0.7774882912635803,1.0,-2.226386785507202,1.036128282546997,1.190258502960205,0.527161180973053,0.8665308952331543,0.8665308952331543,0.0,119.66465759277344,124.0,59390.4296875,0.0,1080.395263671875,1.0,279.4569396972656,283.36578369140625,300.4278564453125,304.3172607421875,293.1499938964844,293.1499938964844,279.75,39269.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7788861989974976,1.0,0.0,0.0,3.627661466598511,3.627685785293579,8.781057090345712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9005.509765625,0.0,1532.7716064453125,1895.4371337890625,0.0,2280.145751953125,0.9031351208686828,1.0,0.0,3.0,1.0,0.0
17668200,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.8476517796516418,0.3666985034942627,0.3323220014572143,297.4105529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.9990000128746032,0.715056300163269,0.572009265422821,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.7376632690429688,0.2383326590061187,0.168893426656723,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.7753063440322876,0.2784848213195801,0.266495794057846,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.570417046546936,0.1110376268625259,0.5150147676467896,284.89422607421875,284.95001220703125,302.94537353515625,297.4114990234375,299.8583679199219,297.1559753417969,284.89996337890625,1.0,0.4507438540458679,1.0,1.0,0.7774882912635803,1.0,-2.226386785507202,1.036128282546997,1.190258502960205,0.527161180973053,0.8665308952331543,0.8665308952331543,0.0,119.66465759277344,124.0,59390.4296875,0.0,1080.395263671875,1.0,279.4569396972656,283.36578369140625,300.4278564453125,304.3172607421875,293.1499938964844,293.1499938964844,279.75,39269.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7788861989974976,1.0,0.0,0.0,3.627661466598511,3.627685785293579,8.781057090345712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9005.509765625,0.0,1532.7716064453125,1895.4371337890625,0.0,2280.145751953125,0.9031351208686828,1.0,0.0,3.0,1.0,0.0
17668260,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332946777344,0.8465611338615417,0.3670701086521148,0.3323633372783661,297.4228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03277587890625,0.9990000128746032,0.7195981740951538,0.5743871331214905,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.737837553024292,0.2396876811981201,0.1697245985269546,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03369140625,0.7754161357879639,0.2799435257911682,0.2677154839038849,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.5702130794525146,0.1114703491330146,0.5167020559310913,285.033447265625,284.95001220703125,302.995361328125,297.4330749511719,299.88427734375,297.1608581542969,285.03033447265625,1.0,0.4524100124835968,1.0,1.0,0.7784726619720459,1.0,-2.233778238296509,1.0395255088806152,1.194252848625183,0.5288849472999573,0.9934449195861816,0.9934449195861816,0.0,120.6047592163086,127.0,59193.84375,0.0,1091.7530517578125,1.0,279.7431945800781,283.4939880371094,300.4150085449219,304.2178649902344,293.1499938964844,293.1499938964844,279.45001220703125,32524.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7714480757713318,1.0,0.0,0.0,3.775160789489746,3.7751853466033936,9.509641927252232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10133.759765625,0.0,1650.0299072265625,1895.4371337890625,0.0,2213.7080078125,0.9307998418807985,1.0,0.0,3.0,1.0,0.0
17668320,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332946777344,0.8465611338615417,0.3670701086521148,0.3323633372783661,297.4228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03277587890625,0.9990000128746032,0.7195981740951538,0.5743871331214905,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.737837553024292,0.2396876811981201,0.1697245985269546,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03369140625,0.7754161357879639,0.2799435257911682,0.2677154839038849,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.5702130794525146,0.1114703491330146,0.5167020559310913,285.033447265625,284.95001220703125,302.995361328125,297.4330749511719,299.88427734375,297.1608581542969,285.03033447265625,1.0,0.4524100124835968,1.0,1.0,0.7784726619720459,1.0,-2.233778238296509,1.0395255088806152,1.194252848625183,0.5288849472999573,0.9934449195861816,0.9934449195861816,0.0,120.6047592163086,127.0,59193.84375,0.0,1091.7530517578125,1.0,279.7431945800781,283.4939880371094,300.4150085449219,304.2178649902344,293.1499938964844,293.1499938964844,279.45001220703125,32524.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7714480757713318,1.0,0.0,0.0,3.775160789489746,3.7751853466033936,9.509641927252232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10133.759765625,0.0,1650.0299072265625,1895.4371337890625,0.0,2213.7080078125,0.9307998418807985,1.0,0.0,3.0,1.0,0.0
17668380,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.844184398651123,0.3662474751472473,0.3320252001285553,297.417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.9990000128746032,0.7225049138069153,0.5788874626159668,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.7370133399963379,0.2404455691576004,0.1704394221305847,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.7744191884994507,0.2808145880699157,0.2687901556491852,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.5690726637840271,0.1116270795464515,0.5182011127471924,284.8924255371094,284.95001220703125,303.04119873046875,297.4508972167969,299.9051818847656,297.15985107421875,284.8979187011719,1.0,0.4547674655914306,1.0,1.0,0.7794569730758667,1.0,-2.2427291870117188,1.043678641319275,1.1990504264831543,0.5310859680175781,0.8795425891876221,0.8795425891876221,0.0,122.25189208984376,130.0,59984.484375,0.0,1107.5350341796875,1.0,279.45660400390625,283.3501892089844,300.47369384765625,304.4026184082031,293.1499938964844,293.1499938964844,279.75,38774.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7800632119178772,1.0,0.0,0.0,3.6780292987823486,3.678054094314575,9.02658882750984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9077.40625,0.0,1585.495849609375,1895.4371337890625,0.0,2290.707763671875,0.9138191938400269,1.0,0.0,3.0,1.0,0.0
17668440,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.844184398651123,0.3662474751472473,0.3320252001285553,297.417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.9990000128746032,0.7225049138069153,0.5788874626159668,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.7370133399963379,0.2404455691576004,0.1704394221305847,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.7744191884994507,0.2808145880699157,0.2687901556491852,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.5690726637840271,0.1116270795464515,0.5182011127471924,284.8924255371094,284.95001220703125,303.04119873046875,297.4508972167969,299.9051818847656,297.15985107421875,284.8979187011719,1.0,0.4547674655914306,1.0,1.0,0.7794569730758667,1.0,-2.2427291870117188,1.043678641319275,1.1990504264831543,0.5310859680175781,0.8795425891876221,0.8795425891876221,0.0,122.25189208984376,130.0,59984.484375,0.0,1107.5350341796875,1.0,279.45660400390625,283.3501892089844,300.47369384765625,304.4026184082031,293.1499938964844,293.1499938964844,279.75,38774.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7800632119178772,1.0,0.0,0.0,3.6780292987823486,3.678054094314575,9.02658882750984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9077.40625,0.0,1585.495849609375,1895.4371337890625,0.0,2290.707763671875,0.9138191938400269,1.0,0.0,3.0,1.0,0.0
17668500,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03863525390625,0.8426786661148071,0.366273820400238,0.3317935168743133,297.4170227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0402526855469,0.9990000128746032,0.7241722345352173,0.5817473530769348,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361633300781,0.7363089323043823,0.2410214245319366,0.1707538068294525,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.7735903263092041,0.2814412415027618,0.269264280796051,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.56809401512146,0.1117273569107055,0.5185730457305908,285.0381774902344,284.95001220703125,303.0624389648437,297.45831298828125,299.91558837890625,297.16070556640625,285.0461730957031,1.0,0.4561010301113128,1.0,1.0,0.7799491286277771,1.0,-2.2472777366638184,1.0457992553710938,1.2014786005020142,0.5321778059005737,0.9803199172019958,0.9803199172019958,0.0,123.27024841308594,130.0,59472.5234375,0.0,1116.29345703125,1.0,279.7029724121094,283.5035400390625,300.429931640625,304.2079467773437,293.1499938964844,293.1499938964844,279.75,33858.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7743661999702454,1.0,0.0,0.0,3.732112646102905,3.7321369647979736,9.294001870330248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9455.693359375,0.0,1610.0687255859375,1895.4371337890625,0.0,2239.708251953125,0.9241904020309448,1.0,0.0,3.0,1.0,0.0
17668560,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400390625,0.8416652083396912,0.3665433526039123,0.3320173919200897,297.418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396728515625,0.9990000128746032,0.7260298132896423,0.5843579173088074,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.735954999923706,0.2417440861463546,0.1712539047002792,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403137207031,0.7731246948242188,0.2822206914424896,0.2699910700321197,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421447753906,0.5674306154251099,0.1119074672460556,0.5194154977798462,285.0401306152344,284.95001220703125,303.0824890136719,297.46466064453125,299.92626953125,297.1630554199219,285.0380859375,1.0,0.4575666189193725,1.0,1.0,0.7805759906768799,1.0,-2.253166675567627,1.0485477447509766,1.2046189308166504,0.5336053967475891,1.0,1.0,0.0,124.254638671875,133.0,59766.46875,0.0,1126.39697265625,1.0,279.74322509765625,283.4885559082031,300.4507141113281,304.2926940917969,293.1499938964844,293.1499938964844,279.45001220703125,32779.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7734575867652893,1.0,0.0,0.0,3.815924882888794,3.8159499168396,9.71612053035642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10222.4453125,0.0,1700.52978515625,1895.4371337890625,0.0,2231.603271484375,0.9402000308036804,1.0,0.0,3.0,1.0,0.0
17668620,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.8383865356445312,0.3656732141971588,0.331670880317688,297.4046325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.9990000128746032,0.7280246615409851,0.5910249948501587,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.7343085408210754,0.2424490600824356,0.171957641839981,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.771195113658905,0.2830448448657989,0.2710558474063873,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.565214216709137,0.111906498670578,0.5203548073768616,284.8910827636719,284.95001220703125,303.118896484375,297.4740295410156,299.9420166015625,297.1607360839844,284.8955383300781,1.0,0.460688441991806,1.0,1.0,0.7818297743797302,1.0,-2.264013767242432,1.0535715818405151,1.2104421854019165,0.5362485647201538,0.8937441110610962,0.8937441110610962,0.0,126.66691589355467,136.0,60660.7890625,0.0,1147.437255859375,1.0,279.4568786621094,283.3319702148437,300.499267578125,304.47369384765625,293.1499938964844,293.1499938964844,279.75,38413.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7825088500976562,1.0,0.0,0.0,3.737943649291992,3.737968921661377,9.323066478827968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9158.5048828125,0.0,1651.7252197265625,1895.4371337890625,0.0,2312.695068359375,0.9267359375953674,1.0,0.0,3.0,1.0,0.0
17668680,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.8383865356445312,0.3656732141971588,0.331670880317688,297.4046325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.9990000128746032,0.7280246615409851,0.5910249948501587,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.7343085408210754,0.2424490600824356,0.171957641839981,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.771195113658905,0.2830448448657989,0.2710558474063873,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.565214216709137,0.111906498670578,0.5203548073768616,284.8910827636719,284.95001220703125,303.118896484375,297.4740295410156,299.9420166015625,297.1607360839844,284.8955383300781,1.0,0.460688441991806,1.0,1.0,0.7818297743797302,1.0,-2.264013767242432,1.0535715818405151,1.2104421854019165,0.5362485647201538,0.8937441110610962,0.8937441110610962,0.0,126.66691589355467,136.0,60660.7890625,0.0,1147.437255859375,1.0,279.4568786621094,283.3319702148437,300.499267578125,304.47369384765625,293.1499938964844,293.1499938964844,279.75,38413.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7825088500976562,1.0,0.0,0.0,3.737943649291992,3.737968921661377,9.323066478827968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9158.5048828125,0.0,1651.7252197265625,1895.4371337890625,0.0,2312.695068359375,0.9267359375953674,1.0,0.0,3.0,1.0,0.0
17668740,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496520996094,0.8352559208869934,0.3659188151359558,0.3316199481487274,297.3997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04949951171875,0.9990000128746032,0.7307480573654175,0.5980350375175476,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04986572265625,0.7326708436012268,0.2436964064836502,0.1727428138256073,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497741699219,0.7692524194717407,0.2844016849994659,0.2722207307815552,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506286621094,0.5627328753471375,0.1120287701487541,0.5209304094314575,285.0496826171875,284.95001220703125,303.1499938964844,297.4786682128906,299.9576721191406,297.1626892089844,285.0489196777344,1.0,0.4639793634414673,1.0,1.0,0.7830835580825806,1.0,-2.2754034996032715,1.0588808059692385,1.2165228128433228,0.5389796495437622,1.0,1.0,0.0,129.22743225097656,139.0,60314.6875,0.0,1169.83447265625,1.0,279.74365234375,283.4861755371094,300.46636962890625,304.347412109375,293.1499938964844,293.1499938964844,279.45001220703125,33422.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7762881517410278,1.0,0.0,0.0,3.8522732257843018,3.8522987365722656,9.902103101921966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10303.7275390625,0.0,1749.711669921875,1895.4371337890625,0.0,2256.87841796875,0.9487668871879578,1.0,0.0,3.0,1.0,0.0
17668800,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496520996094,0.8352559208869934,0.3659188151359558,0.3316199481487274,297.3997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04949951171875,0.9990000128746032,0.7307480573654175,0.5980350375175476,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04986572265625,0.7326708436012268,0.2436964064836502,0.1727428138256073,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497741699219,0.7692524194717407,0.2844016849994659,0.2722207307815552,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506286621094,0.5627328753471375,0.1120287701487541,0.5209304094314575,285.0496826171875,284.95001220703125,303.1499938964844,297.4786682128906,299.9576721191406,297.1626892089844,285.0489196777344,1.0,0.4639793634414673,1.0,1.0,0.7830835580825806,1.0,-2.2754034996032715,1.0588808059692385,1.2165228128433228,0.5389796495437622,1.0,1.0,0.0,129.22743225097656,139.0,60314.6875,0.0,1169.83447265625,1.0,279.74365234375,283.4861755371094,300.46636962890625,304.347412109375,293.1499938964844,293.1499938964844,279.45001220703125,33422.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7762881517410278,1.0,0.0,0.0,3.8522732257843018,3.8522987365722656,9.902103101921966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10303.7275390625,0.0,1749.711669921875,1895.4371337890625,0.0,2256.87841796875,0.9487668871879578,1.0,0.0,3.0,1.0,0.0
17668860,297.1097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.8289104700088501,0.3630257844924927,0.3299086987972259,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.9990000128746032,0.7294760346412659,0.6097030639648438,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.7277253270149231,0.2421825379133224,0.1722851246595382,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.7638137340545654,0.2829717397689819,0.2716950476169586,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.5548006296157837,0.109460562467575,0.5131944417953491,284.88238525390625,284.95001220703125,303.17742919921875,297.4800109863281,299.9561462402344,297.1375427246094,284.8858642578125,1.0,0.4669455587863922,1.0,1.0,0.7844830751419067,1.0,-2.276902675628662,1.0592399835586548,1.2176628112792969,0.5391249656677246,0.89738929271698,0.89738929271698,0.0,133.04226684570312,142.0,61017.84765625,0.0,1186.2803955078125,1.0,279.4567565917969,283.31219482421875,300.5043334960937,304.5107727050781,293.1499938964844,293.1499938964844,279.75,38616.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7851508259773254,1.0,0.0,0.0,3.779300451278688,3.7793262004852295,9.530510283184412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9197.83203125,0.0,1702.103515625,1895.4371337890625,0.0,2336.507568359375,0.9357706904411316,1.0,0.0,3.0,1.0,0.0
17668920,297.1097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.8289104700088501,0.3630257844924927,0.3299086987972259,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.9990000128746032,0.7294760346412659,0.6097030639648438,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.7277253270149231,0.2421825379133224,0.1722851246595382,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.7638137340545654,0.2829717397689819,0.2716950476169586,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.5548006296157837,0.109460562467575,0.5131944417953491,284.88238525390625,284.95001220703125,303.17742919921875,297.4800109863281,299.9561462402344,297.1375427246094,284.8858642578125,1.0,0.4669455587863922,1.0,1.0,0.7844830751419067,1.0,-2.276902675628662,1.0592399835586548,1.2176628112792969,0.5391249656677246,0.89738929271698,0.89738929271698,0.0,133.04226684570312,142.0,61017.84765625,0.0,1186.2803955078125,1.0,279.4567565917969,283.31219482421875,300.5043334960937,304.5107727050781,293.1499938964844,293.1499938964844,279.75,38616.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7851508259773254,1.0,0.0,0.0,3.779300451278688,3.7793262004852295,9.530510283184412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9197.83203125,0.0,1702.103515625,1895.4371337890625,0.0,2336.507568359375,0.9357706904411316,1.0,0.0,3.0,1.0,0.0
17668980,297.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.8236296772956848,0.3621978759765625,0.3287719786167145,297.3279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03497314453125,0.9990000128746032,0.7292348146438599,0.6202275156974792,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.7235574126243591,0.2420817911624908,0.172037273645401,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.759232223033905,0.2829011678695678,0.2713938951492309,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.5471179485321045,0.1076980903744697,0.5048274993896484,285.0352783203125,284.95001220703125,303.20318603515625,297.47979736328125,299.9615783691406,297.1266174316406,285.0340270996094,1.0,0.4695780873298645,1.0,1.0,0.7858826518058777,1.0,-2.2774643898010254,1.05918288230896,1.2182815074920654,0.5388409495353699,1.0,1.0,0.0,136.51431274414062,145.0,60342.08203125,0.0,1200.377685546875,1.0,279.74371337890625,283.4677734375,300.4624328613281,304.3522033691406,293.1499938964844,293.1499938964844,279.45001220703125,33801.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7778691053390503,1.0,0.0,0.0,3.873516321182251,3.873542070388794,1.001161308522569e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10311.083984375,0.0,1778.8914794921875,1895.4371337890625,0.0,2271.029296875,0.9538568258285522,1.0,0.0,3.0,1.0,0.0
17669040,297.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.8236296772956848,0.3621978759765625,0.3287719786167145,297.3279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03497314453125,0.9990000128746032,0.7292348146438599,0.6202275156974792,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.7235574126243591,0.2420817911624908,0.172037273645401,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.759232223033905,0.2829011678695678,0.2713938951492309,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.5471179485321045,0.1076980903744697,0.5048274993896484,285.0352783203125,284.95001220703125,303.20318603515625,297.47979736328125,299.9615783691406,297.1266174316406,285.0340270996094,1.0,0.4695780873298645,1.0,1.0,0.7858826518058777,1.0,-2.2774643898010254,1.05918288230896,1.2182815074920654,0.5388409495353699,1.0,1.0,0.0,136.51431274414062,145.0,60342.08203125,0.0,1200.377685546875,1.0,279.74371337890625,283.4677734375,300.4624328613281,304.3522033691406,293.1499938964844,293.1499938964844,279.45001220703125,33801.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7778691053390503,1.0,0.0,0.0,3.873516321182251,3.873542070388794,1.001161308522569e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10311.083984375,0.0,1778.8914794921875,1895.4371337890625,0.0,2271.029296875,0.9538568258285522,1.0,0.0,3.0,1.0,0.0
17669100,297.10333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.8215904235839844,0.3615871071815491,0.3285152018070221,297.3125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.9990000128746032,0.7288486361503601,0.624689519405365,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.722061038017273,0.2420466095209121,0.1721284985542297,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.7575789093971252,0.2828839123249054,0.2715336382389068,297.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.5441321730613708,0.1069568246603012,0.5018011331558228,284.8825988769531,284.95001220703125,303.2154541015625,297.4791564941406,299.96466064453125,297.12237548828125,284.8710327148437,1.0,0.4709047377109527,1.0,1.0,0.7865824103355408,1.0,-2.279158592224121,1.0598461627960205,1.219312310218811,0.5391128659248352,0.922324538230896,0.922324538230896,0.0,138.04827880859375,145.0,61272.625,0.0,1208.227783203125,1.0,279.4931335449219,283.2883605957031,300.5129089355469,304.57537841796875,293.1499938964844,293.1499938964844,279.45001220703125,36260.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7840924859046936,1.0,0.0,0.0,3.8712663650512695,3.87129259109497,9.999985195463523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9954.95703125,0.0,1795.623779296875,1895.4371337890625,0.0,2326.9609375,0.9533807039260864,1.0,0.0,3.0,1.0,0.0
17669160,297.0972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.8191163539886475,0.3606979846954345,0.3278326988220215,297.29443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.9990000128746032,0.7281013131141663,0.6294219493865967,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.7202870845794678,0.2418882548809051,0.1720786690711975,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.7556677460670471,0.2827355563640594,0.271479845046997,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.5410100817680359,0.1061810404062271,0.498627632856369,284.87969970703125,284.95001220703125,303.2273254394531,297.4781494140625,299.9669494628906,297.1168212890625,284.8848876953125,1.0,0.4721932709217071,1.0,1.0,0.7871649861335754,1.0,-2.280087471008301,1.0601600408554075,1.219927430152893,0.53920578956604,0.8935438990592957,0.8935438990592957,0.0,139.6613006591797,133.0,60973.48046875,0.0,1215.53515625,1.0,279.4560546875,283.3092346191406,300.4978942871094,304.50048828125,293.1499938964844,293.1499938964844,279.75,39149.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7856104373931885,1.0,0.0,0.0,3.7771406173706055,3.777166604995728,9.51962022099906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9186.7607421875,0.0,1703.657958984375,1895.4371337890625,0.0,2340.65625,0.9358221292495728,1.0,0.0,3.0,1.0,0.0
17669220,297.1012268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.8199123740196228,0.3604144155979156,0.3271689713001251,297.2863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.9990000128746032,0.7290744781494141,0.6262071132659912,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.7216774225234985,0.2424379736185073,0.1722538918256759,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.7571541666984558,0.2832941710948944,0.2717264890670776,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.5395674109458923,0.1051107719540596,0.4928855895996094,285.0233459472656,284.95001220703125,303.25006103515625,297.4751892089844,299.9751281738281,297.1152648925781,285.0204467773437,1.0,0.4694195687770843,1.0,1.0,0.7883301973342896,1.0,-2.2690517902374268,1.0544071197509766,1.2146446704864502,0.535999596118927,1.0,1.0,0.0,138.26084899902344,121.0,60118.67578125,0.0,1197.744384765625,1.0,279.7438049316406,283.4542236328125,300.4553527832031,304.3371276855469,293.1499938964844,293.1499938964844,279.45001220703125,33814.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7779027223587036,1.0,0.0,0.0,3.874812364578247,3.874838352203369,1.0018313787441002e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10282.73828125,0.0,1780.6026611328125,1895.4371337890625,0.0,2271.330322265625,0.9541272521018982,1.0,0.0,3.0,1.0,0.0
17669280,297.1012268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.8199123740196228,0.3604144155979156,0.3271689713001251,297.2863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.9990000128746032,0.7290744781494141,0.6262071132659912,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.7216774225234985,0.2424379736185073,0.1722538918256759,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.7571541666984558,0.2832941710948944,0.2717264890670776,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.5395674109458923,0.1051107719540596,0.4928855895996094,285.0233459472656,284.95001220703125,303.25006103515625,297.4751892089844,299.9751281738281,297.1152648925781,285.0204467773437,1.0,0.4694195687770843,1.0,1.0,0.7883301973342896,1.0,-2.2690517902374268,1.0544071197509766,1.2146446704864502,0.535999596118927,1.0,1.0,0.0,138.26084899902344,121.0,60118.67578125,0.0,1197.744384765625,1.0,279.7438049316406,283.4542236328125,300.4553527832031,304.3371276855469,293.1499938964844,293.1499938964844,279.45001220703125,33814.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7779027223587036,1.0,0.0,0.0,3.874812364578247,3.874838352203369,1.0018313787441002e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10282.73828125,0.0,1780.6026611328125,1895.4371337890625,0.0,2271.330322265625,0.9541272521018982,1.0,0.0,3.0,1.0,0.0
17669340,297.0943908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620910644531,0.8242169618606567,0.3591172099113464,0.3261759579181671,297.2877502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86297607421875,0.9990000128746032,0.7309361100196838,0.6139224767684937,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86114501953125,0.7262676954269409,0.2425849735736847,0.1723545789718628,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.861572265625,0.7622328996658325,0.2834409475326538,0.27186980843544,297.0972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.857421875,0.541748583316803,0.1041708514094352,0.4879548251628876,284.8619384765625,284.95001220703125,303.2714538574219,297.4710388183594,299.9802551269531,297.1107788085937,284.8663024902344,1.0,0.4632051587104797,1.0,1.0,0.7894954085350037,1.0,-2.2474820613861084,1.0434798002243042,1.2040022611618042,0.5298804044723511,0.8692119121551514,0.8692119121551514,0.0,133.55958557128906,124.0,60088.38671875,0.0,1155.8878173828125,1.0,279.45684814453125,283.3033142089844,300.48260498046875,304.4415283203125,293.1499938964844,293.1499938964844,279.75,40467.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7842822074890137,1.0,0.0,0.0,3.72885012626648,3.7288758754730233,9.277760568693338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9083.1123046875,0.0,1656.8248291015625,1895.4371337890625,0.0,2328.671875,0.9259372353553772,1.0,0.0,3.0,1.0,0.0
17669400,297.0943908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620910644531,0.8242169618606567,0.3591172099113464,0.3261759579181671,297.2877502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86297607421875,0.9990000128746032,0.7309361100196838,0.6139224767684937,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86114501953125,0.7262676954269409,0.2425849735736847,0.1723545789718628,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.861572265625,0.7622328996658325,0.2834409475326538,0.27186980843544,297.0972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.857421875,0.541748583316803,0.1041708514094352,0.4879548251628876,284.8619384765625,284.95001220703125,303.2714538574219,297.4710388183594,299.9802551269531,297.1107788085937,284.8663024902344,1.0,0.4632051587104797,1.0,1.0,0.7894954085350037,1.0,-2.2474820613861084,1.0434798002243042,1.2040022611618042,0.5298804044723511,0.8692119121551514,0.8692119121551514,0.0,133.55958557128906,124.0,60088.38671875,0.0,1155.8878173828125,1.0,279.45684814453125,283.3033142089844,300.48260498046875,304.4415283203125,293.1499938964844,293.1499938964844,279.75,40467.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7842822074890137,1.0,0.0,0.0,3.72885012626648,3.7288758754730233,9.277760568693338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9083.1123046875,0.0,1656.8248291015625,1895.4371337890625,0.0,2328.671875,0.9259372353553772,1.0,0.0,3.0,1.0,0.0
17669460,297.1013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.8270139694213867,0.3591056764125824,0.3256985545158386,297.3136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.9990000128746032,0.7352899312973022,0.6063781976699829,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.7295482158660889,0.2435007244348526,0.1727418154478073,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.7658321261405945,0.284323126077652,0.2723656892776489,297.10028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.5431537628173828,0.1038020476698875,0.4849823117256164,285.0054931640625,284.95001220703125,303.2916564941406,297.4657897949219,299.99072265625,297.11529541015625,285.0024108886719,1.0,0.4600020945072174,1.0,1.0,0.7902413010597229,1.0,-2.235320568084717,1.0373557806015017,1.197964787483215,0.5261781811714172,0.9799165725708008,0.9799165725708008,0.0,130.73641967773438,127.0,59199.171875,0.0,1131.9527587890625,1.0,279.74365234375,283.4503479003906,300.4372863769531,304.2584533691406,293.1499938964844,293.1499938964844,279.45001220703125,33822.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7746207118034363,1.0,0.0,0.0,3.8195950984954834,3.819620370864868,9.734819741424872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10145.783203125,0.0,1713.1156005859375,1895.4371337890625,0.0,2241.979736328125,0.9416433572769164,1.0,0.0,3.0,1.0,0.0
17669520,297.1013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.8270139694213867,0.3591056764125824,0.3256985545158386,297.3136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.9990000128746032,0.7352899312973022,0.6063781976699829,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.7295482158660889,0.2435007244348526,0.1727418154478073,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.7658321261405945,0.284323126077652,0.2723656892776489,297.10028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.5431537628173828,0.1038020476698875,0.4849823117256164,285.0054931640625,284.95001220703125,303.2916564941406,297.4657897949219,299.99072265625,297.11529541015625,285.0024108886719,1.0,0.4600020945072174,1.0,1.0,0.7902413010597229,1.0,-2.235320568084717,1.0373557806015017,1.197964787483215,0.5261781811714172,0.9799165725708008,0.9799165725708008,0.0,130.73641967773438,127.0,59199.171875,0.0,1131.9527587890625,1.0,279.74365234375,283.4503479003906,300.4372863769531,304.2584533691406,293.1499938964844,293.1499938964844,279.45001220703125,33822.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7746207118034363,1.0,0.0,0.0,3.8195950984954834,3.819620370864868,9.734819741424872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10145.783203125,0.0,1713.1156005859375,1895.4371337890625,0.0,2241.979736328125,0.9416433572769164,1.0,0.0,3.0,1.0,0.0
17669580,297.09765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.8277263641357422,0.3581240475177765,0.3250770270824432,297.3234558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.9990000128746032,0.7383773326873779,0.6035453677177429,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.731170117855072,0.2440062761306762,0.1731785535812378,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.7675493359565735,0.2847786843776703,0.2729176878929138,297.1033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.5435656309127808,0.1034903824329376,0.4836000502109527,284.8827514648437,284.95001220703125,303.310791015625,297.45953369140625,299.9990234375,297.1156921386719,284.8887634277344,1.0,0.4587662518024444,1.0,1.0,0.7909871339797974,1.0,-2.230696678161621,1.0349175930023191,1.1957789659500122,0.5246681571006775,0.863246738910675,0.863246738910675,0.0,129.68336486816406,130.0,59420.37890625,0.0,1122.9879150390625,1.0,279.4566345214844,283.3352966308594,300.4701232910156,304.3752746582031,293.1499938964844,293.1499938964844,279.75,40255.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7807709574699402,1.0,0.0,0.0,3.65709400177002,3.657119035720825,8.924123449105537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9009.8232421875,0.0,1572.9774169921875,1895.4371337890625,0.0,2297.06494140625,0.9104456305503844,1.0,0.0,3.0,1.0,0.0
17669640,297.09765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.8277263641357422,0.3581240475177765,0.3250770270824432,297.3234558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.9990000128746032,0.7383773326873779,0.6035453677177429,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.731170117855072,0.2440062761306762,0.1731785535812378,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.7675493359565735,0.2847786843776703,0.2729176878929138,297.1033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.5435656309127808,0.1034903824329376,0.4836000502109527,284.8827514648437,284.95001220703125,303.310791015625,297.45953369140625,299.9990234375,297.1156921386719,284.8887634277344,1.0,0.4587662518024444,1.0,1.0,0.7909871339797974,1.0,-2.230696678161621,1.0349175930023191,1.1957789659500122,0.5246681571006775,0.863246738910675,0.863246738910675,0.0,129.68336486816406,130.0,59420.37890625,0.0,1122.9879150390625,1.0,279.4566345214844,283.3352966308594,300.4701232910156,304.3752746582031,293.1499938964844,293.1499938964844,279.75,40255.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7807709574699402,1.0,0.0,0.0,3.65709400177002,3.657119035720825,8.924123449105537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9009.8232421875,0.0,1572.9774169921875,1895.4371337890625,0.0,2297.06494140625,0.9104456305503844,1.0,0.0,3.0,1.0,0.0
17669700,297.1010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268249511719,0.8275577425956726,0.3581172823905945,0.3247841596603393,297.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.9990000128746032,0.7402238845825195,0.6033974289894104,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.7315325140953064,0.2445226460695266,0.1734147518873214,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.7678803205490112,0.2852544784545898,0.273202508687973,297.1058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.5433486104011536,0.1034350618720054,0.4830160439014435,285.02642822265625,284.95001220703125,303.3199768066406,297.4560852050781,300.0044250488281,297.11822509765625,285.03387451171875,1.0,0.4586882293224334,1.0,1.0,0.791360080242157,1.0,-2.230087995529175,1.034543752670288,1.1955442428588867,0.5243551731109619,0.9592837691307068,0.9592837691307068,0.0,129.61532592773438,130.0,58767.984375,0.0,1122.079833984375,1.0,279.7023620605469,283.4877319335937,300.41729736328125,304.1605529785156,293.1499938964844,293.1499938964844,279.75,34576.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7741140127182007,1.0,0.0,0.0,3.703160524368286,3.7031848430633545,9.150363666776684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9365.4638671875,0.0,1582.3148193359375,1895.4371337890625,0.0,2237.45751953125,0.91838401556015,1.0,0.0,3.0,1.0,0.0
17669760,297.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.8276493549346924,0.3583207726478576,0.324933260679245,297.339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.9990000128746032,0.7422071099281311,0.6034591794013977,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.7320743203163147,0.2451822161674499,0.1738496571779251,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.7683720588684082,0.285875529050827,0.2737533450126648,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.5433424711227417,0.1034780666232109,0.4830524027347564,285.0220947265625,284.95001220703125,303.3289794921875,297.45245361328125,300.0106811523437,297.12237548828125,285.019287109375,1.0,0.4589484632015228,1.0,1.0,0.7917575240135193,1.0,-2.231566429138184,1.0351905822753906,1.1963759660720823,0.5246132612228394,0.983334183692932,0.983334183692932,0.0,129.67555236816406,133.0,58936.19921875,0.0,1123.891845703125,1.0,279.7429504394531,283.4683837890625,300.4302062988281,304.2281799316406,293.1499938964844,293.1499938964844,279.45001220703125,33118.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7724800705909729,1.0,0.0,0.0,3.7837631702423096,3.783787965774536,9.553031077302876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10102.328125,0.0,1664.7947998046875,1895.4371337890625,0.0,2222.893310546875,0.9332720637321472,1.0,0.0,3.0,1.0,0.0
17669820,297.1024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.8261609673500061,0.3573907315731048,0.3244527876377105,297.3368225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.9990000128746032,0.7443456053733826,0.6060689091682434,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.7318702936172485,0.2458083182573318,0.1744436472654342,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.7679418325424194,0.2864096164703369,0.2744778096675873,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.54222571849823,0.1032769978046417,0.4827383458614349,284.8896789550781,284.95001220703125,303.34637451171875,297.4446105957031,300.01885986328125,297.1229248046875,284.8954772949219,1.0,0.4601559937000274,1.0,1.0,0.7925523519515991,1.0,-2.2353310585021973,1.0368688106536863,1.1984621286392212,0.5254015326499939,0.8694499135017395,0.8694499135017395,0.0,130.62567138671875,136.0,59437.97265625,0.0,1131.5450439453125,1.0,279.4566650390625,283.337646484375,300.463134765625,304.36688232421875,293.1499938964844,293.1499938964844,279.75,39477.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7802553176879883,1.0,0.0,0.0,3.656091690063477,3.656116247177124,8.919231504478375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9011.275390625,0.0,1566.02099609375,1895.4371337890625,0.0,2292.4326171875,0.909600555896759,1.0,0.0,3.0,1.0,0.0
17669880,297.1024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.8261609673500061,0.3573907315731048,0.3244527876377105,297.3368225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.9990000128746032,0.7443456053733826,0.6060689091682434,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.7318702936172485,0.2458083182573318,0.1744436472654342,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.7679418325424194,0.2864096164703369,0.2744778096675873,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.54222571849823,0.1032769978046417,0.4827383458614349,284.8896789550781,284.95001220703125,303.34637451171875,297.4446105957031,300.01885986328125,297.1229248046875,284.8954772949219,1.0,0.4601559937000274,1.0,1.0,0.7925523519515991,1.0,-2.2353310585021973,1.0368688106536863,1.1984621286392212,0.5254015326499939,0.8694499135017395,0.8694499135017395,0.0,130.62567138671875,136.0,59437.97265625,0.0,1131.5450439453125,1.0,279.4566650390625,283.337646484375,300.463134765625,304.36688232421875,293.1499938964844,293.1499938964844,279.75,39477.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7802553176879883,1.0,0.0,0.0,3.656091690063477,3.656116247177124,8.919231504478375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9011.275390625,0.0,1566.02099609375,1895.4371337890625,0.0,2292.4326171875,0.909600555896759,1.0,0.0,3.0,1.0,0.0
