time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17669940,297.1102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.8243798613548279,0.3575760722160339,0.3243457376956939,297.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.9990000128746032,0.7471408843994141,0.6100900769233704,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.7313464283943176,0.2470365911722183,0.1751935333013534,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302734375,0.7670865654945374,0.2875160276889801,0.2753799259662628,297.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331726074219,0.540591299533844,0.1032308191061019,0.482408732175827,285.0300598144531,284.95001220703125,303.3630676269531,297.43609619140625,300.0296936035156,297.1285400390625,285.02691650390625,1.0,0.4620563983917236,1.0,1.0,0.7933472394943237,1.0,-2.241616725921631,1.039800763130188,1.2018160820007324,0.5268323421478271,0.9948732256889344,0.9948732256889344,0.0,132.1103973388672,139.0,59086.80078125,0.0,1143.989501953125,1.0,279.74334716796875,283.4689025878906,300.41925048828125,304.22589111328125,293.1499938964844,293.1499938964844,279.45001220703125,32766.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7730581164360046,1.0,0.0,0.0,3.793825387954712,3.7938501834869385,9.603907074051676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10123.638671875,0.0,1674.0020751953125,1895.4371337890625,0.0,2228.042724609375,0.9351738095283508,1.0,0.0,3.0,1.0,0.0
17670000,297.1102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.8243798613548279,0.3575760722160339,0.3243457376956939,297.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.9990000128746032,0.7471408843994141,0.6100900769233704,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.7313464283943176,0.2470365911722183,0.1751935333013534,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302734375,0.7670865654945374,0.2875160276889801,0.2753799259662628,297.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331726074219,0.540591299533844,0.1032308191061019,0.482408732175827,285.0300598144531,284.95001220703125,303.3630676269531,297.43609619140625,300.0296936035156,297.1285400390625,285.02691650390625,1.0,0.4620563983917236,1.0,1.0,0.7933472394943237,1.0,-2.241616725921631,1.039800763130188,1.2018160820007324,0.5268323421478271,0.9948732256889344,0.9948732256889344,0.0,132.1103973388672,139.0,59086.80078125,0.0,1143.989501953125,1.0,279.74334716796875,283.4689025878906,300.41925048828125,304.22589111328125,293.1499938964844,293.1499938964844,279.45001220703125,32766.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7730581164360046,1.0,0.0,0.0,3.793825387954712,3.7938501834869385,9.603907074051676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10123.638671875,0.0,1674.0020751953125,1895.4371337890625,0.0,2228.042724609375,0.9351738095283508,1.0,0.0,3.0,1.0,0.0
17670060,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.8216796517372131,0.3566209673881531,0.3238935172557831,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.9990000128746032,0.7482819557189941,0.6156870126724243,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.7301189303398132,0.2476814836263656,0.1758393943309784,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.7654522657394409,0.2880276143550873,0.2761354744434356,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.5383279919624329,0.1029322817921638,0.4819115698337555,284.8879699707031,284.95001220703125,303.37921142578125,297.4270935058594,300.0367126464844,297.1278991699219,284.8935241699219,1.0,0.464456558227539,1.0,1.0,0.7944723963737488,1.0,-2.2488842010498047,1.0431280136108398,1.2057561874389648,0.5285140872001648,0.8773521184921265,0.8773521184921265,0.0,134.15353393554688,142.0,59725.78515625,0.0,1159.7027587890625,1.0,279.45654296875,283.3261413574219,300.4498596191406,304.37164306640625,293.1499938964844,293.1499938964844,279.75,39112.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7816661596298218,1.0,0.0,0.0,3.6846227645874015,3.684647798538208,9.058981049747672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9039.9453125,0.0,1595.537109375,1895.4371337890625,0.0,2305.112548828125,0.9155272245407104,1.0,0.0,3.0,1.0,0.0
17670120,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.8216796517372131,0.3566209673881531,0.3238935172557831,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.9990000128746032,0.7482819557189941,0.6156870126724243,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.7301189303398132,0.2476814836263656,0.1758393943309784,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.7654522657394409,0.2880276143550873,0.2761354744434356,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.5383279919624329,0.1029322817921638,0.4819115698337555,284.8879699707031,284.95001220703125,303.37921142578125,297.4270935058594,300.0367126464844,297.1278991699219,284.8935241699219,1.0,0.464456558227539,1.0,1.0,0.7944723963737488,1.0,-2.2488842010498047,1.0431280136108398,1.2057561874389648,0.5285140872001648,0.8773521184921265,0.8773521184921265,0.0,134.15353393554688,142.0,59725.78515625,0.0,1159.7027587890625,1.0,279.45654296875,283.3261413574219,300.4498596191406,304.37164306640625,293.1499938964844,293.1499938964844,279.75,39112.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7816661596298218,1.0,0.0,0.0,3.6846227645874015,3.684647798538208,9.058981049747672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9039.9453125,0.0,1595.537109375,1895.4371337890625,0.0,2305.112548828125,0.9155272245407104,1.0,0.0,3.0,1.0,0.0
17670180,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335693359375,0.8190303444862366,0.3567878305912018,0.3237838745117187,297.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03302001953125,0.9990000128746032,0.7502009868621826,0.621856153011322,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341186523437,0.7288694977760315,0.2489269524812698,0.1766168624162674,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03387451171875,0.7637437582015991,0.2891073524951935,0.2770341336727142,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364990234375,0.5357863903045654,0.1027636602520942,0.4811726808547973,285.0336608886719,284.95001220703125,303.3949279785156,297.41766357421875,300.0463562011719,297.1322326660156,285.0308837890625,1.0,0.4671628773212433,1.0,1.0,0.7955976128578186,1.0,-2.2572853565216064,1.0470249652862549,1.2102603912353516,0.5304542779922485,1.0,1.0,0.0,136.43515014648438,145.0,59382.41796875,0.0,1177.6751708984375,1.0,279.7435302734375,283.4632568359375,300.4029846191406,304.2284545898437,293.1499938964844,293.1499938964844,279.45001220703125,32830.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7748991847038269,1.0,0.0,0.0,3.818324327468872,3.8183493614196777,9.728343002279871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10163.1015625,0.0,1703.8197021484375,1895.4371337890625,0.0,2244.46630859375,0.9407203197479248,1.0,0.0,3.0,1.0,0.0
17670240,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335693359375,0.8190303444862366,0.3567878305912018,0.3237838745117187,297.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03302001953125,0.9990000128746032,0.7502009868621826,0.621856153011322,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341186523437,0.7288694977760315,0.2489269524812698,0.1766168624162674,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03387451171875,0.7637437582015991,0.2891073524951935,0.2770341336727142,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364990234375,0.5357863903045654,0.1027636602520942,0.4811726808547973,285.0336608886719,284.95001220703125,303.3949279785156,297.41766357421875,300.0463562011719,297.1322326660156,285.0308837890625,1.0,0.4671628773212433,1.0,1.0,0.7955976128578186,1.0,-2.2572853565216064,1.0470249652862549,1.2102603912353516,0.5304542779922485,1.0,1.0,0.0,136.43515014648438,145.0,59382.41796875,0.0,1177.6751708984375,1.0,279.7435302734375,283.4632568359375,300.4029846191406,304.2284545898437,293.1499938964844,293.1499938964844,279.45001220703125,32830.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7748991847038269,1.0,0.0,0.0,3.818324327468872,3.8183493614196777,9.728343002279871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10163.1015625,0.0,1703.8197021484375,1895.4371337890625,0.0,2244.46630859375,0.9407203197479248,1.0,0.0,3.0,1.0,0.0
17670300,297.1119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.8177280426025391,0.3564591705799103,0.3238123059272766,297.31787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.9990000128746032,0.7506104111671448,0.6250600814819336,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.7282766699790955,0.2493498027324676,0.1770588755607605,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.7629192471504211,0.2894487679004669,0.2775557935237884,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.5345865488052368,0.1026185601949691,0.481014609336853,284.8792419433594,284.95001220703125,303.4026794433594,297.412841796875,300.05010986328125,297.1325378417969,284.868896484375,1.0,0.4686304628849029,1.0,1.0,0.7961601614952087,1.0,-2.262136936187744,1.0492874383926392,1.2128493785858154,0.5316305160522461,0.9073408246040344,0.9073408246040344,0.0,137.64430236816406,145.0,60321.96875,0.0,1187.689208984375,1.0,279.494384765625,283.2853088378906,300.4516906738281,304.452880859375,293.1499938964844,293.1499938964844,279.45001220703125,36201.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7817808389663696,1.0,0.0,0.0,3.814142227172852,3.814167737960816,9.707044910101104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9813.68359375,0.0,1725.1456298828125,1895.4371337890625,0.0,2306.144287109375,0.9402167201042176,1.0,0.0,3.0,1.0,0.0
17670360,297.1081237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.8157822489738464,0.355839192867279,0.3233617842197418,297.306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.9990000128746032,0.7505689263343811,0.6289001703262329,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.7272050380706787,0.2495969980955124,0.1772983074188232,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.7615944743156433,0.2896011471748352,0.2777972817420959,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.5329089760780334,0.1023526787757873,0.480263739824295,284.8856811523437,284.95001220703125,303.4103698730469,297.4079284667969,300.05255126953125,297.130615234375,284.8907775878906,1.0,0.4700987935066223,1.0,1.0,0.7967966198921204,1.0,-2.2658851146698,1.050991177558899,1.214893817901611,0.5324916243553162,0.8853827118873596,0.8853827118873596,0.0,139.0406036376953,148.0,60098.55859375,0.0,1197.2359619140625,1.0,279.4566345214844,283.3121337890625,300.4322204589844,304.3779296875,293.1499938964844,293.1499938964844,279.75,38899.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78374183177948,1.0,0.0,0.0,3.721270799636841,3.721295833587648,9.240081908501452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9077.76953125,0.0,1636.03271484375,1895.4371337890625,0.0,2323.80029296875,0.9233511090278624,1.0,0.0,3.0,1.0,0.0
17670420,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375671386719,0.8127515316009521,0.3560088872909546,0.3232621848583221,297.2996520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.9990000128746032,0.7518309950828552,0.6360481381416321,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.037841796875,0.7256854176521301,0.2508732080459595,0.1781037449836731,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377197265625,0.7595676183700562,0.2906656563282013,0.2786910533905029,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393371582031,0.5299452543258667,0.1020803302526474,0.4791083931922912,285.03759765625,284.95001220703125,303.42559814453125,297.39801025390625,300.0615539550781,297.1342468261719,285.0361022949219,1.0,0.4731464684009552,1.0,1.0,0.7980695366859436,1.0,-2.2750017642974854,1.0552085638046265,1.2197933197021484,0.5346028208732605,1.0,1.0,0.0,141.72190856933594,151.0,59696.9921875,0.0,1217.80859375,1.0,279.7431945800781,283.4586181640625,300.3843078613281,304.2305908203125,293.1499938964844,293.1499938964844,279.45001220703125,33271.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7771468162536621,1.0,0.0,0.0,3.841464042663574,3.841489553451538,9.846611419561668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10201.09375,0.0,1735.3106689453125,1895.4371337890625,0.0,2264.5615234375,0.9461499452590942,1.0,0.0,3.0,1.0,0.0
17670480,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375671386719,0.8127515316009521,0.3560088872909546,0.3232621848583221,297.2996520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.9990000128746032,0.7518309950828552,0.6360481381416321,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.037841796875,0.7256854176521301,0.2508732080459595,0.1781037449836731,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377197265625,0.7595676183700562,0.2906656563282013,0.2786910533905029,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393371582031,0.5299452543258667,0.1020803302526474,0.4791083931922912,285.03759765625,284.95001220703125,303.42559814453125,297.39801025390625,300.0615539550781,297.1342468261719,285.0361022949219,1.0,0.4731464684009552,1.0,1.0,0.7980695366859436,1.0,-2.2750017642974854,1.0552085638046265,1.2197933197021484,0.5346028208732605,1.0,1.0,0.0,141.72190856933594,151.0,59696.9921875,0.0,1217.80859375,1.0,279.7431945800781,283.4586181640625,300.3843078613281,304.2305908203125,293.1499938964844,293.1499938964844,279.45001220703125,33271.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7771468162536621,1.0,0.0,0.0,3.841464042663574,3.841489553451538,9.846611419561668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10201.09375,0.0,1735.3106689453125,1895.4371337890625,0.0,2264.5615234375,0.9461499452590942,1.0,0.0,3.0,1.0,0.0
17670540,297.1103210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.8092739582061768,0.3550913035869598,0.3228781223297119,297.2787475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.9990000128746032,0.7516253590583801,0.6436803936958313,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.723913311958313,0.2515894770622253,0.178825169801712,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.7572934031486511,0.2911604940891266,0.2794658541679382,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.5268556475639343,0.1015928387641906,0.477883517742157,284.88751220703125,284.95001220703125,303.4407958984375,297.3880310058594,300.0674133300781,297.1321716308594,284.8918762207031,1.0,0.4762943685054779,1.0,1.0,0.7993424534797668,1.0,-2.284036874771118,1.059373378753662,1.224663496017456,0.5367517471313477,0.8947175741195679,0.8947175741195679,0.0,144.59864807128906,139.0,60487.99609375,0.0,1239.1944580078125,1.0,279.45672607421875,283.301513671875,300.4123229980469,304.3818359375,293.1499938964844,293.1499938964844,279.75,38662.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7859631180763245,1.0,0.0,0.0,3.7565526962280273,3.7565784454345694,9.416126545147564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9118.83203125,0.0,1675.476318359375,1895.4371337890625,0.0,2343.84130859375,0.9310399293899536,1.0,0.0,3.0,1.0,0.0
17670600,297.1103210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.8092739582061768,0.3550913035869598,0.3228781223297119,297.2787475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.9990000128746032,0.7516253590583801,0.6436803936958313,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.723913311958313,0.2515894770622253,0.178825169801712,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.7572934031486511,0.2911604940891266,0.2794658541679382,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.5268556475639343,0.1015928387641906,0.477883517742157,284.88751220703125,284.95001220703125,303.4407958984375,297.3880310058594,300.0674133300781,297.1321716308594,284.8918762207031,1.0,0.4762943685054779,1.0,1.0,0.7993424534797668,1.0,-2.284036874771118,1.059373378753662,1.224663496017456,0.5367517471313477,0.8947175741195679,0.8947175741195679,0.0,144.59864807128906,139.0,60487.99609375,0.0,1239.1944580078125,1.0,279.45672607421875,283.301513671875,300.4123229980469,304.3818359375,293.1499938964844,293.1499938964844,279.75,38662.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7859631180763245,1.0,0.0,0.0,3.7565526962280273,3.7565784454345694,9.416126545147564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9118.83203125,0.0,1675.476318359375,1895.4371337890625,0.0,2343.84130859375,0.9310399293899536,1.0,0.0,3.0,1.0,0.0
17670660,297.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.8106483221054077,0.3552206158638,0.3226160407066345,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.9990000128746032,0.7531774044036865,0.6398520469665527,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.7261409759521484,0.2528732419013977,0.1795327812433242,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287780761719,0.7594095468521118,0.2921801209449768,0.2801801562309265,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313415527344,0.5271346569061279,0.1012483835220336,0.475667268037796,285.028564453125,284.95001220703125,303.4560852050781,297.3780822753906,300.0747375488281,297.1350402832031,285.0258483886719,1.0,0.474083662033081,1.0,1.0,0.8006841540336609,1.0,-2.278183937072754,1.056162714958191,1.222021222114563,0.5349757075309753,1.0,1.0,0.0,143.11749267578125,142.0,59747.5703125,0.0,1226.798095703125,1.0,279.74371337890625,283.4429626464844,300.3622436523437,304.2196655273437,293.1499938964844,293.1499938964844,279.45001220703125,33599.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7791013121604919,1.0,0.0,0.0,3.8624775409698486,3.862503290176392,9.95463210529124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10209.56640625,0.0,1763.651123046875,1895.4371337890625,0.0,2282.0751953125,0.9511942863464355,1.0,0.0,3.0,1.0,0.0
17670720,297.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.8106483221054077,0.3552206158638,0.3226160407066345,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.9990000128746032,0.7531774044036865,0.6398520469665527,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.7261409759521484,0.2528732419013977,0.1795327812433242,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287780761719,0.7594095468521118,0.2921801209449768,0.2801801562309265,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313415527344,0.5271346569061279,0.1012483835220336,0.475667268037796,285.028564453125,284.95001220703125,303.4560852050781,297.3780822753906,300.0747375488281,297.1350402832031,285.0258483886719,1.0,0.474083662033081,1.0,1.0,0.8006841540336609,1.0,-2.278183937072754,1.056162714958191,1.222021222114563,0.5349757075309753,1.0,1.0,0.0,143.11749267578125,142.0,59747.5703125,0.0,1226.798095703125,1.0,279.74371337890625,283.4429626464844,300.3622436523437,304.2196655273437,293.1499938964844,293.1499938964844,279.45001220703125,33599.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7791013121604919,1.0,0.0,0.0,3.8624775409698486,3.862503290176392,9.95463210529124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10209.56640625,0.0,1763.651123046875,1895.4371337890625,0.0,2282.0751953125,0.9511942863464355,1.0,0.0,3.0,1.0,0.0
17670780,297.11151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.8106035590171814,0.3542883396148681,0.3220936954021454,297.2756652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.9990000128746032,0.754551887512207,0.6389237642288208,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.7272834777832031,0.2536326050758362,0.1801871061325073,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.7603312134742737,0.2926545739173889,0.2808074951171875,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.5267410278320312,0.1008549481630325,0.4740951955318451,284.8770751953125,284.95001220703125,303.4715881347656,297.3682556152344,300.0800170898437,297.13330078125,284.8819580078125,1.0,0.4738233089447021,1.0,1.0,0.8020259141921997,1.0,-2.2760846614837646,1.0548561811447144,1.2212285995483398,0.5340096354484558,0.8840449452400208,0.8840449452400208,0.0,142.73345947265625,145.0,60199.375,0.0,1222.943115234375,1.0,279.4569702148437,283.2933959960937,300.3858642578125,304.3411560058594,293.1499938964844,293.1499938964844,279.75,39502.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7865839600563049,1.0,0.0,0.0,3.7462158203125,3.746241331100464,9.364376296616684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9079.56640625,0.0,1669.765625,1895.4371337890625,0.0,2349.450439453125,0.9293335676193236,1.0,0.0,3.0,1.0,0.0
17670840,297.11151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.8106035590171814,0.3542883396148681,0.3220936954021454,297.2756652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.9990000128746032,0.754551887512207,0.6389237642288208,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.7272834777832031,0.2536326050758362,0.1801871061325073,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.7603312134742737,0.2926545739173889,0.2808074951171875,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.5267410278320312,0.1008549481630325,0.4740951955318451,284.8770751953125,284.95001220703125,303.4715881347656,297.3682556152344,300.0800170898437,297.13330078125,284.8819580078125,1.0,0.4738233089447021,1.0,1.0,0.8020259141921997,1.0,-2.2760846614837646,1.0548561811447144,1.2212285995483398,0.5340096354484558,0.8840449452400208,0.8840449452400208,0.0,142.73345947265625,145.0,60199.375,0.0,1222.943115234375,1.0,279.4569702148437,283.2933959960937,300.3858642578125,304.3411560058594,293.1499938964844,293.1499938964844,279.75,39502.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7865839600563049,1.0,0.0,0.0,3.7462158203125,3.746241331100464,9.364376296616684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9079.56640625,0.0,1669.765625,1895.4371337890625,0.0,2349.450439453125,0.9293335676193236,1.0,0.0,3.0,1.0,0.0
17670900,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.8100447058677673,0.3542830049991607,0.3218014240264892,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.9990000128746032,0.755659282207489,0.6396860480308533,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.7274128198623657,0.2542685866355896,0.180506020784378,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.7602824568748474,0.2931224107742309,0.2810878157615661,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.5261431336402893,0.1007442697882652,0.4733194410800934,285.0260314941406,284.95001220703125,303.4794616699219,297.3634338378906,300.0840759277344,297.1347045898437,285.03399658203125,1.0,0.4740964472293854,1.0,1.0,0.8026967644691467,1.0,-2.2764341831207275,1.0548908710479736,1.2215431928634644,0.5339155793190002,0.9822336435317992,0.9822336435317992,0.0,143.0022430419922,145.0,59483.71484375,0.0,1224.3807373046875,1.0,279.7043762207031,283.45428466796875,300.329345703125,304.1191711425781,293.1499938964844,293.1499938964844,279.75,34633.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7802852392196655,1.0,0.0,0.0,3.782841205596924,3.7828662395477295,9.548375601298176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9438.9111328125,0.0,1675.447509765625,1895.4371337890625,0.0,2292.70166015625,0.9361678957939148,1.0,0.0,3.0,1.0,0.0
17670960,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287475585937,0.8098716735839844,0.3545446395874023,0.3219873607158661,297.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.9990000128746032,0.7570253610610962,0.6404709815979004,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.727806806564331,0.255082756280899,0.1810450106859207,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289611816406,0.7604827880859375,0.2937687337398529,0.2816579937934875,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.5258273482322693,0.1007491275668144,0.4731907248497009,285.02880859375,284.95001220703125,303.4874267578125,297.35870361328125,300.0895080566406,297.1381530761719,285.02685546875,1.0,0.4746478199958801,1.0,1.0,0.8032072186470032,1.0,-2.278775691986084,1.0559383630752563,1.2228374481201172,0.5344011187553406,1.0,1.0,0.0,143.33827209472656,148.0,59633.140625,0.0,1228.329833984375,1.0,279.7435607910156,283.4427795410156,300.3388977050781,304.1820068359375,293.1499938964844,293.1499938964844,279.45001220703125,33458.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7787864804267883,1.0,0.0,0.0,3.854546070098877,3.85457181930542,9.913791245708126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10186.154296875,0.0,1752.7861328125,1895.4371337890625,0.0,2279.251708984375,0.9493991732597352,1.0,0.0,3.0,1.0,0.0
17671020,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.8080949187278748,0.3537415266036987,0.3216435015201568,297.2767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.9990000128746032,0.7579655051231384,0.6440368294715881,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.7275686264038086,0.2559996545314789,0.1818599253892898,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.7597877979278564,0.2943367660045624,0.2824402749538421,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.5244513750076294,0.1005022898316383,0.4727159440517425,284.8837585449219,284.95001220703125,303.5036926269531,297.3495178222656,300.0964050292969,297.13739013671875,284.8881530761719,1.0,0.4762952625751495,1.0,1.0,0.8042281866073608,1.0,-2.2839951515197754,1.0582879781723022,1.2257071733474731,0.5355823636054993,0.8886441588401794,0.8886441588401794,0.0,144.7162628173828,151.0,60285.1328125,0.0,1239.6016845703125,1.0,279.4568786621094,283.293701171875,300.3692626953125,304.3259582519531,293.1499938964844,293.1499938964844,279.75,39096.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7867566347122192,1.0,0.0,0.0,3.751336097717285,3.751361608505249,9.389991646457928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9086.76171875,0.0,1672.6746826171875,1895.4371337890625,0.0,2351.01123046875,0.9301222562789916,1.0,0.0,3.0,1.0,0.0
17671080,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.8080949187278748,0.3537415266036987,0.3216435015201568,297.2767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.9990000128746032,0.7579655051231384,0.6440368294715881,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.7275686264038086,0.2559996545314789,0.1818599253892898,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.7597877979278564,0.2943367660045624,0.2824402749538421,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.5244513750076294,0.1005022898316383,0.4727159440517425,284.8837585449219,284.95001220703125,303.5036926269531,297.3495178222656,300.0964050292969,297.13739013671875,284.8881530761719,1.0,0.4762952625751495,1.0,1.0,0.8042281866073608,1.0,-2.2839951515197754,1.0582879781723022,1.2257071733474731,0.5355823636054993,0.8886441588401794,0.8886441588401794,0.0,144.7162628173828,151.0,60285.1328125,0.0,1239.6016845703125,1.0,279.4568786621094,283.293701171875,300.3692626953125,304.3259582519531,293.1499938964844,293.1499938964844,279.75,39096.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7867566347122192,1.0,0.0,0.0,3.751336097717285,3.751361608505249,9.389991646457928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9086.76171875,0.0,1672.6746826171875,1895.4371337890625,0.0,2351.01123046875,0.9301222562789916,1.0,0.0,3.0,1.0,0.0
17671140,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401916503906,0.8061719536781311,0.3540650904178619,0.3216475248336792,297.27899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399169921875,0.9990000128746032,0.7597888708114624,0.6486161351203918,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404357910156,0.7271779179573059,0.2575643658638,0.182834506034851,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403137207031,0.7588599920272827,0.2955070734024048,0.2833921015262604,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.5227809548377991,0.1004308983683586,0.4722726345062256,285.04022216796875,284.95001220703125,303.5205993652344,297.3407897949219,300.10693359375,297.1423645019531,285.0390319824219,1.0,0.4784817397594452,1.0,1.0,0.8052491545677185,1.0,-2.291278123855591,1.061666488647461,1.22961163520813,0.5372765064239502,1.0,1.0,0.0,146.51161193847656,139.0,59796.03515625,0.0,1254.912109375,1.0,279.7436218261719,283.4478454589844,300.32403564453125,304.17584228515625,293.1499938964844,293.1499938964844,279.45001220703125,33542.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7796188592910767,1.0,0.0,0.0,3.858978748321533,3.859004497528076,9.9366059203021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10203.765625,0.0,1758.8953857421875,1895.4371337890625,0.0,2286.718994140625,0.950382113456726,1.0,0.0,3.0,1.0,0.0
17671200,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401916503906,0.8061719536781311,0.3540650904178619,0.3216475248336792,297.27899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399169921875,0.9990000128746032,0.7597888708114624,0.6486161351203918,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404357910156,0.7271779179573059,0.2575643658638,0.182834506034851,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403137207031,0.7588599920272827,0.2955070734024048,0.2833921015262604,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.5227809548377991,0.1004308983683586,0.4722726345062256,285.04022216796875,284.95001220703125,303.5205993652344,297.3407897949219,300.10693359375,297.1423645019531,285.0390319824219,1.0,0.4784817397594452,1.0,1.0,0.8052491545677185,1.0,-2.291278123855591,1.061666488647461,1.22961163520813,0.5372765064239502,1.0,1.0,0.0,146.51161193847656,139.0,59796.03515625,0.0,1254.912109375,1.0,279.7436218261719,283.4478454589844,300.32403564453125,304.17584228515625,293.1499938964844,293.1499938964844,279.45001220703125,33542.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7796188592910767,1.0,0.0,0.0,3.858978748321533,3.859004497528076,9.9366059203021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10203.765625,0.0,1758.8953857421875,1895.4371337890625,0.0,2286.718994140625,0.950382113456726,1.0,0.0,3.0,1.0,0.0
17671260,297.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.8081580400466919,0.3532574474811554,0.321215271949768,297.2734069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.9990000128746032,0.7608570456504822,0.6430290341377258,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.7300702929496765,0.2585256397724151,0.1836085170507431,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.7616221308708191,0.296067476272583,0.2840695381164551,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729553222656,0.5240796804428101,0.1001582890748977,0.4711370468139648,284.87664794921875,284.95001220703125,303.5381774902344,297.3326721191406,300.1128234863281,297.14080810546875,284.88006591796875,1.0,0.4757016003131866,1.0,1.0,0.806533694267273,1.0,-2.2844467163085938,1.057984709739685,1.2264618873596191,0.5353398323059082,0.8876094222068787,0.8876094222068787,0.0,144.38900756835938,142.0,60262.92578125,0.0,1238.832275390625,1.0,279.4567565917969,283.2816772460937,300.35333251953125,304.3158874511719,293.1499938964844,293.1499938964844,279.75,39210.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7878224849700928,1.0,0.0,0.0,3.762285232543945,3.762310981750488,9.444885904486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9080.7626953125,0.0,1686.478515625,1895.4371337890625,0.0,2360.649658203125,0.932405650615692,1.0,0.0,3.0,1.0,0.0
17671320,297.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.8081580400466919,0.3532574474811554,0.321215271949768,297.2734069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.9990000128746032,0.7608570456504822,0.6430290341377258,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.7300702929496765,0.2585256397724151,0.1836085170507431,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.7616221308708191,0.296067476272583,0.2840695381164551,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729553222656,0.5240796804428101,0.1001582890748977,0.4711370468139648,284.87664794921875,284.95001220703125,303.5381774902344,297.3326721191406,300.1128234863281,297.14080810546875,284.88006591796875,1.0,0.4757016003131866,1.0,1.0,0.806533694267273,1.0,-2.2844467163085938,1.057984709739685,1.2264618873596191,0.5353398323059082,0.8876094222068787,0.8876094222068787,0.0,144.38900756835938,142.0,60262.92578125,0.0,1238.832275390625,1.0,279.4567565917969,283.2816772460937,300.35333251953125,304.3158874511719,293.1499938964844,293.1499938964844,279.75,39210.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7878224849700928,1.0,0.0,0.0,3.762285232543945,3.762310981750488,9.444885904486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9080.7626953125,0.0,1686.478515625,1895.4371337890625,0.0,2360.649658203125,0.932405650615692,1.0,0.0,3.0,1.0,0.0
17671380,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.025390625,0.8091206550598145,0.353538304567337,0.3210758864879608,297.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.9990000128746032,0.764039933681488,0.6404536366462708,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.7320999503135681,0.2601294219493866,0.1845282763242721,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.7633630633354187,0.2972134947776794,0.284890741109848,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.5245983600616455,0.1001654714345932,0.470416247844696,285.02545166015625,284.95001220703125,303.556640625,297.3252258300781,300.1231689453125,297.1457214355469,285.02313232421875,1.0,0.4750623106956482,1.0,1.0,0.8078182935714722,1.0,-2.2823970317840576,1.0567378997802734,1.2256592512130735,0.5343765616416931,1.0,1.0,0.0,143.43832397460938,145.0,59568.0546875,0.0,1232.814697265625,1.0,279.743896484375,283.4324035644531,300.3043518066406,304.1451416015625,293.1499938964844,293.1499938964844,279.45001220703125,33560.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7797787189483643,1.0,0.0,0.0,3.8618838787078857,3.8619096279144287,9.95157165561977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10172.5224609375,0.0,1762.61181640625,1895.4371337890625,0.0,2288.15380859375,0.9509871602058412,1.0,0.0,3.0,1.0,0.0
17671440,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.025390625,0.8091206550598145,0.353538304567337,0.3210758864879608,297.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.9990000128746032,0.764039933681488,0.6404536366462708,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.7320999503135681,0.2601294219493866,0.1845282763242721,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.7633630633354187,0.2972134947776794,0.284890741109848,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.5245983600616455,0.1001654714345932,0.470416247844696,285.02545166015625,284.95001220703125,303.556640625,297.3252258300781,300.1231689453125,297.1457214355469,285.02313232421875,1.0,0.4750623106956482,1.0,1.0,0.8078182935714722,1.0,-2.2823970317840576,1.0567378997802734,1.2256592512130735,0.5343765616416931,1.0,1.0,0.0,143.43832397460938,145.0,59568.0546875,0.0,1232.814697265625,1.0,279.743896484375,283.4324035644531,300.3043518066406,304.1451416015625,293.1499938964844,293.1499938964844,279.45001220703125,33560.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7797787189483643,1.0,0.0,0.0,3.8618838787078857,3.8619096279144287,9.95157165561977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10172.5224609375,0.0,1762.61181640625,1895.4371337890625,0.0,2288.15380859375,0.9509871602058412,1.0,0.0,3.0,1.0,0.0
17671500,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721008300781,0.8092372417449951,0.3533146679401397,0.3211458027362823,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.9990000128746032,0.7651561498641968,0.6403145790100098,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.7328216433525085,0.2607567012310028,0.185078740119934,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731689453125,0.763889729976654,0.2976146340370178,0.2854215800762176,297.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.5247458219528198,0.1001721024513244,0.4706454277038574,284.87237548828125,284.95001220703125,303.56622314453125,297.3218078613281,300.1277770996094,297.1466369628906,284.86236572265625,1.0,0.4752698540687561,1.0,1.0,0.808460533618927,1.0,-2.283888101577759,1.057337760925293,1.2265503406524658,0.5346402525901794,0.90886652469635,0.90886652469635,0.0,143.43460083007812,145.0,60434.5390625,0.0,1234.490966796875,1.0,279.4937744140625,283.2571105957031,300.3539733886719,304.3631286621094,293.1499938964844,293.1499938964844,279.45001220703125,36748.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.785961925983429,1.0,0.0,0.0,3.848821878433228,3.8488478660583496,9.884367955237394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9807.47265625,0.0,1771.7255859375,1895.4371337890625,0.0,2343.83056640625,0.9483895897865297,1.0,0.0,3.0,1.0,0.0
17671560,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.8085095286369324,0.3528124690055847,0.3207617104053497,297.2894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.9990000128746032,0.7658172249794006,0.641284167766571,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.7329148054122925,0.2612177431583404,0.18543541431427,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.763739824295044,0.2978334724903106,0.2856848239898681,297.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.5243453979492188,0.1000828668475151,0.4704568386077881,284.8798217773437,284.95001220703125,303.5760498046875,297.318603515625,300.1314697265625,297.1453552246094,284.88531494140625,1.0,0.4757069647312164,1.0,1.0,0.808978796005249,1.0,-2.285109519958496,1.0578293800354004,1.2272801399230957,0.5348579287528992,0.8856235146522522,0.8856235146522522,0.0,143.802734375,148.0,60138.21875,0.0,1237.3101806640625,1.0,279.4562072753906,283.2863464355469,300.3368835449219,304.284912109375,293.1499938964844,293.1499938964844,279.75,39424.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7873411774635315,1.0,0.0,0.0,3.747668743133545,3.747694253921509,9.371641453981284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9060.36328125,0.0,1670.8779296875,1895.4371337890625,0.0,2356.296142578125,0.9295645952224731,1.0,0.0,3.0,1.0,0.0
17671620,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.8074631690979004,0.3532246053218841,0.3208200335502624,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.9990000128746032,0.7684553265571594,0.6438895463943481,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03643798828125,0.7333211302757263,0.2629792988300323,0.1865236014127731,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.036376953125,0.7635877132415771,0.2990751564502716,0.2866733074188232,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375671386719,0.5236117243766785,0.100198283791542,0.4707098305225372,285.0362854003906,284.95001220703125,303.5965881347656,297.3128967285156,300.1438903808594,297.15093994140625,285.0352478027344,1.0,0.4772393107414245,1.0,1.0,0.8100153207778931,1.0,-2.291102647781372,1.0605762004852295,1.230526566505432,0.5362076163291931,1.0,1.0,0.0,144.8727569580078,151.0,59651.859375,0.0,1248.312255859375,1.0,279.7432861328125,283.4394226074219,300.294677734375,304.1361999511719,293.1499938964844,293.1499938964844,279.45001220703125,33568.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7798087000846863,1.0,0.0,0.0,3.8577167987823486,3.857742547988892,9.93010871752631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10176.2265625,0.0,1757.550537109375,1895.4371337890625,0.0,2288.422607421875,0.9501356482505798,1.0,0.0,3.0,1.0,0.0
17671680,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.8074631690979004,0.3532246053218841,0.3208200335502624,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.9990000128746032,0.7684553265571594,0.6438895463943481,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03643798828125,0.7333211302757263,0.2629792988300323,0.1865236014127731,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.036376953125,0.7635877132415771,0.2990751564502716,0.2866733074188232,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375671386719,0.5236117243766785,0.100198283791542,0.4707098305225372,285.0362854003906,284.95001220703125,303.5965881347656,297.3128967285156,300.1438903808594,297.15093994140625,285.0352478027344,1.0,0.4772393107414245,1.0,1.0,0.8100153207778931,1.0,-2.291102647781372,1.0605762004852295,1.230526566505432,0.5362076163291931,1.0,1.0,0.0,144.8727569580078,151.0,59651.859375,0.0,1248.312255859375,1.0,279.7432861328125,283.4394226074219,300.294677734375,304.1361999511719,293.1499938964844,293.1499938964844,279.45001220703125,33568.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7798087000846863,1.0,0.0,0.0,3.8577167987823486,3.857742547988892,9.93010871752631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10176.2265625,0.0,1757.550537109375,1895.4371337890625,0.0,2288.422607421875,0.9501356482505798,1.0,0.0,3.0,1.0,0.0
17671740,297.1244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.8054481148719788,0.3525607287883758,0.3206180930137634,297.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.9990000128746032,0.7694817185401917,0.6482460498809814,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.733028769493103,0.2641642689704895,0.187543049454689,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.7626723647117615,0.2997420728206634,0.2875702083110809,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.5223783254623413,0.1001154705882072,0.4710860550403595,284.8881530761719,284.95001220703125,303.61834716796875,297.3081970214844,300.1536560058594,297.1503295898437,284.89227294921875,1.0,0.4794235825538635,1.0,1.0,0.8110519051551819,1.0,-2.2988486289978027,1.064172387123108,1.2346763610839844,0.5380904078483582,0.8970336318016052,0.8970336318016052,0.0,146.60794067382812,154.0,60443.7109375,0.0,1263.981689453125,1.0,279.4567565917969,283.2833251953125,300.32977294921875,304.2933959960937,293.1499938964844,293.1499938964844,279.75,38712.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7880860567092896,1.0,0.0,0.0,3.7719380855560303,3.771963834762573,9.49341369960166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9097.5751953125,0.0,1694.0841064453125,1895.4371337890625,0.0,2363.034912109375,0.9344028234481812,1.0,0.0,3.0,1.0,0.0
