time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17671800,297.1244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.8054481148719788,0.3525607287883758,0.3206180930137634,297.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.9990000128746032,0.7694817185401917,0.6482460498809814,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.733028769493103,0.2641642689704895,0.187543049454689,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.7626723647117615,0.2997420728206634,0.2875702083110809,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.5223783254623413,0.1001154705882072,0.4710860550403595,284.8881530761719,284.95001220703125,303.61834716796875,297.3081970214844,300.1536560058594,297.1503295898437,284.89227294921875,1.0,0.4794235825538635,1.0,1.0,0.8110519051551819,1.0,-2.2988486289978027,1.064172387123108,1.2346763610839844,0.5380904078483582,0.8970336318016052,0.8970336318016052,0.0,146.60794067382812,154.0,60443.7109375,0.0,1263.981689453125,1.0,279.4567565917969,283.2833251953125,300.32977294921875,304.2933959960937,293.1499938964844,293.1499938964844,279.75,38712.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7880860567092896,1.0,0.0,0.0,3.7719380855560303,3.771963834762573,9.49341369960166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9097.5751953125,0.0,1694.0841064453125,1895.4371337890625,0.0,2363.034912109375,0.9344028234481812,1.0,0.0,3.0,1.0,0.0
17671860,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506286621094,0.8033401966094971,0.352985680103302,0.3207150995731354,297.2906799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505065917969,0.9990000128746032,0.7713517546653748,0.6534293293952942,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507202148437,0.7326145172119141,0.2659843564033508,0.1886964291334152,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506591796875,0.7615668773651123,0.3009930551052093,0.2886006534099579,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05126953125,0.5208057165145874,0.1001603528857231,0.4712397456169128,285.0506286621094,284.95001220703125,303.6414489746094,297.3046569824219,300.1670227050781,297.1551818847656,285.0502624511719,1.0,0.4820111095905304,1.0,1.0,0.8123506307601929,1.0,-2.307995557785034,1.0684207677841189,1.239574909210205,0.5402458310127258,1.0,1.0,0.0,148.68203735351562,157.0,59961.41796875,0.0,1282.7069091796875,1.0,279.74383544921875,283.4447326660156,300.2885131835937,304.1487121582031,293.1499938964844,293.1499938964844,279.45001220703125,33773.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7811086177825928,1.0,0.0,0.0,3.872365951538086,3.872391700744629,1.000566726361285e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10219.072265625,0.0,1777.2490234375,1895.4371337890625,0.0,2300.099365234375,0.9535578489303588,1.0,0.0,3.0,1.0,0.0
17671920,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506286621094,0.8033401966094971,0.352985680103302,0.3207150995731354,297.2906799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505065917969,0.9990000128746032,0.7713517546653748,0.6534293293952942,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507202148437,0.7326145172119141,0.2659843564033508,0.1886964291334152,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506591796875,0.7615668773651123,0.3009930551052093,0.2886006534099579,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05126953125,0.5208057165145874,0.1001603528857231,0.4712397456169128,285.0506286621094,284.95001220703125,303.6414489746094,297.3046569824219,300.1670227050781,297.1551818847656,285.0502624511719,1.0,0.4820111095905304,1.0,1.0,0.8123506307601929,1.0,-2.307995557785034,1.0684207677841189,1.239574909210205,0.5402458310127258,1.0,1.0,0.0,148.68203735351562,157.0,59961.41796875,0.0,1282.7069091796875,1.0,279.74383544921875,283.4447326660156,300.2885131835937,304.1487121582031,293.1499938964844,293.1499938964844,279.45001220703125,33773.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7811086177825928,1.0,0.0,0.0,3.872365951538086,3.872391700744629,1.000566726361285e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10219.072265625,0.0,1777.2490234375,1895.4371337890625,0.0,2300.099365234375,0.9535578489303588,1.0,0.0,3.0,1.0,0.0
17671980,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.8006824851036072,0.3523624241352081,0.3205966353416443,297.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.9990000128746032,0.7717041969299316,0.6595377922058105,297.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.7318176031112671,0.2672297060489654,0.1897891759872436,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.7600616812705994,0.3016785979270935,0.2895552814006805,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.5189805626869202,0.0999975278973579,0.4714060425758362,284.89129638671875,284.95001220703125,303.6660461425781,297.3023376464844,300.17779541015625,297.15399169921875,284.8956298828125,1.0,0.4849104881286621,1.0,1.0,0.8136494159698486,1.0,-2.31785249710083,1.073005199432373,1.2448471784591677,0.542647659778595,0.9089691638946532,0.9089691638946532,0.0,151.12167358398438,145.0,60893.71484375,0.0,1303.8363037109375,1.0,279.4556884765625,283.2745666503906,300.3267517089844,304.3178405761719,293.1499938964844,293.1499938964844,279.1499938964844,38292.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.789802074432373,1.0,0.0,0.0,3.807114839553833,3.807140827178955,9.67130858953169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10398.958984375,0.0,1732.9820556640625,1895.4371337890625,0.0,2378.577392578125,0.9419668316841124,1.0,0.0,3.0,1.0,0.0
17672040,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.8006824851036072,0.3523624241352081,0.3205966353416443,297.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.9990000128746032,0.7717041969299316,0.6595377922058105,297.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.7318176031112671,0.2672297060489654,0.1897891759872436,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.7600616812705994,0.3016785979270935,0.2895552814006805,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.5189805626869202,0.0999975278973579,0.4714060425758362,284.89129638671875,284.95001220703125,303.6660461425781,297.3023376464844,300.17779541015625,297.15399169921875,284.8956298828125,1.0,0.4849104881286621,1.0,1.0,0.8136494159698486,1.0,-2.31785249710083,1.073005199432373,1.2448471784591677,0.542647659778595,0.9089691638946532,0.9089691638946532,0.0,151.12167358398438,145.0,60893.71484375,0.0,1303.8363037109375,1.0,279.4556884765625,283.2745666503906,300.3267517089844,304.3178405761719,293.1499938964844,293.1499938964844,279.1499938964844,38292.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.789802074432373,1.0,0.0,0.0,3.807114839553833,3.807140827178955,9.67130858953169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10398.958984375,0.0,1732.9820556640625,1895.4371337890625,0.0,2378.577392578125,0.9419668316841124,1.0,0.0,3.0,1.0,0.0
17672100,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7979736328125,0.8005968332290649,0.3518529534339905,0.3201852440834045,297.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.79736328125,0.9990000128746032,0.7716209292411804,0.6588971018791199,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.79864501953125,0.7324650883674622,0.2677132189273834,0.1901495456695556,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7983093261719,0.7604858875274658,0.3018594682216644,0.2897647321224212,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070983886719,0.5188306570053101,0.099785029888153,0.4705998301506042,284.79803466796875,284.95001220703125,303.6789245605469,297.3016662597656,300.1819763183594,297.1517028808594,284.7977600097656,1.0,0.4842114746570587,1.0,1.0,0.8142988085746765,1.0,-2.3163180351257324,1.072088599205017,1.2442293167114258,0.5422258377075195,0.814128577709198,0.814128577709198,0.0,150.855712890625,145.0,61238.16796875,0.0,1300.97802734375,1.0,279.1969909667969,283.1685791015625,300.3401794433594,304.44000244140625,293.1499938964844,293.1499938964844,279.1499938964844,43006.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7944821715354919,1.0,0.0,0.0,3.680508136749268,3.680533647537232,9.038760140356316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9912.97265625,0.0,1620.2401123046875,1895.4371337890625,0.0,2421.087890625,0.9140901565551758,1.0,0.0,3.0,1.0,0.0
17672160,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.8015459179878235,0.3515208661556244,0.3196965456008911,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.9990000128746032,0.7721238732337952,0.6556209921836853,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.7339531779289246,0.2682917416095733,0.1904529333114624,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.7618393301963806,0.3021165728569031,0.2898823916912079,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.5193036794662476,0.0995766967535018,0.4693527817726135,284.883056640625,284.95001220703125,303.6922607421875,297.3013610839844,300.1864624023437,297.1501159667969,284.8876647949219,1.0,0.4825095534324646,1.0,1.0,0.8149918913841248,1.0,-2.310807704925537,1.069228172302246,1.2415794134140017,0.5406445264816284,0.8333710432052612,0.8333710432052612,0.0,149.5413360595703,148.0,60741.05859375,0.0,1289.350341796875,1.0,279.15777587890625,283.2638244628906,300.3059997558594,304.30194091796875,293.1499938964844,293.1499938964844,279.45001220703125,41759.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7933304309844971,1.0,0.0,0.0,3.5340163707733154,3.5340402126312256,8.333556706929812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9190.9580078125,0.0,1449.6395263671875,1895.4371337890625,0.0,2410.6103515625,0.8855007290840149,1.0,0.0,3.0,1.0,0.0
17672220,297.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.8026844263076782,0.352135568857193,0.3199518918991089,297.28179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.9990000128746032,0.7752797603607178,0.653431236743927,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.7361626625061035,0.2702791690826416,0.1916713565587997,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.7635786533355713,0.3034459352493286,0.2909110784530639,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.5197494029998779,0.0996300056576728,0.4688113331794739,285.0037536621094,284.95001220703125,303.7201843261719,297.3018493652344,300.20196533203125,297.15625,285.0009765625,1.0,0.4822016954421997,1.0,1.0,0.8163779973983765,1.0,-2.310518980026245,1.0688461065292358,1.2416727542877195,0.5401454567909241,0.9331098794937134,0.9331098794937134,0.0,148.75949096679688,151.0,60249.859375,0.0,1285.9429931640625,1.0,279.4423217773437,283.38201904296875,300.27264404296875,304.1513061523437,293.1499938964844,293.1499938964844,279.1499938964844,33582.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.783531665802002,1.0,0.0,0.0,3.657150983810425,3.657174587249756,8.924400276555389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10258.8740234375,0.0,1523.013916015625,1895.4371337890625,0.0,2321.906494140625,0.9048206210136414,1.0,0.0,3.0,1.0,0.0
17672280,297.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.8026844263076782,0.352135568857193,0.3199518918991089,297.28179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.9990000128746032,0.7752797603607178,0.653431236743927,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.7361626625061035,0.2702791690826416,0.1916713565587997,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.7635786533355713,0.3034459352493286,0.2909110784530639,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.5197494029998779,0.0996300056576728,0.4688113331794739,285.0037536621094,284.95001220703125,303.7201843261719,297.3018493652344,300.20196533203125,297.15625,285.0009765625,1.0,0.4822016954421997,1.0,1.0,0.8163779973983765,1.0,-2.310518980026245,1.0688461065292358,1.2416727542877195,0.5401454567909241,0.9331098794937134,0.9331098794937134,0.0,148.75949096679688,151.0,60249.859375,0.0,1285.9429931640625,1.0,279.4423217773437,283.38201904296875,300.27264404296875,304.1513061523437,293.1499938964844,293.1499938964844,279.1499938964844,33582.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.783531665802002,1.0,0.0,0.0,3.657150983810425,3.657174587249756,8.924400276555389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10258.8740234375,0.0,1523.013916015625,1895.4371337890625,0.0,2321.906494140625,0.9048206210136414,1.0,0.0,3.0,1.0,0.0
17672340,297.1298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8021096587181091,0.3516976833343506,0.3198323547840118,297.2828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.9990000128746032,0.7770684361457825,0.6545546650886536,297.2551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.7371073961257935,0.2717181146144867,0.1927971243858337,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.7639397978782654,0.3042319416999817,0.2918267548084259,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.519536018371582,0.0996279567480087,0.4691253900527954,284.91241455078125,284.95001220703125,303.75,297.3039245605469,300.21551513671875,297.1566162109375,284.916748046875,1.0,0.4830982089042663,1.0,1.0,0.817764163017273,1.0,-2.314553737640381,1.0705646276474,1.2439892292022705,0.54093337059021,0.8472553491592407,0.8472553491592407,0.0,149.2719268798828,154.0,60670.12109375,0.0,1292.669189453125,1.0,279.15777587890625,283.2896728515625,300.3155212402344,304.2909851074219,293.1499938964844,293.1499938964844,279.45001220703125,39221.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7898116111755371,1.0,0.0,0.0,3.508013963699341,3.5080373287200928,8.211375757127826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9188.0966796875,0.0,1404.034423828125,1895.4371337890625,0.0,2378.66357421875,0.8770762085914612,1.0,0.0,3.0,1.0,0.0
17672400,297.1298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8021096587181091,0.3516976833343506,0.3198323547840118,297.2828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.9990000128746032,0.7770684361457825,0.6545546650886536,297.2551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.7371073961257935,0.2717181146144867,0.1927971243858337,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.7639397978782654,0.3042319416999817,0.2918267548084259,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.519536018371582,0.0996279567480087,0.4691253900527954,284.91241455078125,284.95001220703125,303.75,297.3039245605469,300.21551513671875,297.1566162109375,284.916748046875,1.0,0.4830982089042663,1.0,1.0,0.817764163017273,1.0,-2.314553737640381,1.0705646276474,1.2439892292022705,0.54093337059021,0.8472553491592407,0.8472553491592407,0.0,149.2719268798828,154.0,60670.12109375,0.0,1292.669189453125,1.0,279.15777587890625,283.2896728515625,300.3155212402344,304.2909851074219,293.1499938964844,293.1499938964844,279.45001220703125,39221.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7898116111755371,1.0,0.0,0.0,3.508013963699341,3.5080373287200928,8.211375757127826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9188.0966796875,0.0,1404.034423828125,1895.4371337890625,0.0,2378.66357421875,0.8770762085914612,1.0,0.0,3.0,1.0,0.0
17672460,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435791015625,0.8068432211875916,0.3563075065612793,0.3228978812694549,297.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430908203125,0.9990000128746032,0.7846981287002563,0.6495393514633179,297.30523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438537597656,0.7432090044021606,0.2781525254249573,0.1964398473501205,297.2657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437316894531,0.7696487307548523,0.3100023865699768,0.2961190640926361,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460510253906,0.5285731554031372,0.104708045721054,0.4861456155776977,285.0436096191406,284.95001220703125,303.78131103515625,297.30908203125,300.2581481933594,297.2054748535156,285.0415344238281,1.0,0.4858024418354034,1.0,1.0,0.8189232349395752,1.0,-2.3421645164489746,1.0839941501617432,1.258170247077942,0.5478353500366211,0.9750406742095948,0.9750406742095948,0.0,148.34361267089844,157.0,60996.859375,0.0,1321.550537109375,1.0,279.4423828125,283.4042663574219,300.2939147949219,304.20196533203125,293.1499938964844,293.1499938964844,279.1499938964844,31888.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.783024251461029,1.0,0.0,0.0,3.682506084442138,3.6825296878814697,9.0485758619252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10372.6318359375,0.0,1538.6007080078125,1895.4371337890625,0.0,2317.335205078125,0.9095149636268616,1.0,0.0,3.0,1.0,0.0
17672520,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435791015625,0.8068432211875916,0.3563075065612793,0.3228978812694549,297.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430908203125,0.9990000128746032,0.7846981287002563,0.6495393514633179,297.30523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438537597656,0.7432090044021606,0.2781525254249573,0.1964398473501205,297.2657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437316894531,0.7696487307548523,0.3100023865699768,0.2961190640926361,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460510253906,0.5285731554031372,0.104708045721054,0.4861456155776977,285.0436096191406,284.95001220703125,303.78131103515625,297.30908203125,300.2581481933594,297.2054748535156,285.0415344238281,1.0,0.4858024418354034,1.0,1.0,0.8189232349395752,1.0,-2.3421645164489746,1.0839941501617432,1.258170247077942,0.5478353500366211,0.9750406742095948,0.9750406742095948,0.0,148.34361267089844,157.0,60996.859375,0.0,1321.550537109375,1.0,279.4423828125,283.4042663574219,300.2939147949219,304.20196533203125,293.1499938964844,293.1499938964844,279.1499938964844,31888.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.783024251461029,1.0,0.0,0.0,3.682506084442138,3.6825296878814697,9.0485758619252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10372.6318359375,0.0,1538.6007080078125,1895.4371337890625,0.0,2317.335205078125,0.9095149636268616,1.0,0.0,3.0,1.0,0.0
17672580,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91973876953125,0.8088687062263489,0.3577694296836853,0.3248438239097595,297.3699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207458496094,0.9990000128746032,0.790046751499176,0.648578405380249,297.3251647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9191589355469,0.7473424673080444,0.28216153383255,0.1996207386255264,297.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91943359375,0.7732701897621155,0.3133711218833923,0.29982990026474,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.5365262031555176,0.1081732511520385,0.5035383701324463,284.9197082519531,284.95001220703125,303.8136901855469,297.3186340332031,300.2870788574219,297.2281494140625,284.92413330078125,1.0,0.4898282885551452,1.0,1.0,0.8200823068618774,1.0,-2.372525930404663,1.0987142324447632,1.2738116979599,0.5557539463043213,0.8865804672241211,0.8865804672241211,0.0,148.9390869140625,160.0,62409.62890625,0.0,1360.430419921875,1.0,279.1571350097656,283.2612609863281,300.349365234375,304.4234619140625,293.1499938964844,293.1499938964844,279.45001220703125,37297.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7931548953056335,1.0,0.0,0.0,3.63229775428772,3.632321834564209,8.803515925137617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9394.6083984375,0.0,1523.22412109375,1895.4371337890625,0.0,2409.014404296875,0.9026750326156616,1.0,0.0,3.0,1.0,0.0
17672640,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91973876953125,0.8088687062263489,0.3577694296836853,0.3248438239097595,297.3699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207458496094,0.9990000128746032,0.790046751499176,0.648578405380249,297.3251647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9191589355469,0.7473424673080444,0.28216153383255,0.1996207386255264,297.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91943359375,0.7732701897621155,0.3133711218833923,0.29982990026474,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.5365262031555176,0.1081732511520385,0.5035383701324463,284.9197082519531,284.95001220703125,303.8136901855469,297.3186340332031,300.2870788574219,297.2281494140625,284.92413330078125,1.0,0.4898282885551452,1.0,1.0,0.8200823068618774,1.0,-2.372525930404663,1.0987142324447632,1.2738116979599,0.5557539463043213,0.8865804672241211,0.8865804672241211,0.0,148.9390869140625,160.0,62409.62890625,0.0,1360.430419921875,1.0,279.1571350097656,283.2612609863281,300.349365234375,304.4234619140625,293.1499938964844,293.1499938964844,279.45001220703125,37297.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7931548953056335,1.0,0.0,0.0,3.63229775428772,3.632321834564209,8.803515925137617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9394.6083984375,0.0,1523.22412109375,1895.4371337890625,0.0,2409.014404296875,0.9026750326156616,1.0,0.0,3.0,1.0,0.0
17672700,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575866699219,0.8087807893753052,0.3585811555385589,0.3253994286060333,297.38232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594177246094,0.9990000128746032,0.7926475405693054,0.6499002575874329,297.3331604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05645751953125,0.7483709454536438,0.2840520143508911,0.2008934617042541,297.2911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570068359375,0.7739475965499878,0.3148909509181976,0.3012202084064483,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452575683594,0.5389490723609924,0.1095570921897888,0.5101155638694763,285.0575256347656,284.95001220703125,303.8302307128906,297.32501220703125,300.3000793457031,297.236572265625,285.0644836425781,1.0,0.4920277297496795,1.0,1.0,0.8206618428230286,1.0,-2.385881185531616,1.1051867008209229,1.2806943655014038,0.5591817498207092,0.9898785352706908,0.9898785352706908,0.0,149.80857849121094,160.0,62139.72265625,0.0,1380.260498046875,1.0,279.4022216796875,283.4029235839844,300.3078918457031,304.24725341796875,293.1499938964844,293.1499938964844,279.45001220703125,32843.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.788782000541687,1.0,0.0,0.0,3.705172300338745,3.7051961421966553,9.160308422906382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9802.9609375,0.0,1571.4486083984375,1895.4371337890625,0.0,2369.335205078125,0.9172343611717224,1.0,0.0,3.0,1.0,0.0
17672760,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.061767578125,0.8088291883468628,0.3595066666603088,0.3262520730495453,297.39373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616149902344,0.9990000128746032,0.795242428779602,0.651485800743103,297.3407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618591308594,0.7494063377380371,0.2859610617160797,0.2022574990987777,297.2975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06182861328125,0.7746028304100037,0.3164218366146087,0.3027110993862152,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626525878906,0.541073203086853,0.1108384132385253,0.5162525177001953,285.061767578125,284.95001220703125,303.84698486328125,297.33233642578125,300.3127136230469,297.2445373535156,285.0611877441406,1.0,0.4943428337574005,1.0,1.0,0.8217099905014038,1.0,-2.3996121883392334,1.1117603778839111,1.2878518104553225,0.5626214146614075,1.0,1.0,0.0,150.78485107421875,163.0,62620.59375,0.0,1401.1781005859375,1.0,279.44268798828125,283.3912353515625,300.32861328125,304.3445739746094,293.1499938964844,293.1499938964844,279.1499938964844,32388.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7888541221618652,1.0,0.0,0.0,3.7912986278533936,3.79132342338562,9.591118441676372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10622.11328125,0.0,1668.0589599609375,1895.4371337890625,0.0,2369.98828125,0.9343526363372804,1.0,0.0,3.0,1.0,0.0
17672820,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.8072340488433838,0.359845370054245,0.327021837234497,297.39178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.9990000128746032,0.7981623411178589,0.6568908095359802,297.34381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.7500072717666626,0.2887006402015686,0.2044469118118286,297.2986145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.7743862867355347,0.3184100985527038,0.3049705326557159,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.5433563590049744,0.1126435324549675,0.5258554816246033,284.9073486328125,284.95001220703125,303.8811950683594,297.34991455078125,300.3317565917969,297.24884033203125,284.9111633300781,1.0,0.4990516304969787,1.0,1.0,0.8238064050674438,1.0,-2.4239156246185303,1.1233350038528442,1.3005805015563965,0.5686796307563782,0.9163388013839722,0.9163388013839722,0.0,153.43466186523438,166.0,64073.08203125,0.0,1442.499755859375,1.0,279.1561279296875,283.2167053222656,300.38214111328125,304.5656433105469,293.1499938964844,293.1499938964844,278.8500061035156,37006.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7989721298217773,1.0,0.0,0.0,3.768709897994995,3.768735408782959,9.477171261096372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10911.501953125,0.0,1677.0721435546875,1895.4371337890625,0.0,2462.03125,0.9325373768806458,1.0,0.0,3.0,1.0,0.0
17672880,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.8072340488433838,0.359845370054245,0.327021837234497,297.39178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.9990000128746032,0.7981623411178589,0.6568908095359802,297.34381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.7500072717666626,0.2887006402015686,0.2044469118118286,297.2986145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.7743862867355347,0.3184100985527038,0.3049705326557159,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.5433563590049744,0.1126435324549675,0.5258554816246033,284.9073486328125,284.95001220703125,303.8811950683594,297.34991455078125,300.3317565917969,297.24884033203125,284.9111633300781,1.0,0.4990516304969787,1.0,1.0,0.8238064050674438,1.0,-2.4239156246185303,1.1233350038528442,1.3005805015563965,0.5686796307563782,0.9163388013839722,0.9163388013839722,0.0,153.43466186523438,166.0,64073.08203125,0.0,1442.499755859375,1.0,279.1561279296875,283.2167053222656,300.38214111328125,304.5656433105469,293.1499938964844,293.1499938964844,278.8500061035156,37006.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7989721298217773,1.0,0.0,0.0,3.768709897994995,3.768735408782959,9.477171261096372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10911.501953125,0.0,1677.0721435546875,1895.4371337890625,0.0,2462.03125,0.9325373768806458,1.0,0.0,3.0,1.0,0.0
17672940,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8042315244674683,0.3598724603652954,0.3270676136016845,297.3783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.9990000128746032,0.7998616695404053,0.6642159223556519,297.3427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.7493348121643066,0.291046679019928,0.2061480730772018,297.2951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.7728104591369629,0.3199376761913299,0.3065187633037567,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.543433427810669,0.1137605756521225,0.5319014191627502,284.9010925292969,284.95001220703125,303.9162292480469,297.37109375,300.3475952148437,297.2469482421875,284.9053649902344,1.0,0.503622829914093,1.0,1.0,0.8259027600288391,1.0,-2.443939447402954,1.1328181028366089,1.3111212253570557,0.5735452771186829,0.8539566993713379,0.8539566993713379,0.0,156.6504669189453,169.0,64744.9609375,0.0,1481.3802490234375,1.0,278.85760498046875,283.1919250488281,300.3846130371094,304.618896484375,293.1499938964844,293.1499938964844,279.1499938964844,39924.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8040399551391602,1.0,0.0,0.0,3.5690712928771973,3.5690951347351074,8.499702630615502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9754.28125,0.0,1473.6954345703125,1895.4371337890625,0.0,2508.419189453125,0.891579806804657,1.0,0.0,3.0,1.0,0.0
17673000,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8042315244674683,0.3598724603652954,0.3270676136016845,297.3783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.9990000128746032,0.7998616695404053,0.6642159223556519,297.3427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.7493348121643066,0.291046679019928,0.2061480730772018,297.2951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.7728104591369629,0.3199376761913299,0.3065187633037567,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.543433427810669,0.1137605756521225,0.5319014191627502,284.9010925292969,284.95001220703125,303.9162292480469,297.37109375,300.3475952148437,297.2469482421875,284.9053649902344,1.0,0.503622829914093,1.0,1.0,0.8259027600288391,1.0,-2.443939447402954,1.1328181028366089,1.3111212253570557,0.5735452771186829,0.8539566993713379,0.8539566993713379,0.0,156.6504669189453,169.0,64744.9609375,0.0,1481.3802490234375,1.0,278.85760498046875,283.1919250488281,300.3846130371094,304.618896484375,293.1499938964844,293.1499938964844,279.1499938964844,39924.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8040399551391602,1.0,0.0,0.0,3.5690712928771973,3.5690951347351074,8.499702630615502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9754.28125,0.0,1473.6954345703125,1895.4371337890625,0.0,2508.419189453125,0.891579806804657,1.0,0.0,3.0,1.0,0.0
17673060,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.8024106621742249,0.3612365126609802,0.3281319141387939,297.37872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.9990000128746032,0.8027868270874023,0.6708049774169922,297.3498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.7494410872459412,0.2941994965076446,0.2082854211330413,297.2998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.772009015083313,0.322243332862854,0.3086090087890625,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314025878906,0.5435652732849121,0.1149563565850257,0.5374922156333923,285.0289306640625,284.95001220703125,303.9519958496094,297.3955993652344,300.36676025390625,297.2503967285156,285.0267028808594,1.0,0.5081617832183838,1.0,1.0,0.8280355334281921,1.0,-2.4649274349212646,1.1427865028381348,1.32214093208313,0.5786095261573792,0.972810924053192,0.972810924053192,0.0,159.66456604003906,172.0,64873.44921875,0.0,1521.23486328125,1.0,279.14276123046875,283.309814453125,300.37908935546875,304.538330078125,293.1499938964844,293.1499938964844,278.8500061035156,32616.173828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7970426678657532,1.0,0.0,0.0,3.723238229751587,3.723262310028076,9.249854997506192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11004.8349609375,0.0,1590.3599853515625,1895.4371337890625,0.0,2444.41796875,0.9191257357597352,1.0,0.0,3.0,1.0,0.0
17673120,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.8024106621742249,0.3612365126609802,0.3281319141387939,297.37872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.9990000128746032,0.8027868270874023,0.6708049774169922,297.3498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.7494410872459412,0.2941994965076446,0.2082854211330413,297.2998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.772009015083313,0.322243332862854,0.3086090087890625,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314025878906,0.5435652732849121,0.1149563565850257,0.5374922156333923,285.0289306640625,284.95001220703125,303.9519958496094,297.3955993652344,300.36676025390625,297.2503967285156,285.0267028808594,1.0,0.5081617832183838,1.0,1.0,0.8280355334281921,1.0,-2.4649274349212646,1.1427865028381348,1.32214093208313,0.5786095261573792,0.972810924053192,0.972810924053192,0.0,159.66456604003906,172.0,64873.44921875,0.0,1521.23486328125,1.0,279.14276123046875,283.309814453125,300.37908935546875,304.538330078125,293.1499938964844,293.1499938964844,278.8500061035156,32616.173828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7970426678657532,1.0,0.0,0.0,3.723238229751587,3.723262310028076,9.249854997506192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11004.8349609375,0.0,1590.3599853515625,1895.4371337890625,0.0,2444.41796875,0.9191257357597352,1.0,0.0,3.0,1.0,0.0
17673180,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.7999057769775391,0.3613673448562622,0.3286585807800293,297.3627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.916259765625,0.9990000128746032,0.804076075553894,0.6780397891998291,297.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.7490360736846924,0.2965748608112335,0.2101760655641555,297.2966003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.7707393169403076,0.3238247036933899,0.3104169368743896,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.5431199669837952,0.1157611608505249,0.5422161817550659,284.9153137207031,284.95001220703125,303.9884338378906,297.42315673828125,300.3824462890625,297.2471008300781,284.9192810058594,1.0,0.5126273036003113,1.0,1.0,0.8301683068275452,1.0,-2.484374523162842,1.151989221572876,1.3323853015899658,0.5833082795143127,0.8832265734672546,0.8832265734672546,0.0,162.89430236816406,175.0,65980.9140625,0.0,1560.5350341796875,1.0,278.85699462890625,283.1827697753906,300.44384765625,304.74951171875,293.1499938964844,293.1499938964844,279.1499938964844,37880.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.804941713809967,1.0,0.0,0.0,3.6436245441436768,3.643648862838745,8.858506816977751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9920.2001953125,0.0,1540.12939453125,1895.4371337890625,0.0,2516.69140625,0.9057520031929016,1.0,0.0,3.0,1.0,0.0
17673240,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.7999057769775391,0.3613673448562622,0.3286585807800293,297.3627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.916259765625,0.9990000128746032,0.804076075553894,0.6780397891998291,297.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.7490360736846924,0.2965748608112335,0.2101760655641555,297.2966003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.7707393169403076,0.3238247036933899,0.3104169368743896,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.5431199669837952,0.1157611608505249,0.5422161817550659,284.9153137207031,284.95001220703125,303.9884338378906,297.42315673828125,300.3824462890625,297.2471008300781,284.9192810058594,1.0,0.5126273036003113,1.0,1.0,0.8301683068275452,1.0,-2.484374523162842,1.151989221572876,1.3323853015899658,0.5833082795143127,0.8832265734672546,0.8832265734672546,0.0,162.89430236816406,175.0,65980.9140625,0.0,1560.5350341796875,1.0,278.85699462890625,283.1827697753906,300.44384765625,304.74951171875,293.1499938964844,293.1499938964844,279.1499938964844,37880.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.804941713809967,1.0,0.0,0.0,3.6436245441436768,3.643648862838745,8.858506816977751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9920.2001953125,0.0,1540.12939453125,1895.4371337890625,0.0,2516.69140625,0.9057520031929016,1.0,0.0,3.0,1.0,0.0
17673300,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487670898437,0.7985872626304626,0.3618351817131042,0.3288746476173401,297.35919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503845214844,0.9990000128746032,0.8050732016563416,0.6817570328712463,297.3499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479431152344,0.7487567067146301,0.2979970574378967,0.2110815942287445,297.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04833984375,0.7700168490409851,0.3248161077499389,0.3112494945526123,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385131835937,0.542656421661377,0.1161626353859901,0.5440665483474731,285.048828125,284.95001220703125,304.0068664550781,297.43798828125,300.3912048339844,297.24688720703125,285.0544128417969,1.0,0.5147942304611206,1.0,1.0,0.8312346935272217,1.0,-2.4934098720550537,1.156261920928955,1.3371479511260986,0.5854377746582031,0.9817736744880676,0.9817736744880676,0.0,164.53370666503906,175.0,65612.640625,0.0,1579.5687255859375,1.0,279.10235595703125,283.3222045898437,300.4135131835937,304.5747985839844,293.1499938964844,293.1499938964844,279.1499938964844,33273.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.799956738948822,1.0,0.0,0.0,3.710134983062744,3.7101590633392334,9.184863642985874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10339.283203125,0.0,1580.3709716796875,1895.4371337890625,0.0,2471.02978515625,0.9186602234840392,1.0,0.0,3.0,1.0,0.0
17673360,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.7977693676948547,0.3624745607376098,0.3294665515422821,297.3578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.044189453125,0.9990000128746032,0.8062641024589539,0.6850270628929138,297.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.044921875,0.748848021030426,0.2995442748069763,0.2121750265359878,297.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448303222656,0.7696699500083923,0.3259367048740387,0.3123231828212738,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470886230469,0.5424956679344177,0.1166253685951232,0.5462852716445923,285.044677734375,284.95001220703125,304.0254821777344,297.4534912109375,300.4008178710937,297.2481689453125,285.0426940917969,1.0,0.5169758200645447,1.0,1.0,0.8323227167129517,1.0,-2.5033180713653564,1.160961031913757,1.3423569202423096,0.5877999663352966,1.0,1.0,0.0,166.04637145996094,178.0,66064.96875,0.0,1599.3629150390625,1.0,279.1434936523437,283.3046569824219,300.4426574707031,304.6791076660156,293.1499938964844,293.1499938964844,278.8500061035156,32428.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7993793487548828,1.0,0.0,0.0,3.7965989112854,3.796623706817627,9.61795421972056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11213.1171875,0.0,1674.6719970703125,1895.4371337890625,0.0,2465.75146484375,0.9355981945991516,1.0,0.0,3.0,1.0,0.0
17673420,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.7951483130455017,0.3624114096164703,0.329839676618576,297.33770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.9990000128746032,0.8068728446960449,0.692410409450531,297.3493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.7483028173446655,0.3017706871032715,0.2139728516340255,297.2942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.7682693004608154,0.3273386061191559,0.313979834318161,297.2311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.5415102243423462,0.1171503141522407,0.5497536659240723,284.90484619140625,284.95001220703125,304.06304931640625,297.486328125,300.4158935546875,297.2428894042969,284.9079895019531,1.0,0.5212262868881226,1.0,1.0,0.8344986438751221,1.0,-2.520958423614502,1.169278860092163,1.351679444313049,0.5919935703277588,0.9053387641906738,0.9053387641906738,0.0,169.33583068847656,166.0,67304.828125,0.0,1637.4986572265625,1.0,278.85711669921875,283.1494445800781,300.5087890625,304.9010925292969,293.1499938964844,293.1499938964844,278.54998779296875,37518.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8075709342956543,1.0,0.0,0.0,3.745462656021118,3.745487689971924,9.360610988551344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11496.7509765625,0.0,1653.64794921875,1895.4371337890625,0.0,2540.842041015625,0.9277626872062684,1.0,0.0,3.0,1.0,0.0
17673480,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.7951483130455017,0.3624114096164703,0.329839676618576,297.33770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.9990000128746032,0.8068728446960449,0.692410409450531,297.3493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.7483028173446655,0.3017706871032715,0.2139728516340255,297.2942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.7682693004608154,0.3273386061191559,0.313979834318161,297.2311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.5415102243423462,0.1171503141522407,0.5497536659240723,284.90484619140625,284.95001220703125,304.06304931640625,297.486328125,300.4158935546875,297.2428894042969,284.9079895019531,1.0,0.5212262868881226,1.0,1.0,0.8344986438751221,1.0,-2.520958423614502,1.169278860092163,1.351679444313049,0.5919935703277588,0.9053387641906738,0.9053387641906738,0.0,169.33583068847656,166.0,67304.828125,0.0,1637.4986572265625,1.0,278.85711669921875,283.1494445800781,300.5087890625,304.9010925292969,293.1499938964844,293.1499938964844,278.54998779296875,37518.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8075709342956543,1.0,0.0,0.0,3.745462656021118,3.745487689971924,9.360610988551344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11496.7509765625,0.0,1653.64794921875,1895.4371337890625,0.0,2540.842041015625,0.9277626872062684,1.0,0.0,3.0,1.0,0.0
17673540,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.7961869239807129,0.3622628450393677,0.3295669555664062,297.3236694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.9990000128746032,0.8077999353408813,0.689211905002594,297.3451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.7509633302688599,0.3038689494132995,0.2153600752353668,297.2881164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.7703273892402649,0.3285374343395233,0.315030574798584,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.5429575443267822,0.117399126291275,0.5507524013519287,284.89862060546875,284.95001220703125,304.1011047363281,297.5213928222656,300.4288330078125,297.2358093261719,284.9005432128906,1.0,0.5199803113937378,1.0,1.0,0.8366746306419373,1.0,-2.520936250686645,1.1688737869262695,1.3520623445510864,0.5916205644607544,0.8422034382820129,0.8422034382820129,0.0,168.15496826171875,154.0,67510.1953125,0.0,1632.3819580078125,1.0,278.5579528808594,283.1298828125,300.5256042480469,304.9471740722656,293.1499938964844,293.1499938964844,278.8500061035156,40207.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8107638359069824,1.0,0.0,0.0,3.5296576023101807,3.529681205749512,8.313012926919328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10224.50390625,0.0,1433.801025390625,1895.4371337890625,0.0,2570.229248046875,0.8829877972602844,1.0,0.0,3.0,1.0,0.0
17673600,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.7961869239807129,0.3622628450393677,0.3295669555664062,297.3236694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.9990000128746032,0.8077999353408813,0.689211905002594,297.3451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.7509633302688599,0.3038689494132995,0.2153600752353668,297.2881164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.7703273892402649,0.3285374343395233,0.315030574798584,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.5429575443267822,0.117399126291275,0.5507524013519287,284.89862060546875,284.95001220703125,304.1011047363281,297.5213928222656,300.4288330078125,297.2358093261719,284.9005432128906,1.0,0.5199803113937378,1.0,1.0,0.8366746306419373,1.0,-2.520936250686645,1.1688737869262695,1.3520623445510864,0.5916205644607544,0.8422034382820129,0.8422034382820129,0.0,168.15496826171875,154.0,67510.1953125,0.0,1632.3819580078125,1.0,278.5579528808594,283.1298828125,300.5256042480469,304.9471740722656,293.1499938964844,293.1499938964844,278.8500061035156,40207.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8107638359069824,1.0,0.0,0.0,3.5296576023101807,3.529681205749512,8.313012926919328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10224.50390625,0.0,1433.801025390625,1895.4371337890625,0.0,2570.229248046875,0.8829877972602844,1.0,0.0,3.0,1.0,0.0
