time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17673660,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.8019174337387085,0.3633871376514435,0.3301839828491211,297.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.9990000128746032,0.812225878238678,0.6762128472328186,297.35015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.7576608657836914,0.306843489408493,0.2171669602394104,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.7765833139419556,0.3305515050888061,0.3165759146213531,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.5479736924171448,0.1181250661611557,0.5524700284004211,284.9944763183594,284.95001220703125,304.1395568847656,297.55841064453125,300.44635009765625,297.23797607421875,284.991455078125,1.0,0.5154057741165161,1.0,1.0,0.838729739189148,1.0,-2.512155055999756,1.1642204523086548,1.347934603691101,0.5887923836708069,0.9274819493293762,0.9274819493293762,0.0,163.11610412597656,157.0,66994.609375,0.0,1598.7908935546875,1.0,278.84228515625,283.23291015625,300.5326232910156,304.84283447265625,293.1499938964844,293.1499938964844,278.54998779296875,33676.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8021201491355896,1.0,0.0,0.0,3.648816585540772,3.648840188980103,8.883770874490438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11415.95703125,0.0,1514.469482421875,1895.4371337890625,0.0,2490.824951171875,0.9028992652893066,1.0,0.0,3.0,1.0,0.0
17673720,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.8019174337387085,0.3633871376514435,0.3301839828491211,297.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.9990000128746032,0.812225878238678,0.6762128472328186,297.35015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.7576608657836914,0.306843489408493,0.2171669602394104,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.7765833139419556,0.3305515050888061,0.3165759146213531,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.5479736924171448,0.1181250661611557,0.5524700284004211,284.9944763183594,284.95001220703125,304.1395568847656,297.55841064453125,300.44635009765625,297.23797607421875,284.991455078125,1.0,0.5154057741165161,1.0,1.0,0.838729739189148,1.0,-2.512155055999756,1.1642204523086548,1.347934603691101,0.5887923836708069,0.9274819493293762,0.9274819493293762,0.0,163.11610412597656,157.0,66994.609375,0.0,1598.7908935546875,1.0,278.84228515625,283.23291015625,300.5326232910156,304.84283447265625,293.1499938964844,293.1499938964844,278.54998779296875,33676.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8021201491355896,1.0,0.0,0.0,3.648816585540772,3.648840188980103,8.883770874490438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11415.95703125,0.0,1514.469482421875,1895.4371337890625,0.0,2490.824951171875,0.9028992652893066,1.0,0.0,3.0,1.0,0.0
17673780,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91845703125,0.805061399936676,0.3635233342647552,0.3304158449172973,297.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91912841796875,0.9990000128746032,0.8166084289550781,0.6689950227737427,297.3489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91815185546875,0.7622945308685303,0.3092613816261291,0.2188688218593597,297.28759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91827392578125,0.7806090116500854,0.3320153951644897,0.3179919421672821,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.5517043471336365,0.1189089342951774,0.5555678009986877,284.91845703125,284.95001220703125,304.1783142089844,297.5970764160156,300.46258544921875,297.2362060546875,284.9207763671875,1.0,0.5138412117958069,1.0,1.0,0.8407847881317139,1.0,-2.5112173557281494,1.163470983505249,1.3477462530136108,0.5879082083702087,0.8506535887718201,0.8506535887718201,0.0,160.47537231445312,160.0,67427.234375,0.0,1586.22509765625,1.0,278.55792236328125,283.1532592773437,300.6014099121094,305.0074768066406,293.1499938964844,293.1499938964844,278.8500061035156,38673.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8065075278282166,1.0,0.0,0.0,3.507146120071411,3.507169246673584,8.207313726416032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10232.32421875,0.0,1399.1917724609375,1895.4371337890625,0.0,2531.069091796875,0.8764553666114807,1.0,0.0,3.0,1.0,0.0
17673840,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91845703125,0.805061399936676,0.3635233342647552,0.3304158449172973,297.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91912841796875,0.9990000128746032,0.8166084289550781,0.6689950227737427,297.3489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91815185546875,0.7622945308685303,0.3092613816261291,0.2188688218593597,297.28759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91827392578125,0.7806090116500854,0.3320153951644897,0.3179919421672821,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.5517043471336365,0.1189089342951774,0.5555678009986877,284.91845703125,284.95001220703125,304.1783142089844,297.5970764160156,300.46258544921875,297.2362060546875,284.9207763671875,1.0,0.5138412117958069,1.0,1.0,0.8407847881317139,1.0,-2.5112173557281494,1.163470983505249,1.3477462530136108,0.5879082083702087,0.8506535887718201,0.8506535887718201,0.0,160.47537231445312,160.0,67427.234375,0.0,1586.22509765625,1.0,278.55792236328125,283.1532592773437,300.6014099121094,305.0074768066406,293.1499938964844,293.1499938964844,278.8500061035156,38673.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8065075278282166,1.0,0.0,0.0,3.507146120071411,3.507169246673584,8.207313726416032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10232.32421875,0.0,1399.1917724609375,1895.4371337890625,0.0,2531.069091796875,0.8764553666114807,1.0,0.0,3.0,1.0,0.0
17673900,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336608886719,0.8060036897659302,0.3640357553958893,0.3306258916854858,297.3770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348815917969,0.9990000128746032,0.8191931843757629,0.6671306490898132,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.7640558481216431,0.3107770681381225,0.2197840213775634,297.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03338623046875,0.7819876074790955,0.3330020308494568,0.3187495768070221,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.5531191825866699,0.1194281950592994,0.557444155216217,285.0337219238281,284.95001220703125,304.1977844238281,297.6169738769531,300.472412109375,297.23797607421875,285.0375671386719,1.0,0.5137664675712585,1.0,1.0,0.8418123126029968,1.0,-2.513489484786988,1.164442539215088,1.3490469455718994,0.5882174968719482,0.9348589777946472,0.9348589777946472,0.0,159.87747192382812,160.0,67000.140625,0.0,1586.7371826171875,1.0,278.7989807128906,283.2770080566406,300.5810241699219,304.8355712890625,293.1499938964844,293.1499938964844,278.8500061035156,33605.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8006284236907959,1.0,0.0,0.0,3.572109699249268,3.5721323490142822,8.51418064939935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10629.361328125,0.0,1430.6949462890625,1895.4371337890625,0.0,2477.172119140625,0.8881216645240784,1.0,0.0,3.0,1.0,0.0
17673960,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.8070073127746582,0.3646423816680908,0.3311612904071808,297.3891296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.9990000128746032,0.8218162059783936,0.6657607555389404,297.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.7658476829528809,0.3123812973499298,0.22088223695755,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.7833624482154846,0.3340762555599212,0.319734662771225,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.5546137690544128,0.1200268492102623,0.5599246025085449,285.01397705078125,284.95001220703125,304.2173156738281,297.6371765136719,300.4830627441406,297.2408142089844,285.0115051269531,1.0,0.514114499092102,1.0,1.0,0.8426347970962524,1.0,-2.517966985702514,1.1665289402008057,1.3514381647109983,0.5891627073287964,0.9476382732391356,0.9476382732391356,0.0,159.53045654296875,163.0,67377.578125,0.0,1591.3095703125,1.0,278.8419189453125,283.2484741210937,300.617919921875,304.9429016113281,293.1499938964844,293.1499938964844,278.54998779296875,32711.798828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7993503212928772,1.0,0.0,0.0,3.656709909439087,3.656733274459839,8.92224761628313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11501.2744140625,0.0,1515.9981689453125,1895.4371337890625,0.0,2465.486572265625,0.9042389392852784,1.0,0.0,3.0,1.0,0.0
17674020,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9177551269531,0.8071216940879822,0.3646997213363647,0.3314554393291473,297.3936462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183349609375,0.9990000128746032,0.8253197073936462,0.666071891784668,297.35357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91754150390625,0.7678506970405579,0.3148441910743713,0.222720205783844,297.2870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176330566406,0.7844975590705872,0.3354889750480652,0.3212412297725677,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.5563083291053772,0.1209048777818679,0.5643181204795837,284.91778564453125,284.95001220703125,304.2565002441406,297.6783752441406,300.5003967285156,297.2388610839844,284.9200439453125,1.0,0.5156571865081787,1.0,1.0,0.8442797064781189,1.0,-2.5279910564422607,1.1712195873260498,1.3567713499069214,0.5914039015769958,0.8643873333930969,0.8643873333930969,0.0,159.9624481201172,166.0,68239.7265625,0.0,1606.79345703125,1.0,278.5580749511719,283.1412048339844,300.691162109375,305.1473083496094,293.1499938964844,293.1499938964844,278.8500061035156,37938.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8055239915847778,1.0,0.0,0.0,3.558103084564209,3.558126449584961,8.447541972600447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10360.1669921875,0.0,1447.4541015625,1895.4371337890625,0.0,2522.0361328125,0.8868495225906372,1.0,0.0,3.0,1.0,0.0
17674080,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9177551269531,0.8071216940879822,0.3646997213363647,0.3314554393291473,297.3936462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183349609375,0.9990000128746032,0.8253197073936462,0.666071891784668,297.35357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91754150390625,0.7678506970405579,0.3148441910743713,0.222720205783844,297.2870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176330566406,0.7844975590705872,0.3354889750480652,0.3212412297725677,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.5563083291053772,0.1209048777818679,0.5643181204795837,284.91778564453125,284.95001220703125,304.2565002441406,297.6783752441406,300.5003967285156,297.2388610839844,284.9200439453125,1.0,0.5156571865081787,1.0,1.0,0.8442797064781189,1.0,-2.5279910564422607,1.1712195873260498,1.3567713499069214,0.5914039015769958,0.8643873333930969,0.8643873333930969,0.0,159.9624481201172,166.0,68239.7265625,0.0,1606.79345703125,1.0,278.5580749511719,283.1412048339844,300.691162109375,305.1473083496094,293.1499938964844,293.1499938964844,278.8500061035156,37938.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8055239915847778,1.0,0.0,0.0,3.558103084564209,3.558126449584961,8.447541972600447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10360.1669921875,0.0,1447.4541015625,1895.4371337890625,0.0,2522.0361328125,0.8868495225906372,1.0,0.0,3.0,1.0,0.0
17674140,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.8068985939025879,0.3657589554786682,0.3321923315525055,297.4041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232238769531,0.9990000128746032,0.8294649720191956,0.6681002378463745,297.35919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.7694585919380188,0.3179883658885956,0.2247968465089798,297.2897033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.7851346731185913,0.3374866843223572,0.3229847252368927,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.557405948638916,0.1219253689050674,0.5687327980995178,285.0238647460937,284.95001220703125,304.2958068847656,297.72039794921875,300.5211181640625,297.2425231933594,285.0211486816406,1.0,0.5180525779724121,1.0,1.0,0.8459246158599854,1.0,-2.5412027835845947,1.1774884462356567,1.363714337348938,0.5944622159004211,0.972385585308075,0.972385585308075,0.0,161.1119842529297,169.0,68332.546875,0.0,1629.873046875,1.0,278.8426818847656,283.2438049316406,300.70684814453125,305.092529296875,293.1499938964844,293.1499938964844,278.54998779296875,32388.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7995232939720154,1.0,0.0,0.0,3.713547706604004,3.713571786880493,9.20176830732089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11691.6650390625,0.0,1577.532958984375,1895.4371337890625,0.0,2467.067138671875,0.9167194366455078,1.0,0.0,3.0,1.0,0.0
17674200,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.8068985939025879,0.3657589554786682,0.3321923315525055,297.4041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232238769531,0.9990000128746032,0.8294649720191956,0.6681002378463745,297.35919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.7694585919380188,0.3179883658885956,0.2247968465089798,297.2897033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.7851346731185913,0.3374866843223572,0.3229847252368927,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.557405948638916,0.1219253689050674,0.5687327980995178,285.0238647460937,284.95001220703125,304.2958068847656,297.72039794921875,300.5211181640625,297.2425231933594,285.0211486816406,1.0,0.5180525779724121,1.0,1.0,0.8459246158599854,1.0,-2.5412027835845947,1.1774884462356567,1.363714337348938,0.5944622159004211,0.972385585308075,0.972385585308075,0.0,161.1119842529297,169.0,68332.546875,0.0,1629.873046875,1.0,278.8426818847656,283.2438049316406,300.70684814453125,305.092529296875,293.1499938964844,293.1499938964844,278.54998779296875,32388.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7995232939720154,1.0,0.0,0.0,3.713547706604004,3.713571786880493,9.20176830732089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11691.6650390625,0.0,1577.532958984375,1895.4371337890625,0.0,2467.067138671875,0.9167194366455078,1.0,0.0,3.0,1.0,0.0
17674260,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.8054705858230591,0.3657079935073852,0.3324756026268005,297.3963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.9990000128746032,0.8319074511528015,0.6721654534339905,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.7700337171554565,0.3204091787338257,0.2266682982444763,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.7847411036491394,0.3387978971004486,0.3244742751121521,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.5575836896896362,0.1226107701659202,0.5726335644721985,284.9128723144531,284.95001220703125,304.33514404296875,297.7629699707031,300.5378112792969,297.2389831542969,284.9164123535156,1.0,0.5210087299346924,1.0,1.0,0.8480039238929749,1.0,-2.5551540851593018,1.1840366125106812,1.3711175918579102,0.5977249145507812,0.8807863593101501,0.8807863593101501,0.0,163.02536010742188,172.0,69364.4765625,0.0,1657.5081787109375,1.0,278.55712890625,283.1213684082031,300.77996826171875,305.3096923828125,293.1499938964844,293.1499938964844,278.8500061035156,37851.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8064901828765869,1.0,0.0,0.0,3.630725383758545,3.630749464035034,8.795895496405137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10529.4794921875,0.0,1525.6070556640625,1895.4371337890625,0.0,2530.909423828125,0.90288907289505,1.0,0.0,3.0,1.0,0.0
17674320,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.8054705858230591,0.3657079935073852,0.3324756026268005,297.3963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.9990000128746032,0.8319074511528015,0.6721654534339905,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.7700337171554565,0.3204091787338257,0.2266682982444763,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.7847411036491394,0.3387978971004486,0.3244742751121521,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.5575836896896362,0.1226107701659202,0.5726335644721985,284.9128723144531,284.95001220703125,304.33514404296875,297.7629699707031,300.5378112792969,297.2389831542969,284.9164123535156,1.0,0.5210087299346924,1.0,1.0,0.8480039238929749,1.0,-2.5551540851593018,1.1840366125106812,1.3711175918579102,0.5977249145507812,0.8807863593101501,0.8807863593101501,0.0,163.02536010742188,172.0,69364.4765625,0.0,1657.5081787109375,1.0,278.55712890625,283.1213684082031,300.77996826171875,305.3096923828125,293.1499938964844,293.1499938964844,278.8500061035156,37851.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8064901828765869,1.0,0.0,0.0,3.630725383758545,3.630749464035034,8.795895496405137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10529.4794921875,0.0,1525.6070556640625,1895.4371337890625,0.0,2530.909423828125,0.90288907289505,1.0,0.0,3.0,1.0,0.0
17674380,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03173828125,0.804128110408783,0.3667136430740356,0.3331637978553772,297.39776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311279296875,0.9990000128746032,0.8351669311523438,0.6768505573272705,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.7705985307693481,0.3235431313514709,0.2287465035915374,297.28729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318298339844,0.7842706441879272,0.3407241702079773,0.3261637985706329,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03424072265625,0.557432234287262,0.123418889939785,0.5762471556663513,285.0316772460937,284.95001220703125,304.3744201660156,297.8058166503906,300.5579528808594,297.2416076660156,285.0292053222656,1.0,0.5243107080459595,1.0,1.0,0.8500832319259644,1.0,-2.5704753398895264,1.191269874572754,1.3792054653167725,0.6013085246086121,0.9987986087799072,0.9987986087799072,0.0,165.2178497314453,175.0,69466.0625,0.0,1688.5618896484375,1.0,278.84326171875,283.2348327636719,300.79412841796875,305.25390625,293.1499938964844,293.1499938964844,278.54998779296875,32417.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.800835907459259,1.0,0.0,0.0,3.7832765579223633,3.7833011150360094,9.550573167871337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11914.5439453125,0.0,1658.7757568359375,1895.4371337890625,0.0,2479.0703125,0.9325410723686218,1.0,0.0,3.0,1.0,0.0
17674440,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03173828125,0.804128110408783,0.3667136430740356,0.3331637978553772,297.39776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311279296875,0.9990000128746032,0.8351669311523438,0.6768505573272705,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.7705985307693481,0.3235431313514709,0.2287465035915374,297.28729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318298339844,0.7842706441879272,0.3407241702079773,0.3261637985706329,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03424072265625,0.557432234287262,0.123418889939785,0.5762471556663513,285.0316772460937,284.95001220703125,304.3744201660156,297.8058166503906,300.5579528808594,297.2416076660156,285.0292053222656,1.0,0.5243107080459595,1.0,1.0,0.8500832319259644,1.0,-2.5704753398895264,1.191269874572754,1.3792054653167725,0.6013085246086121,0.9987986087799072,0.9987986087799072,0.0,165.2178497314453,175.0,69466.0625,0.0,1688.5618896484375,1.0,278.84326171875,283.2348327636719,300.79412841796875,305.25390625,293.1499938964844,293.1499938964844,278.54998779296875,32417.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.800835907459259,1.0,0.0,0.0,3.7832765579223633,3.7833011150360094,9.550573167871337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11914.5439453125,0.0,1658.7757568359375,1895.4371337890625,0.0,2479.0703125,0.9325410723686218,1.0,0.0,3.0,1.0,0.0
17674500,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.8033717274665833,0.3667560219764709,0.3335159122943878,297.3919982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.9990000128746032,0.8361748456954956,0.6794319748878479,297.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.770805835723877,0.324813038110733,0.2298025488853454,297.2855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.7839701771736145,0.3414238095283508,0.3270411491394043,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.5573140978813171,0.1237214654684066,0.5781493186950684,284.88427734375,284.95001220703125,304.39404296875,297.8272399902344,300.5665588378906,297.2402648925781,284.87750244140625,1.0,0.5260769128799438,1.0,1.0,0.8511228561401367,1.0,-2.578610181808472,1.1951117515563965,1.3834985494613647,0.6032665371894836,0.905196487903595,0.905196487903595,0.0,166.42440795898438,175.0,70623.9609375,0.0,1705.3651123046875,1.0,278.5944519042969,283.0660095214844,300.8604431152344,305.5202331542969,293.1499938964844,293.1499938964844,278.54998779296875,35913.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8066928386688232,1.0,0.0,0.0,3.7822999954223633,3.782325267791748,9.545643706587723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11565.896484375,0.0,1684.728515625,1895.4371337890625,0.0,2532.771484375,0.9329849481582642,1.0,0.0,3.0,1.0,0.0
17674560,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8019822835922241,0.3665787577629089,0.3334278762340545,297.3827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.9990000128746032,0.8367992043495178,0.682695209980011,297.3589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.770490825176239,0.3259221911430359,0.2306259125471115,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.7831571698188782,0.3419461846351623,0.3276162147521972,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.5566887855529785,0.1238941252231597,0.579355776309967,284.9048156738281,284.95001220703125,304.41363525390625,297.8486328125,300.5740051269531,297.2369079589844,284.90899658203125,1.0,0.5278340578079224,1.0,1.0,0.8522635102272034,1.0,-2.5855562686920166,1.1983550786972046,1.387201189994812,0.6048932075500488,0.8976706266403198,0.8976706266403198,0.0,167.8440399169922,178.0,70604.140625,0.0,1721.5018310546875,1.0,278.5565185546875,283.0958557128906,300.8671569824219,305.47979736328125,293.1499938964844,293.1499938964844,278.8500061035156,37822.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8080036640167236,1.0,0.0,0.0,3.7147953510284415,3.714820384979248,9.207953439727136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10717.3046875,0.0,1620.336181640625,1895.4371337890625,0.0,2544.8212890625,0.9213371872901917,1.0,0.0,3.0,1.0,0.0
17674620,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0454406738281,0.800143301486969,0.3675486147403717,0.3340633511543274,297.379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452880859375,0.9990000128746032,0.8394185900688171,0.6885935664176941,297.36383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04547119140625,0.7705779075622559,0.329058438539505,0.2326966077089309,297.2840881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0454406738281,0.7821810245513916,0.3438135981559753,0.3292427062988281,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461120605469,0.555814802646637,0.1245162487030029,0.5821529030799866,285.04541015625,284.95001220703125,304.45263671875,297.89117431640625,300.5936889648437,297.23907470703125,285.0449523925781,1.0,0.5314624309539795,1.0,1.0,0.8545448184013367,1.0,-2.6012067794799805,1.2057194709777832,1.3954873085021973,0.6085626482963562,1.0,1.0,0.0,170.5276641845703,181.0,70553.609375,0.0,1755.861572265625,1.0,278.8433837890625,283.23419189453125,300.8796691894531,305.4132080078125,293.1499938964844,293.1499938964844,278.54998779296875,33238.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.802392840385437,1.0,0.0,0.0,3.840897560119629,3.8409230709075928,9.843708994594635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12123.3623046875,0.0,1734.3616943359375,1895.4371337890625,0.0,2493.32275390625,0.94610196352005,1.0,0.0,3.0,1.0,0.0
17674680,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0454406738281,0.800143301486969,0.3675486147403717,0.3340633511543274,297.379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452880859375,0.9990000128746032,0.8394185900688171,0.6885935664176941,297.36383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04547119140625,0.7705779075622559,0.329058438539505,0.2326966077089309,297.2840881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0454406738281,0.7821810245513916,0.3438135981559753,0.3292427062988281,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461120605469,0.555814802646637,0.1245162487030029,0.5821529030799866,285.04541015625,284.95001220703125,304.45263671875,297.89117431640625,300.5936889648437,297.23907470703125,285.0449523925781,1.0,0.5314624309539795,1.0,1.0,0.8545448184013367,1.0,-2.6012067794799805,1.2057194709777832,1.3954873085021973,0.6085626482963562,1.0,1.0,0.0,170.5276641845703,181.0,70553.609375,0.0,1755.861572265625,1.0,278.8433837890625,283.23419189453125,300.8796691894531,305.4132080078125,293.1499938964844,293.1499938964844,278.54998779296875,33238.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.802392840385437,1.0,0.0,0.0,3.840897560119629,3.8409230709075928,9.843708994594635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12123.3623046875,0.0,1734.3616943359375,1895.4371337890625,0.0,2493.32275390625,0.94610196352005,1.0,0.0,3.0,1.0,0.0
17674740,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.7978000044822693,0.3674123585224151,0.3343572318553924,297.36181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.9990000128746032,0.8405387997627258,0.6951178908348083,297.3607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.7702593207359314,0.3314631581306457,0.2346127331256866,297.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.7808364629745483,0.3450067937374115,0.330691248178482,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.5546402335166931,0.124853529036045,0.5846821069717407,284.9070739746094,284.95001220703125,304.4914245605469,297.93310546875,300.60943603515625,297.2342224121094,284.90997314453125,1.0,0.5351715087890625,1.0,1.0,0.85682612657547,1.0,-2.6164846420288086,1.2128864526748655,1.4035981893539429,0.6122139692306519,0.918792486190796,0.918792486190796,0.0,173.45713806152344,184.0,71853.4296875,0.0,1791.129638671875,1.0,278.5567626953125,283.0780029296875,300.9512023925781,305.6458435058594,293.1499938964844,293.1499938964844,278.25,37408.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8093956112861633,1.0,0.0,0.0,3.7965199947357178,3.7965457439422607,9.617555178920156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12472.4921875,0.0,1713.335205078125,1895.4371337890625,0.0,2557.628662109375,0.9391255974769592,1.0,0.0,3.0,1.0,0.0
17674800,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.7978000044822693,0.3674123585224151,0.3343572318553924,297.36181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.9990000128746032,0.8405387997627258,0.6951178908348083,297.3607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.7702593207359314,0.3314631581306457,0.2346127331256866,297.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.7808364629745483,0.3450067937374115,0.330691248178482,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.5546402335166931,0.124853529036045,0.5846821069717407,284.9070739746094,284.95001220703125,304.4914245605469,297.93310546875,300.60943603515625,297.2342224121094,284.90997314453125,1.0,0.5351715087890625,1.0,1.0,0.85682612657547,1.0,-2.6164846420288086,1.2128864526748655,1.4035981893539429,0.6122139692306519,0.918792486190796,0.918792486190796,0.0,173.45713806152344,184.0,71853.4296875,0.0,1791.129638671875,1.0,278.5567626953125,283.0780029296875,300.9512023925781,305.6458435058594,293.1499938964844,293.1499938964844,278.25,37408.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8093956112861633,1.0,0.0,0.0,3.7965199947357178,3.7965457439422607,9.617555178920156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12472.4921875,0.0,1713.335205078125,1895.4371337890625,0.0,2557.628662109375,0.9391255974769592,1.0,0.0,3.0,1.0,0.0
17674860,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.794747531414032,0.3671794235706329,0.3341498672962188,297.3406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.9990000128746032,0.8410745859146118,0.7024894952774048,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.7693243026733398,0.333769142627716,0.2362450063228607,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.7788437604904175,0.3460108637809753,0.3317015171051025,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.5525949597358704,0.1249305009841919,0.5856518745422363,284.9052124023437,284.95001220703125,304.5298767089844,297.97418212890625,300.6241760253906,297.2280578613281,284.9075927734375,1.0,0.538759171962738,1.0,1.0,0.8592158555984497,1.0,-2.6294333934783936,1.2189022302627563,1.4105312824249268,0.6152116656303406,0.8613290190696716,0.8613290190696716,0.0,176.64935302734375,187.0,72408.640625,0.0,1824.4864501953125,1.0,278.2574768066406,283.05645751953125,300.97821044921875,305.7191162109375,293.1499938964844,293.1499938964844,278.54998779296875,39594.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8122984170913696,1.0,0.0,0.0,3.606046438217163,3.606070518493652,8.676726679368585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11122.4853515625,0.0,1511.3831787109375,1895.4371337890625,0.0,2584.375244140625,0.8993287086486816,1.0,0.0,3.0,1.0,0.0
17674920,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.794747531414032,0.3671794235706329,0.3341498672962188,297.3406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.9990000128746032,0.8410745859146118,0.7024894952774048,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.7693243026733398,0.333769142627716,0.2362450063228607,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.7788437604904175,0.3460108637809753,0.3317015171051025,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.5525949597358704,0.1249305009841919,0.5856518745422363,284.9052124023437,284.95001220703125,304.5298767089844,297.97418212890625,300.6241760253906,297.2280578613281,284.9075927734375,1.0,0.538759171962738,1.0,1.0,0.8592158555984497,1.0,-2.6294333934783936,1.2189022302627563,1.4105312824249268,0.6152116656303406,0.8613290190696716,0.8613290190696716,0.0,176.64935302734375,187.0,72408.640625,0.0,1824.4864501953125,1.0,278.2574768066406,283.05645751953125,300.97821044921875,305.7191162109375,293.1499938964844,293.1499938964844,278.54998779296875,39594.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8122984170913696,1.0,0.0,0.0,3.606046438217163,3.606070518493652,8.676726679368585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11122.4853515625,0.0,1511.3831787109375,1895.4371337890625,0.0,2584.375244140625,0.8993287086486816,1.0,0.0,3.0,1.0,0.0
17674980,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.7930543422698975,0.3682651817798614,0.3349832892417907,297.337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.9990000128746032,0.8431246280670166,0.7086305022239685,297.3635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.7694739103317261,0.3370351493358612,0.2384482771158218,297.276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.7778807282447815,0.3478948175907135,0.3333865106105804,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.5513498783111572,0.1253661513328552,0.5875742435455322,285.0213623046875,284.95001220703125,304.5679626464844,298.0140991210937,300.64422607421875,297.2317810058594,285.01934814453125,1.0,0.5424060225486755,1.0,1.0,0.8616056442260742,1.0,-2.6447927951812744,1.226112961769104,1.4186798334121704,0.618824303150177,0.9714153409004213,0.9714153409004213,0.0,179.4876251220703,190.0,72453.75,0.0,1860.1600341796875,1.0,278.54296875,283.17071533203125,300.9970092773437,305.6578369140625,293.1499938964844,293.1499938964844,278.25,33001.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8056073188781738,1.0,0.0,0.0,3.7438485622406006,3.743872880935669,9.352545475849184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12559.6318359375,0.0,1617.0927734375,1895.4371337890625,0.0,2522.80126953125,0.9240049719810486,1.0,0.0,3.0,1.0,0.0
17675040,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.7930543422698975,0.3682651817798614,0.3349832892417907,297.337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.9990000128746032,0.8431246280670166,0.7086305022239685,297.3635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.7694739103317261,0.3370351493358612,0.2384482771158218,297.276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.7778807282447815,0.3478948175907135,0.3333865106105804,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.5513498783111572,0.1253661513328552,0.5875742435455322,285.0213623046875,284.95001220703125,304.5679626464844,298.0140991210937,300.64422607421875,297.2317810058594,285.01934814453125,1.0,0.5424060225486755,1.0,1.0,0.8616056442260742,1.0,-2.6447927951812744,1.226112961769104,1.4186798334121704,0.618824303150177,0.9714153409004213,0.9714153409004213,0.0,179.4876251220703,190.0,72453.75,0.0,1860.1600341796875,1.0,278.54296875,283.17071533203125,300.9970092773437,305.6578369140625,293.1499938964844,293.1499938964844,278.25,33001.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8056073188781738,1.0,0.0,0.0,3.7438485622406006,3.743872880935669,9.352545475849184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12559.6318359375,0.0,1617.0927734375,1895.4371337890625,0.0,2522.80126953125,0.9240049719810486,1.0,0.0,3.0,1.0,0.0
17675100,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.792154848575592,0.368298202753067,0.3353377878665924,297.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.9990000128746032,0.8435373306274414,0.7117296457290649,297.3630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.7695221900939941,0.3383358120918274,0.2395358830690384,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.7773972153663635,0.3485491573810577,0.3342326581478119,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.5508129000663757,0.1255086064338684,0.5887622237205505,284.8846130371094,284.95001220703125,304.5868225097656,298.0335388183594,300.6524658203125,297.2305603027344,284.8800964355469,1.0,0.5442609190940857,1.0,1.0,0.8628005385398865,1.0,-2.652695655822754,1.2298206090927124,1.422875165939331,0.6207301020622253,0.8827707767486572,0.8827707767486572,0.0,180.93621826171875,190.0,73508.765625,0.0,1878.601318359375,1.0,278.2955017089844,283.0155029296875,301.060791015625,305.920166015625,293.1499938964844,293.1499938964844,278.25,36767.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8108479380607605,1.0,0.0,0.0,3.726778507232666,3.7268033027648926,9.267454288419684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12186.0,0.0,1626.1392822265625,1895.4371337890625,0.0,2571.004150390625,0.9209606647491456,1.0,0.0,3.0,1.0,0.0
17675160,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188232421875,0.7907204627990723,0.368158757686615,0.335267573595047,297.3189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91961669921875,0.9990000128746032,0.8436618447303772,0.7153484225273132,297.3612976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186706542969,0.7691391110420227,0.3395144045352936,0.2403969019651413,297.27178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187316894531,0.776495099067688,0.3490589559078216,0.3347856104373932,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151611328125,0.5498800873756409,0.1255511343479156,0.5893478989601135,284.9189147949219,284.95001220703125,304.6055603027344,298.0526123046875,300.65966796875,297.22760009765625,284.9217834472656,1.0,0.5460660457611084,1.0,1.0,0.8640332221984863,1.0,-2.6593637466430664,1.2329188585281372,1.4264450073242188,0.6222976446151733,0.8876522183418274,0.8876522183418274,0.0,182.5463104248047,193.0,73497.171875,0.0,1895.994140625,1.0,278.2572021484375,283.0534973144531,301.0663146972656,305.8752136230469,293.1499938964844,293.1499938964844,278.54998779296875,37768.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.811728298664093,1.0,0.0,0.0,3.6614701747894287,3.661494731903076,8.945493163992069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11308.1005859375,0.0,1559.2388916015625,1895.4371337890625,0.0,2579.118408203125,0.9096572995185852,1.0,0.0,3.0,1.0,0.0
17675220,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03302001953125,0.7888231873512268,0.3690331578254699,0.3358879685401916,297.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.9990000128746032,0.845216691493988,0.7217084765434265,297.366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.7691484689712524,0.3427113890647888,0.2425430417060852,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.775392472743988,0.3508086800575256,0.3363500833511352,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.5485281944274902,0.1259203851222992,0.5910772085189819,285.032958984375,284.95001220703125,304.64263916015625,298.08935546875,300.6787414550781,297.23046875,285.0306701660156,1.0,0.5497041344642639,1.0,1.0,0.866498589515686,1.0,-2.674285650253296,1.2399084568023682,1.4343771934509275,0.6258059144020081,1.0,1.0,0.0,185.5028839111328,181.0,73559.3984375,0.0,1932.2530517578125,1.0,278.54345703125,283.1649475097656,301.0791015625,305.8158569335937,293.1499938964844,293.1499938964844,278.25,32630.150390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8065915107727051,1.0,0.0,0.0,3.806553840637207,3.8065788745880127,9.668459597378387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12796.7373046875,0.0,1688.1220703125,1895.4371337890625,0.0,2531.840576171875,0.9379218816757202,1.0,0.0,3.0,1.0,0.0
17675280,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03302001953125,0.7888231873512268,0.3690331578254699,0.3358879685401916,297.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.9990000128746032,0.845216691493988,0.7217084765434265,297.366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.7691484689712524,0.3427113890647888,0.2425430417060852,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.775392472743988,0.3508086800575256,0.3363500833511352,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.5485281944274902,0.1259203851222992,0.5910772085189819,285.032958984375,284.95001220703125,304.64263916015625,298.08935546875,300.6787414550781,297.23046875,285.0306701660156,1.0,0.5497041344642639,1.0,1.0,0.866498589515686,1.0,-2.674285650253296,1.2399084568023682,1.4343771934509275,0.6258059144020081,1.0,1.0,0.0,185.5028839111328,181.0,73559.3984375,0.0,1932.2530517578125,1.0,278.54345703125,283.1649475097656,301.0791015625,305.8158569335937,293.1499938964844,293.1499938964844,278.25,32630.150390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8065915107727051,1.0,0.0,0.0,3.806553840637207,3.8065788745880127,9.668459597378387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12796.7373046875,0.0,1688.1220703125,1895.4371337890625,0.0,2531.840576171875,0.9379218816757202,1.0,0.0,3.0,1.0,0.0
17675340,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.7903444766998291,0.3686923682689667,0.3358445167541504,297.3002319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.9990000128746032,0.845956027507782,0.7175734043121338,297.3626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.7725257873535156,0.3450719714164734,0.2443134486675262,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.7777529358863831,0.3517703413963318,0.3374306857585907,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.5500415563583374,0.1259858012199401,0.591598391532898,284.8962097167969,284.95001220703125,304.6791076660156,298.1241149902344,300.69146728515625,297.2245178222656,284.8991394042969,1.0,0.5481236577033997,1.0,1.0,0.8689639568328857,1.0,-2.673340320587158,1.239049792289734,1.434290647506714,0.625379204750061,0.8942311406135559,0.8942311406135559,0.0,183.88873291015625,184.0,74331.9375,0.0,1923.4259033203125,1.0,278.2562561035156,283.0199584960937,301.13934326171875,306.01666259765625,293.1499938964844,293.1499938964844,278.54998779296875,38167.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8129996657371521,1.0,0.0,0.0,3.727462530136109,3.727487564086914,9.270856367038504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11446.9111328125,0.0,1637.6307373046875,1895.4371337890625,0.0,2590.843994140625,0.9243266582489014,1.0,0.0,3.0,1.0,0.0
17675400,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.7903444766998291,0.3686923682689667,0.3358445167541504,297.3002319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.9990000128746032,0.845956027507782,0.7175734043121338,297.3626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.7725257873535156,0.3450719714164734,0.2443134486675262,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.7777529358863831,0.3517703413963318,0.3374306857585907,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.5500415563583374,0.1259858012199401,0.591598391532898,284.8962097167969,284.95001220703125,304.6791076660156,298.1241149902344,300.69146728515625,297.2245178222656,284.8991394042969,1.0,0.5481236577033997,1.0,1.0,0.8689639568328857,1.0,-2.673340320587158,1.239049792289734,1.434290647506714,0.625379204750061,0.8942311406135559,0.8942311406135559,0.0,183.88873291015625,184.0,74331.9375,0.0,1923.4259033203125,1.0,278.2562561035156,283.0199584960937,301.13934326171875,306.01666259765625,293.1499938964844,293.1499938964844,278.54998779296875,38167.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8129996657371521,1.0,0.0,0.0,3.727462530136109,3.727487564086914,9.270856367038504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11446.9111328125,0.0,1637.6307373046875,1895.4371337890625,0.0,2590.843994140625,0.9243266582489014,1.0,0.0,3.0,1.0,0.0
17675460,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.7912660241127014,0.3694656193256378,0.3361992835998535,297.3114929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.9990000128746032,0.8489882946014404,0.7158961892127991,297.3678283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.7752945423126221,0.3482827544212341,0.2463344484567642,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.7793817520141602,0.3534003496170044,0.3387180268764496,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.5509803295135498,0.1263867616653442,0.5926418304443359,285.0188293457031,284.95001220703125,304.7149353027344,298.15655517578125,300.7093200683594,297.2276306152344,285.0167541503906,1.0,0.548495888710022,1.0,1.0,0.8713533282279968,1.0,-2.676964521408081,1.2405396699905396,1.4364248514175415,0.6257991790771484,1.0,1.0,0.0,183.3608856201172,187.0,74001.8125,0.0,1926.595947265625,1.0,278.54376220703125,283.1464233398437,301.142578125,305.91668701171875,293.1499938964844,293.1499938964844,278.25,33267.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8069926500320435,1.0,0.0,0.0,3.844592332839966,3.844617605209351,9.862654906100945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12904.6953125,0.0,1739.0938720703125,1895.4371337890625,0.0,2535.526611328125,0.946905791759491,1.0,0.0,3.0,1.0,0.0
