time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17675520,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.7912660241127014,0.3694656193256378,0.3361992835998535,297.3114929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.9990000128746032,0.8489882946014404,0.7158961892127991,297.3678283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.7752945423126221,0.3482827544212341,0.2463344484567642,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.7793817520141602,0.3534003496170044,0.3387180268764496,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.5509803295135498,0.1263867616653442,0.5926418304443359,285.0188293457031,284.95001220703125,304.7149353027344,298.15655517578125,300.7093200683594,297.2276306152344,285.0167541503906,1.0,0.548495888710022,1.0,1.0,0.8713533282279968,1.0,-2.676964521408081,1.2405396699905396,1.4364248514175415,0.6257991790771484,1.0,1.0,0.0,183.3608856201172,187.0,74001.8125,0.0,1926.595947265625,1.0,278.54376220703125,283.1464233398437,301.142578125,305.91668701171875,293.1499938964844,293.1499938964844,278.25,33267.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8069926500320435,1.0,0.0,0.0,3.844592332839966,3.844617605209351,9.862654906100945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12904.6953125,0.0,1739.0938720703125,1895.4371337890625,0.0,2535.526611328125,0.946905791759491,1.0,0.0,3.0,1.0,0.0
17675580,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.7907694578170776,0.3691782653331756,0.3362525403499603,297.3070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.9990000128746032,0.8506017923355103,0.717320442199707,297.3661804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.7768575549125671,0.350881963968277,0.2482942044734954,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.7797458171844482,0.3543640673160553,0.3398574888706207,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.551159679889679,0.1266411542892456,0.5942860841751099,284.8996887207031,284.95001220703125,304.7499694824219,298.1864013671875,300.7232360839844,297.22369384765625,284.9033203125,1.0,0.5499375462532043,1.0,1.0,0.8737426996231079,1.0,-2.6844403743743896,1.2438883781433103,1.440551996231079,0.6274095177650452,0.9018904566764832,0.9018904566764832,0.0,184.165267944336,190.0,74884.734375,0.0,1941.7938232421875,1.0,278.2560729980469,283.01666259765625,301.19903564453125,306.1087646484375,293.1499938964844,293.1499938964844,278.54998779296875,38214.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8127393126487732,1.0,0.0,0.0,3.757277727127075,3.757303237915039,9.419761113349524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11547.9130859375,0.0,1672.8829345703125,1895.4371337890625,0.0,2588.442138671875,0.9311729669570924,1.0,0.0,3.0,1.0,0.0
17675640,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.7907694578170776,0.3691782653331756,0.3362525403499603,297.3070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.9990000128746032,0.8506017923355103,0.717320442199707,297.3661804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.7768575549125671,0.350881963968277,0.2482942044734954,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.7797458171844482,0.3543640673160553,0.3398574888706207,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.551159679889679,0.1266411542892456,0.5942860841751099,284.8996887207031,284.95001220703125,304.7499694824219,298.1864013671875,300.7232360839844,297.22369384765625,284.9033203125,1.0,0.5499375462532043,1.0,1.0,0.8737426996231079,1.0,-2.6844403743743896,1.2438883781433103,1.440551996231079,0.6274095177650452,0.9018904566764832,0.9018904566764832,0.0,184.165267944336,190.0,74884.734375,0.0,1941.7938232421875,1.0,278.2560729980469,283.01666259765625,301.19903564453125,306.1087646484375,293.1499938964844,293.1499938964844,278.54998779296875,38214.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8127393126487732,1.0,0.0,0.0,3.757277727127075,3.757303237915039,9.419761113349524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11547.9130859375,0.0,1672.8829345703125,1895.4371337890625,0.0,2588.442138671875,0.9311729669570924,1.0,0.0,3.0,1.0,0.0
17675700,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03765869140625,0.7902600765228271,0.3695007264614105,0.3362829685211181,297.3095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391540527344,0.9990000128746032,0.8518349528312683,0.7187338471412659,297.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375061035156,0.7774114012718201,0.352551132440567,0.2493058741092682,297.2640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375366210937,0.7796453237533569,0.3551122844219208,0.3403983414173126,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.5509735941886902,0.1268467158079147,0.594973623752594,285.0378723144531,284.95001220703125,304.7672119140625,298.2002868652344,300.73193359375,297.2250671386719,285.0423889160156,1.0,0.5509233474731445,1.0,1.0,0.8749373555183411,1.0,-2.68886399269104,1.245908498764038,1.442955493927002,0.6283665299415588,0.9995675086975098,0.9995675086975098,0.0,184.85975646972656,190.0,74331.8125,0.0,1951.8248291015625,1.0,278.5047302246094,283.16375732421875,301.1739807128906,305.9189453125,293.1499938964844,293.1499938964844,278.54998779296875,33964.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8078708052635193,1.0,0.0,0.0,3.807792901992798,3.807817935943604,9.674753300714656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12019.39453125,0.0,1700.017578125,1895.4371337890625,0.0,2543.599365234375,0.940958559513092,1.0,0.0,3.0,1.0,0.0
17675760,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382080078125,0.7901493310928345,0.3700165450572967,0.3367321789264679,297.3138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380554199219,0.9990000128746032,0.8532694578170776,0.7199879288673401,297.373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382080078125,0.7782863974571228,0.3543837666511535,0.2505685091018677,297.26593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382080078125,0.7798320651054382,0.3560161292552948,0.3412320911884308,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389404296875,0.551076352596283,0.1271530389785766,0.5962792038917542,285.0381774902344,284.95001220703125,304.78424072265625,298.2134094238281,300.74169921875,297.2283630371094,285.03765869140625,1.0,0.5521094799041748,1.0,1.0,0.8761113882064819,1.0,-2.6949965953826904,1.2487684488296509,1.4462281465530396,0.6297910809516907,1.0,1.0,0.0,185.5548095703125,193.0,74614.9609375,0.0,1964.547119140625,1.0,278.5435791015625,283.1571350097656,301.2010192871094,306.0155334472656,293.1499938964844,293.1499938964844,278.25,33663.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.807194709777832,1.0,0.0,0.0,3.865828037261963,3.865853786468506,9.971909094019793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13034.1201171875,0.0,1768.2938232421875,1895.4371337890625,0.0,2537.3837890625,0.9520667195320128,1.0,0.0,3.0,1.0,0.0
17675820,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.788674533367157,0.3697489798069,0.3368714451789856,297.3033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.9990000128746032,0.8542991280555725,0.7242196202278137,297.37286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.7789798974990845,0.3571353256702423,0.2527016997337341,297.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.779207170009613,0.3569776713848114,0.342430830001831,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.5505081415176392,0.1274165958166122,0.5982971787452698,284.9060974121094,284.95001220703125,304.8175964355469,298.2372131347656,300.75537109375,297.224853515625,284.9087829589844,1.0,0.5547881722450256,1.0,1.0,0.8784594535827637,1.0,-2.7066802978515625,1.2541892528533936,1.452491044998169,0.6325640082359314,0.918382167816162,0.918382167816162,0.0,187.59913635253903,196.0,75737.765625,0.0,1992.2401123046875,1.0,278.2566833496094,283.008056640625,301.2525634765625,306.2193908691406,293.1499938964844,293.1499938964844,278.1499938964844,37687.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8134679198265076,1.0,0.0,0.0,3.808071851730346,3.8080978393554688,9.676170975581044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12809.1396484375,0.0,1729.417724609375,1895.4371337890625,0.0,2595.1650390625,0.9419553279876708,1.0,0.0,3.0,1.0,0.0
17675880,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.788674533367157,0.3697489798069,0.3368714451789856,297.3033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.9990000128746032,0.8542991280555725,0.7242196202278137,297.37286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.7789798974990845,0.3571353256702423,0.2527016997337341,297.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.779207170009613,0.3569776713848114,0.342430830001831,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.5505081415176392,0.1274165958166122,0.5982971787452698,284.9060974121094,284.95001220703125,304.8175964355469,298.2372131347656,300.75537109375,297.224853515625,284.9087829589844,1.0,0.5547881722450256,1.0,1.0,0.8784594535827637,1.0,-2.7066802978515625,1.2541892528533936,1.452491044998169,0.6325640082359314,0.918382167816162,0.918382167816162,0.0,187.59913635253903,196.0,75737.765625,0.0,1992.2401123046875,1.0,278.2566833496094,283.008056640625,301.2525634765625,306.2193908691406,293.1499938964844,293.1499938964844,278.1499938964844,37687.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8134679198265076,1.0,0.0,0.0,3.808071851730346,3.8080978393554688,9.676170975581044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12809.1396484375,0.0,1729.417724609375,1895.4371337890625,0.0,2595.1650390625,0.9419553279876708,1.0,0.0,3.0,1.0,0.0
17675940,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277038574219,0.7865849733352661,0.3696936070919037,0.3367743790149688,297.2921447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283752441406,0.9990000128746032,0.8551041483879089,0.7296363711357117,297.37384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276428222656,0.7791077494621277,0.3600512146949768,0.2547144889831543,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276428222656,0.7779687643051147,0.357978880405426,0.3433833122253418,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248352050781,0.5491804480552673,0.127551183104515,0.5992809534072876,284.92779541015625,284.95001220703125,304.8500061035156,298.2575378417969,300.7692565917969,297.2225341796875,284.9303283691406,1.0,0.557673990726471,1.0,1.0,0.8808075189590454,1.0,-2.717817068099976,1.2593518495559692,1.4584652185440063,0.6351683139801025,0.9027957916259766,0.9027957916259766,0.0,190.09585571289065,184.0,76015.0390625,0.0,2021.373291015625,1.0,278.15216064453125,283.0187683105469,301.2586975097656,306.22821044921875,293.1499938964844,293.1499938964844,278.45001220703125,37693.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8139727115631104,1.0,0.0,0.0,3.731483221054077,3.731508255004883,9.290867524214264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11782.75,0.0,1638.6778564453125,1895.4371337890625,0.0,2599.824951171875,0.9251447319984436,1.0,0.0,3.0,1.0,0.0
17676000,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277038574219,0.7865849733352661,0.3696936070919037,0.3367743790149688,297.2921447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283752441406,0.9990000128746032,0.8551041483879089,0.7296363711357117,297.37384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276428222656,0.7791077494621277,0.3600512146949768,0.2547144889831543,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276428222656,0.7779687643051147,0.357978880405426,0.3433833122253418,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248352050781,0.5491804480552673,0.127551183104515,0.5992809534072876,284.92779541015625,284.95001220703125,304.8500061035156,298.2575378417969,300.7692565917969,297.2225341796875,284.9303283691406,1.0,0.557673990726471,1.0,1.0,0.8808075189590454,1.0,-2.717817068099976,1.2593518495559692,1.4584652185440063,0.6351683139801025,0.9027957916259766,0.9027957916259766,0.0,190.09585571289065,184.0,76015.0390625,0.0,2021.373291015625,1.0,278.15216064453125,283.0187683105469,301.2586975097656,306.22821044921875,293.1499938964844,293.1499938964844,278.45001220703125,37693.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8139727115631104,1.0,0.0,0.0,3.731483221054077,3.731508255004883,9.290867524214264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11782.75,0.0,1638.6778564453125,1895.4371337890625,0.0,2599.824951171875,0.9251447319984436,1.0,0.0,3.0,1.0,0.0
17676060,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377502441406,0.7892972230911255,0.3706090450286865,0.3373253643512726,297.30145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372009277344,0.9990000128746032,0.8578234314918518,0.7235285043716431,297.3821716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03778076171875,0.7838223576545715,0.3637284338474273,0.257086843252182,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03778076171875,0.7812333106994629,0.3596523106098175,0.3447200357913971,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397644042969,0.5515161156654358,0.1279859840869903,0.6003621220588684,285.0376892089844,284.95001220703125,304.8815002441406,298.2745361328125,300.78582763671875,297.22802734375,285.0355224609375,1.0,0.5556612610816956,1.0,1.0,0.8833770155906677,1.0,-2.716912746429444,1.258539795875549,1.458372950553894,0.6347589492797852,1.0,1.0,0.0,187.7001037597656,187.0,75558.3359375,0.0,2008.8291015625,1.0,278.443359375,283.1347351074219,301.2628479003906,306.1493225097656,293.1499938964844,293.1499938964844,278.1499938964844,33422.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8089656233787537,1.0,0.0,0.0,3.851302146911621,3.851327657699585,9.897112249745987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13268.6865234375,0.0,1748.5218505859375,1895.4371337890625,0.0,2553.671142578125,0.9485962986946106,1.0,0.0,3.0,1.0,0.0
17676120,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377502441406,0.7892972230911255,0.3706090450286865,0.3373253643512726,297.30145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372009277344,0.9990000128746032,0.8578234314918518,0.7235285043716431,297.3821716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03778076171875,0.7838223576545715,0.3637284338474273,0.257086843252182,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03778076171875,0.7812333106994629,0.3596523106098175,0.3447200357913971,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397644042969,0.5515161156654358,0.1279859840869903,0.6003621220588684,285.0376892089844,284.95001220703125,304.8815002441406,298.2745361328125,300.78582763671875,297.22802734375,285.0355224609375,1.0,0.5556612610816956,1.0,1.0,0.8833770155906677,1.0,-2.716912746429444,1.258539795875549,1.458372950553894,0.6347589492797852,1.0,1.0,0.0,187.7001037597656,187.0,75558.3359375,0.0,2008.8291015625,1.0,278.443359375,283.1347351074219,301.2628479003906,306.1493225097656,293.1499938964844,293.1499938964844,278.1499938964844,33422.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8089656233787537,1.0,0.0,0.0,3.851302146911621,3.851327657699585,9.897112249745987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13268.6865234375,0.0,1748.5218505859375,1895.4371337890625,0.0,2553.671142578125,0.9485962986946106,1.0,0.0,3.0,1.0,0.0
17676180,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.7900658845901489,0.3702440559864044,0.3372792303562164,297.30291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.9990000128746032,0.8599050045013428,0.7213796973228455,297.3805847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.7867913246154785,0.3665162324905395,0.2591698765754699,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.7828078269958496,0.3605149388313293,0.345728725194931,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.552738606929779,0.1282519847154617,0.6017763614654541,284.90234375,284.95001220703125,304.9122314453125,298.2885131835937,300.79742431640625,297.22430419921875,284.90509033203125,1.0,0.5557971596717834,1.0,1.0,0.88594651222229,1.0,-2.7196805477142334,1.259587049484253,1.46009361743927,0.635098397731781,0.9066690802574158,0.9066690802574158,0.0,186.9642028808593,190.0,76352.0546875,0.0,2009.8043212890625,1.0,278.1566772460937,282.9893798828125,301.3016662597656,306.3193664550781,293.1499938964844,293.1499938964844,278.1499938964844,38077.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8147832155227661,1.0,0.0,0.0,3.774277925491333,3.774303674697876,9.50519563502894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12687.9306640625,0.0,1691.951416015625,1895.4371337890625,0.0,2607.309326171875,0.934810996055603,1.0,0.0,3.0,1.0,0.0
17676240,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.7900658845901489,0.3702440559864044,0.3372792303562164,297.30291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.9990000128746032,0.8599050045013428,0.7213796973228455,297.3805847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.7867913246154785,0.3665162324905395,0.2591698765754699,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.7828078269958496,0.3605149388313293,0.345728725194931,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.552738606929779,0.1282519847154617,0.6017763614654541,284.90234375,284.95001220703125,304.9122314453125,298.2885131835937,300.79742431640625,297.22430419921875,284.90509033203125,1.0,0.5557971596717834,1.0,1.0,0.88594651222229,1.0,-2.7196805477142334,1.259587049484253,1.46009361743927,0.635098397731781,0.9066690802574158,0.9066690802574158,0.0,186.9642028808593,190.0,76352.0546875,0.0,2009.8043212890625,1.0,278.1566772460937,282.9893798828125,301.3016662597656,306.3193664550781,293.1499938964844,293.1499938964844,278.1499938964844,38077.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8147832155227661,1.0,0.0,0.0,3.774277925491333,3.774303674697876,9.50519563502894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12687.9306640625,0.0,1691.951416015625,1895.4371337890625,0.0,2607.309326171875,0.934810996055603,1.0,0.0,3.0,1.0,0.0
17676300,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234313964844,0.7898526787757874,0.3702516257762909,0.3371850848197937,297.3041381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9238586425781,0.9990000128746032,0.8609949350357056,0.7217459678649902,297.3815002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234313964844,0.7877100110054016,0.3680664300918579,0.2601858973503113,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92340087890625,0.7829980254173279,0.361025869846344,0.3461502492427826,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9218139648437,0.5528356432914734,0.1283942908048629,0.6023362278938293,284.9234924316406,284.95001220703125,304.9272766113281,298.2944641113281,300.803955078125,297.2238464355469,284.92529296875,1.0,0.5563027858734131,1.0,1.0,0.8872312903404236,1.0,-2.722405433654785,1.2607641220092771,1.4616414308547974,0.6356526613235474,0.9092799425125122,0.9092799425125122,0.0,187.2017364501953,190.0,76346.2890625,0.0,2015.2252197265625,1.0,278.1513671875,283.0072326660156,301.2959289550781,306.29132080078125,293.1499938964844,293.1499938964844,278.1499938964844,37354.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8141473531723022,1.0,0.0,0.0,3.756009578704834,3.7560348510742174,9.413403176949942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12671.7431640625,0.0,1664.767578125,1895.4371337890625,0.0,2601.4375,0.930115520954132,1.0,0.0,3.0,1.0,0.0
17676360,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405517578125,0.789631187915802,0.3703659474849701,0.3372447192668915,297.3056945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408874511719,0.9990000128746032,0.8621233105659485,0.7224640250205994,297.3832702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405517578125,0.7885950803756714,0.3697079420089721,0.261299192905426,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405517578125,0.7831354737281799,0.3616092205047607,0.3466725945472717,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393310546875,0.5528973937034607,0.1285704225301742,0.6030975580215454,284.94061279296875,284.95001220703125,304.9421081542969,298.2997131347656,300.8110046386719,297.22430419921875,284.94195556640625,1.0,0.5570412874221802,1.0,1.0,0.8884001970291138,1.0,-2.7262184619903564,1.262487292289734,1.463731288909912,0.6365194916725159,0.9152877926826476,0.9152877926826476,0.0,187.6144561767578,193.0,76391.5546875,0.0,2023.198486328125,1.0,278.1502380371094,283.0214538574219,301.29736328125,306.2856140136719,293.1499938964844,293.1499938964844,278.1499938964844,36738.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8136551976203918,1.0,0.0,0.0,3.746994733810425,3.7470200061798096,9.368271776111214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12679.8681640625,0.0,1649.4510498046875,1895.4371337890625,0.0,2596.893798828125,0.9276838302612304,1.0,0.0,3.0,1.0,0.0
17676420,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9581604003906,0.788938045501709,0.3706720173358917,0.337533950805664,297.3071594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582824707031,0.9990000128746032,0.8642470836639404,0.7249372601509094,297.387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9581604003906,0.7900979518890381,0.3730875253677368,0.2636532187461853,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9581604003906,0.7831314206123352,0.362847238779068,0.3478541672229767,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.957763671875,0.55283123254776,0.1289649605751037,0.6049880981445312,284.95819091796875,284.95001220703125,304.9711608886719,298.3082275390625,300.8253479003906,297.2260437011719,284.9586181640625,1.0,0.559065580368042,1.0,1.0,0.8907380104064941,1.0,-2.7360572814941406,1.267016887664795,1.4690402746200562,0.6388707160949707,0.9276197552680968,0.9276197552680968,0.0,188.9234771728516,196.0,76633.53125,0.0,2044.996337890625,1.0,278.1499938964844,283.0318908691406,301.3075561523437,306.3061218261719,293.1499938964844,293.1499938964844,278.1499938964844,35863.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8134554624557495,1.0,0.0,0.0,3.751690626144409,3.751715660095215,9.39176743486314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12730.5615234375,0.0,1648.2247314453125,1895.4371337890625,0.0,2595.05029296875,0.9280702471733092,1.0,0.0,3.0,1.0,0.0
17676480,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9581604003906,0.788938045501709,0.3706720173358917,0.337533950805664,297.3071594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582824707031,0.9990000128746032,0.8642470836639404,0.7249372601509094,297.387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9581604003906,0.7900979518890381,0.3730875253677368,0.2636532187461853,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9581604003906,0.7831314206123352,0.362847238779068,0.3478541672229767,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.957763671875,0.55283123254776,0.1289649605751037,0.6049880981445312,284.95819091796875,284.95001220703125,304.9711608886719,298.3082275390625,300.8253479003906,297.2260437011719,284.9586181640625,1.0,0.559065580368042,1.0,1.0,0.8907380104064941,1.0,-2.7360572814941406,1.267016887664795,1.4690402746200562,0.6388707160949707,0.9276197552680968,0.9276197552680968,0.0,188.9234771728516,196.0,76633.53125,0.0,2044.996337890625,1.0,278.1499938964844,283.0318908691406,301.3075561523437,306.3061218261719,293.1499938964844,293.1499938964844,278.1499938964844,35863.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8134554624557495,1.0,0.0,0.0,3.751690626144409,3.751715660095215,9.39176743486314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12730.5615234375,0.0,1648.2247314453125,1895.4371337890625,0.0,2595.05029296875,0.9280702471733092,1.0,0.0,3.0,1.0,0.0
17676540,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625549316406,0.7877663969993591,0.3709213435649872,0.3378294110298157,297.3045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96258544921875,0.9990000128746032,0.8659764528274536,0.7287236452102661,297.3911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625549316406,0.7911394238471985,0.3764730393886566,0.2660496532917022,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625549316406,0.7826655507087708,0.3640586137771606,0.3490627110004425,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9624938964844,0.5523908734321594,0.129338189959526,0.6069830060005188,284.96258544921875,284.95001220703125,304.99932861328125,298.3142395019531,300.83917236328125,297.2272644042969,284.9626770019531,1.0,0.561642587184906,1.0,1.0,0.8930758237838745,1.0,-2.7476909160614014,1.2724231481552124,1.475267767906189,0.6417309045791626,0.9379210472106934,0.9379210472106934,0.0,190.814208984375,199.0,76979.4609375,0.0,2072.55126953125,1.0,278.1499938964844,283.02880859375,301.31689453125,306.338623046875,293.1499938964844,293.1499938964844,278.1499938964844,35485.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8140456080436707,1.0,0.0,0.0,3.771417140960693,3.771442174911499,9.490791512689612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12798.09765625,0.0,1668.5145263671875,1895.4371337890625,0.0,2600.497802734375,0.9321994185447692,1.0,0.0,3.0,1.0,0.0
17676600,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625549316406,0.7877663969993591,0.3709213435649872,0.3378294110298157,297.3045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96258544921875,0.9990000128746032,0.8659764528274536,0.7287236452102661,297.3911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625549316406,0.7911394238471985,0.3764730393886566,0.2660496532917022,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625549316406,0.7826655507087708,0.3640586137771606,0.3490627110004425,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9624938964844,0.5523908734321594,0.129338189959526,0.6069830060005188,284.96258544921875,284.95001220703125,304.99932861328125,298.3142395019531,300.83917236328125,297.2272644042969,284.9626770019531,1.0,0.561642587184906,1.0,1.0,0.8930758237838745,1.0,-2.7476909160614014,1.2724231481552124,1.475267767906189,0.6417309045791626,0.9379210472106934,0.9379210472106934,0.0,190.814208984375,199.0,76979.4609375,0.0,2072.55126953125,1.0,278.1499938964844,283.02880859375,301.31689453125,306.338623046875,293.1499938964844,293.1499938964844,278.1499938964844,35485.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8140456080436707,1.0,0.0,0.0,3.771417140960693,3.771442174911499,9.490791512689612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12798.09765625,0.0,1668.5145263671875,1895.4371337890625,0.0,2600.497802734375,0.9321994185447692,1.0,0.0,3.0,1.0,0.0
17676660,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625549316406,0.7861729264259338,0.371084064245224,0.3380602300167084,297.2978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625549316406,0.9990000128746032,0.8672398328781128,0.7335432767868042,297.39410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625549316406,0.791779100894928,0.3798332810401916,0.268440693616867,297.249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625549316406,0.7817904949188232,0.3651979863643646,0.3502223789691925,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625549316406,0.5515415072441101,0.1296330392360687,0.6087396740913391,284.9625549316406,284.95001220703125,305.0265808105469,298.31787109375,300.85205078125,297.2276611328125,284.96258544921875,1.0,0.5645720958709717,1.0,1.0,0.8956863880157471,1.0,-2.760138988494873,1.278194785118103,1.48194420337677,0.6448050141334534,0.9463469386100768,0.9463469386100768,0.0,193.1501922607422,202.0,77354.9921875,0.0,2103.7314453125,1.0,278.1499938964844,283.021240234375,301.3222351074219,306.3697204589844,293.1499938964844,293.1499938964844,278.1499938964844,35367.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8150003552436829,1.0,0.0,0.0,3.79580283164978,3.795828104019165,9.613921747586571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12868.6904296875,0.0,1696.5892333984375,1895.4371337890625,0.0,2609.315185546875,0.937581181526184,1.0,0.0,3.0,1.0,0.0
17676720,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625549316406,0.7861729264259338,0.371084064245224,0.3380602300167084,297.2978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625549316406,0.9990000128746032,0.8672398328781128,0.7335432767868042,297.39410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625549316406,0.791779100894928,0.3798332810401916,0.268440693616867,297.249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625549316406,0.7817904949188232,0.3651979863643646,0.3502223789691925,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625549316406,0.5515415072441101,0.1296330392360687,0.6087396740913391,284.9625549316406,284.95001220703125,305.0265808105469,298.31787109375,300.85205078125,297.2276611328125,284.96258544921875,1.0,0.5645720958709717,1.0,1.0,0.8956863880157471,1.0,-2.760138988494873,1.278194785118103,1.48194420337677,0.6448050141334534,0.9463469386100768,0.9463469386100768,0.0,193.1501922607422,202.0,77354.9921875,0.0,2103.7314453125,1.0,278.1499938964844,283.021240234375,301.3222351074219,306.3697204589844,293.1499938964844,293.1499938964844,278.1499938964844,35367.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8150003552436829,1.0,0.0,0.0,3.79580283164978,3.795828104019165,9.613921747586571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12868.6904296875,0.0,1696.5892333984375,1895.4371337890625,0.0,2609.315185546875,0.937581181526184,1.0,0.0,3.0,1.0,0.0
17676780,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618835449219,0.7843416333198547,0.3711942732334137,0.3382481336593628,297.2884826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618530273437,0.9990000128746032,0.8681327104568481,0.7389683723449707,297.3965759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618835449219,0.7921852469444275,0.3831847012042999,0.2708303332328796,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618835449219,0.7806732058525085,0.3662821054458618,0.3513369560241699,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9619140625,0.550399661064148,0.1298497468233108,0.6101921796798706,284.9618835449219,284.95001220703125,305.0529479980469,298.3193359375,300.8642578125,297.2275390625,284.9618835449219,1.0,0.5676781535148621,1.0,1.0,0.8982969522476196,1.0,-2.7728431224823,1.2840888500213623,1.488754391670227,0.6479776501655579,0.953917682170868,0.953917682170868,0.0,195.7506866455078,205.0,77727.6953125,0.0,2136.829345703125,1.0,278.1499938964844,283.0130310058594,301.3244934082031,306.3975524902344,293.1499938964844,293.1499938964844,278.1499938964844,35340.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.816089928150177,1.0,0.0,0.0,3.820533990859986,3.820559501647949,9.739605957292952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12937.58203125,0.0,1726.134521484375,1895.4371337890625,0.0,2619.384033203125,0.9431205987930298,1.0,0.0,3.0,1.0,0.0
17676840,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618835449219,0.7843416333198547,0.3711942732334137,0.3382481336593628,297.2884826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618530273437,0.9990000128746032,0.8681327104568481,0.7389683723449707,297.3965759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618835449219,0.7921852469444275,0.3831847012042999,0.2708303332328796,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618835449219,0.7806732058525085,0.3662821054458618,0.3513369560241699,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9619140625,0.550399661064148,0.1298497468233108,0.6101921796798706,284.9618835449219,284.95001220703125,305.0529479980469,298.3193359375,300.8642578125,297.2275390625,284.9618835449219,1.0,0.5676781535148621,1.0,1.0,0.8982969522476196,1.0,-2.7728431224823,1.2840888500213623,1.488754391670227,0.6479776501655579,0.953917682170868,0.953917682170868,0.0,195.7506866455078,205.0,77727.6953125,0.0,2136.829345703125,1.0,278.1499938964844,283.0130310058594,301.3244934082031,306.3975524902344,293.1499938964844,293.1499938964844,278.1499938964844,35340.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.816089928150177,1.0,0.0,0.0,3.820533990859986,3.820559501647949,9.739605957292952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12937.58203125,0.0,1726.134521484375,1895.4371337890625,0.0,2619.384033203125,0.9431205987930298,1.0,0.0,3.0,1.0,0.0
17676900,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615478515625,0.7833659052848816,0.3712341785430908,0.3383297622203827,297.2830505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615478515625,0.9990000128746032,0.8684478998184204,0.741841733455658,297.3976745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615478515625,0.7923286557197571,0.3848610818386078,0.2720268368721008,297.2471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615478515625,0.7800508141517639,0.3668061196804046,0.3518789410591125,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615783691406,0.5497395396232605,0.1299294233322143,0.6107990145683289,284.9615478515625,284.95001220703125,305.0657653808594,298.3193054199219,300.8701171875,297.22735595703125,284.9615783691406,1.0,0.5692721009254456,1.0,1.0,0.8996022343635559,1.0,-2.779216051101685,1.2870445251464844,1.4921715259552002,0.6495842933654785,0.9575294256210328,0.9575294256210328,0.0,197.1229705810547,205.0,77909.703125,0.0,2153.8525390625,1.0,278.1499938964844,283.00897216796875,301.3246154785156,306.4101257324219,293.1499938964844,293.1499938964844,278.1499938964844,35341.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8166534900665283,1.0,0.0,0.0,3.83266806602478,3.8326938152313232,9.801570968193118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12970.9150390625,0.0,1740.8760986328125,1895.4371337890625,0.0,2624.5947265625,0.9458522200584412,1.0,0.0,3.0,1.0,0.0
17676960,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9612731933594,0.7823733687400818,0.3712685704231262,0.3384070098400116,297.27734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9612731933594,0.9990000128746032,0.8687119483947754,0.7447690963745117,297.39874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9612731933594,0.7924522161483765,0.3865381479263305,0.2732243537902832,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9612731933594,0.7794090509414673,0.3673233091831207,0.3524151444435119,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613037109375,0.549049437046051,0.1299979835748672,0.6113591194152832,284.9612731933594,284.95001220703125,305.0783386230469,298.3187866210937,300.8758544921875,297.2271423339844,284.9612731933594,1.0,0.5708773136138916,1.0,1.0,0.9010323882102966,1.0,-2.7855801582336426,1.2899820804595947,1.4955979585647583,0.6511828899383545,0.9610861539840698,0.9610861539840698,0.0,198.52178955078125,193.0,78088.953125,0.0,2171.06103515625,1.0,278.1499938964844,283.0049743652344,301.3243103027344,306.422119140625,293.1499938964844,293.1499938964844,278.1499938964844,35347.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8172375559806824,1.0,0.0,0.0,3.844648599624634,3.8446743488311768,9.862943670668756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13003.62890625,0.0,1755.5562744140625,1895.4371337890625,0.0,2629.99658203125,0.9485517740249634,1.0,0.0,3.0,1.0,0.0
17677020,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7841826677322388,0.3712688982486725,0.3383543789386749,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.9990000128746032,0.8699215054512024,0.73963862657547,297.4002990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7965731620788574,0.3898481726646423,0.2754733860492706,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7818937301635742,0.3682906329631805,0.3532690107822418,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.550681471824646,0.1301025450229644,0.6114978790283203,284.9483337402344,284.95001220703125,305.102783203125,298.3163452148437,300.8852844238281,297.2259826660156,284.9476318359375,1.0,0.568899393081665,1.0,1.0,0.903892695903778,1.0,-2.7832655906677246,1.288440823554993,1.494824767112732,0.6506337523460388,0.9560375213623048,0.9560375213623048,0.0,196.4237518310547,196.0,78099.375,0.0,2157.238525390625,1.0,278.1499938964844,282.99005126953125,301.3207092285156,306.4288330078125,293.1499938964844,293.1499938964844,278.1499938964844,35744.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81817227602005,1.0,0.0,0.0,3.857273578643799,3.857299566268921,9.92782588582486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13005.1279296875,0.0,1774.2076416015625,1895.4371337890625,0.0,2638.645263671875,0.9515458941459656,1.0,0.0,3.0,1.0,0.0
17677080,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7841826677322388,0.3712688982486725,0.3383543789386749,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.9990000128746032,0.8699215054512024,0.73963862657547,297.4002990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7965731620788574,0.3898481726646423,0.2754733860492706,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7818937301635742,0.3682906329631805,0.3532690107822418,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.550681471824646,0.1301025450229644,0.6114978790283203,284.9483337402344,284.95001220703125,305.102783203125,298.3163452148437,300.8852844238281,297.2259826660156,284.9476318359375,1.0,0.568899393081665,1.0,1.0,0.903892695903778,1.0,-2.7832655906677246,1.288440823554993,1.494824767112732,0.6506337523460388,0.9560375213623048,0.9560375213623048,0.0,196.4237518310547,196.0,78099.375,0.0,2157.238525390625,1.0,278.1499938964844,282.99005126953125,301.3207092285156,306.4288330078125,293.1499938964844,293.1499938964844,278.1499938964844,35744.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81817227602005,1.0,0.0,0.0,3.857273578643799,3.857299566268921,9.92782588582486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13005.1279296875,0.0,1774.2076416015625,1895.4371337890625,0.0,2638.645263671875,0.9515458941459656,1.0,0.0,3.0,1.0,0.0
17677140,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.7847903370857239,0.3712942004203796,0.3383331596851349,297.2782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.9990000128746032,0.87196946144104,0.7379196882247925,297.40234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.7994902729988098,0.3932249844074249,0.2777770459651947,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.7831777334213257,0.3692631423473358,0.3541448712348938,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.5514523983001709,0.1303064376115799,0.6121333837509155,284.94879150390625,284.95001220703125,305.126220703125,298.31219482421875,300.89532470703125,297.22589111328125,284.9490661621094,1.0,0.5691097378730774,1.0,1.0,0.9067530035972596,1.0,-2.7857463359832764,1.289318561553955,1.4964277744293213,0.6510800719261169,0.9545440673828124,0.9545440673828124,0.0,195.8407592773437,199.0,78109.5625,0.0,2158.59765625,1.0,278.1499938964844,282.9898681640625,301.3139953613281,306.4193420410156,293.1499938964844,293.1499938964844,278.1499938964844,35944.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184708952903748,1.0,0.0,0.0,3.857170820236206,3.857196807861328,9.927297242029454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13001.6044921875,0.0,1775.662841796875,1895.4371337890625,0.0,2641.4091796875,0.9517598748207092,1.0,0.0,3.0,1.0,0.0
17677200,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.7847903370857239,0.3712942004203796,0.3383331596851349,297.2782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.9990000128746032,0.87196946144104,0.7379196882247925,297.40234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.7994902729988098,0.3932249844074249,0.2777770459651947,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.7831777334213257,0.3692631423473358,0.3541448712348938,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.5514523983001709,0.1303064376115799,0.6121333837509155,284.94879150390625,284.95001220703125,305.126220703125,298.31219482421875,300.89532470703125,297.22589111328125,284.9490661621094,1.0,0.5691097378730774,1.0,1.0,0.9067530035972596,1.0,-2.7857463359832764,1.289318561553955,1.4964277744293213,0.6510800719261169,0.9545440673828124,0.9545440673828124,0.0,195.8407592773437,199.0,78109.5625,0.0,2158.59765625,1.0,278.1499938964844,282.9898681640625,301.3139953613281,306.4193420410156,293.1499938964844,293.1499938964844,278.1499938964844,35944.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184708952903748,1.0,0.0,0.0,3.857170820236206,3.857196807861328,9.927297242029454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13001.6044921875,0.0,1775.662841796875,1895.4371337890625,0.0,2641.4091796875,0.9517598748207092,1.0,0.0,3.0,1.0,0.0
17677260,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.7844081521034241,0.3713857233524322,0.33842334151268,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.9990000128746032,0.8737799525260925,0.7391678690910339,297.4051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.8014059066772461,0.3967103064060211,0.2801962792873382,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.7834540605545044,0.3702760636806488,0.3551101684570312,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533996582031,0.5515482425689697,0.1305855065584182,0.6134253144264221,284.9535827636719,284.95001220703125,305.1486511230469,298.3065185546875,300.9057006835937,297.2265625,284.95379638671875,1.0,0.5704923868179321,1.0,1.0,0.909225583076477,1.0,-2.7929704189300537,1.2925288677215576,1.5004414319992063,0.6529841423034668,0.959102988243103,0.959102988243103,0.0,196.6116485595703,202.0,78255.3515625,0.0,2174.293701171875,1.0,278.1499938964844,282.99005126953125,301.30877685546875,306.4218139648437,293.1499938964844,293.1499938964844,278.1499938964844,35814.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81891930103302,1.0,0.0,0.0,3.864319086074829,3.8643453121185294,9.964127229977748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13026.7548828125,0.0,1783.465576171875,1895.4371337890625,0.0,2645.56005859375,0.9532940983772278,1.0,0.0,3.0,1.0,0.0
17677320,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.7844081521034241,0.3713857233524322,0.33842334151268,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.9990000128746032,0.8737799525260925,0.7391678690910339,297.4051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.8014059066772461,0.3967103064060211,0.2801962792873382,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.7834540605545044,0.3702760636806488,0.3551101684570312,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533996582031,0.5515482425689697,0.1305855065584182,0.6134253144264221,284.9535827636719,284.95001220703125,305.1486511230469,298.3065185546875,300.9057006835937,297.2265625,284.95379638671875,1.0,0.5704923868179321,1.0,1.0,0.909225583076477,1.0,-2.7929704189300537,1.2925288677215576,1.5004414319992063,0.6529841423034668,0.959102988243103,0.959102988243103,0.0,196.6116485595703,202.0,78255.3515625,0.0,2174.293701171875,1.0,278.1499938964844,282.99005126953125,301.30877685546875,306.4218139648437,293.1499938964844,293.1499938964844,278.1499938964844,35814.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81891930103302,1.0,0.0,0.0,3.864319086074829,3.8643453121185294,9.964127229977748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13026.7548828125,0.0,1783.465576171875,1895.4371337890625,0.0,2645.56005859375,0.9532940983772278,1.0,0.0,3.0,1.0,0.0
