time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17677380,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570007324219,0.783473551273346,0.3714743554592132,0.3385451436042785,297.27801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95703125,0.9990000128746032,0.8752213716506958,0.7420157790184021,297.4079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570007324219,0.8027620315551758,0.40023273229599,0.2826676666736603,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570007324219,0.7831715941429138,0.3712830245494842,0.3561025559902191,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568786621094,0.5512050986289978,0.1308572590351104,0.614867627620697,284.9570007324219,284.95001220703125,305.1700439453125,298.2994384765625,300.91571044921875,297.2272033691406,284.9571533203125,1.0,0.5725587010383606,1.0,1.0,0.9116981625556946,1.0,-2.8024356365203857,1.2968261241912842,1.5056095123291016,0.655554473400116,0.9654363989830016,0.9654363989830016,0.0,198.1040802001953,205.0,78468.578125,0.0,2197.264404296875,1.0,278.1499938964844,282.9877624511719,301.30279541015625,306.4291076660156,293.1499938964844,293.1499938964844,278.1499938964844,35678.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8196396231651306,1.0,0.0,0.0,3.8768060207366943,3.876832246780396,1.002862632049073e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13064.140625,0.0,1797.889892578125,1895.4371337890625,0.0,2652.23095703125,0.9560233950614928,1.0,0.0,3.0,1.0,0.0
17677440,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570007324219,0.783473551273346,0.3714743554592132,0.3385451436042785,297.27801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95703125,0.9990000128746032,0.8752213716506958,0.7420157790184021,297.4079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570007324219,0.8027620315551758,0.40023273229599,0.2826676666736603,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570007324219,0.7831715941429138,0.3712830245494842,0.3561025559902191,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568786621094,0.5512050986289978,0.1308572590351104,0.614867627620697,284.9570007324219,284.95001220703125,305.1700439453125,298.2994384765625,300.91571044921875,297.2272033691406,284.9571533203125,1.0,0.5725587010383606,1.0,1.0,0.9116981625556946,1.0,-2.8024356365203857,1.2968261241912842,1.5056095123291016,0.655554473400116,0.9654363989830016,0.9654363989830016,0.0,198.1040802001953,205.0,78468.578125,0.0,2197.264404296875,1.0,278.1499938964844,282.9877624511719,301.30279541015625,306.4291076660156,293.1499938964844,293.1499938964844,278.1499938964844,35678.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8196396231651306,1.0,0.0,0.0,3.8768060207366943,3.876832246780396,1.002862632049073e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13064.140625,0.0,1797.889892578125,1895.4371337890625,0.0,2652.23095703125,0.9560233950614928,1.0,0.0,3.0,1.0,0.0
17677500,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580993652344,0.7828432321548462,0.3715091049671173,0.3386063277721405,297.2756652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9581298828125,0.9990000128746032,0.8757932782173157,0.743899405002594,297.40924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580993652344,0.8032740354537964,0.4019984006881714,0.2839135229587555,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580993652344,0.7828658223152161,0.3717770874500274,0.356598824262619,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580078125,0.5508856177330017,0.1309777945280075,0.6155693531036377,284.9580993652344,284.95001220703125,305.1803283691406,298.2954406738281,300.9205322265625,297.2274169921875,284.958251953125,1.0,0.573773980140686,1.0,1.0,0.912934422492981,1.0,-2.807710886001587,1.2992366552352903,1.5084741115570068,0.6570064425468445,0.9688768982887268,0.9688768982887268,0.0,199.05636596679688,205.0,78591.7578125,0.0,2210.701416015625,1.0,278.1499938964844,282.9857788085937,301.29931640625,306.43359375,293.1499938964844,293.1499938964844,278.1499938964844,35624.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8200820088386536,1.0,0.0,0.0,3.8845443725585938,3.884570837020874,1.0068702067655977e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13085.662109375,0.0,1807.1136474609373,1895.4371337890625,0.0,2656.328857421875,0.9577323794364928,1.0,0.0,3.0,1.0,0.0
17677560,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.7821300029754639,0.3715358376502991,0.3386644423007965,297.27252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589233398437,0.9990000128746032,0.8762714266777039,0.7460149526596069,297.41046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.80370032787323,0.4037637412548065,0.2851626276969909,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.7824758887290955,0.3722630739212036,0.3570919036865234,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.5504826903343201,0.1310849785804748,0.616234302520752,284.9588928222656,284.95001220703125,305.1903686523437,298.2911376953125,300.92510986328125,297.2275390625,284.9590148925781,1.0,0.5750754475593567,1.0,1.0,0.9143369793891908,1.0,-2.813217639923096,1.301742434501648,1.5114752054214478,0.6585174202919006,0.9723771214485168,0.9723771214485168,0.0,200.1127319335937,208.0,78721.1640625,0.0,2225.07373046875,1.0,278.1499938964844,282.9833679199219,301.29547119140625,306.438232421875,293.1499938964844,293.1499938964844,278.1499938964844,35582.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8205634355545044,1.0,0.0,0.0,3.892921447753906,3.892947673797608,1.0112174777532346e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13108.173828125,0.0,1817.2618408203125,1895.4371337890625,0.0,2660.7900390625,0.9595927000045776,1.0,0.0,3.0,1.0,0.0
17677620,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.7805057764053345,0.3715640902519226,0.3387672007083893,297.2642517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598388671875,0.9990000128746032,0.8769558072090149,0.7508009076118469,297.4126281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.8043454885482788,0.4072908461093902,0.2876659333705902,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.7814937233924866,0.373209148645401,0.3580633401870727,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95977783203125,0.5494575500488281,0.1312542408704757,0.6174131631851196,284.9598083496094,284.95001220703125,305.2095947265625,298.28179931640625,300.9338073730469,297.2275695800781,284.9598999023437,1.0,0.5778703689575195,1.0,1.0,0.9171419739723206,1.0,-2.8246870040893555,1.3069727420806885,1.517714262008667,0.661685585975647,0.9794372320175172,0.9794372320175172,0.0,202.4748992919922,196.0,78991.5625,0.0,2255.947509765625,1.0,278.1499938964844,282.97772216796875,301.28680419921875,306.4474182128906,293.1499938964844,293.1499938964844,278.1499938964844,35526.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216128349304199,1.0,0.0,0.0,3.910910606384277,3.9109373092651367,1.0205847047473071e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13154.8974609375,0.0,1839.4818115234373,1895.4371337890625,0.0,2670.517578125,0.963611900806427,1.0,0.0,3.0,1.0,0.0
17677680,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.7805057764053345,0.3715640902519226,0.3387672007083893,297.2642517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598388671875,0.9990000128746032,0.8769558072090149,0.7508009076118469,297.4126281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.8043454885482788,0.4072908461093902,0.2876659333705902,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.7814937233924866,0.373209148645401,0.3580633401870727,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95977783203125,0.5494575500488281,0.1312542408704757,0.6174131631851196,284.9598083496094,284.95001220703125,305.2095947265625,298.28179931640625,300.9338073730469,297.2275695800781,284.9598999023437,1.0,0.5778703689575195,1.0,1.0,0.9171419739723206,1.0,-2.8246870040893555,1.3069727420806885,1.517714262008667,0.661685585975647,0.9794372320175172,0.9794372320175172,0.0,202.4748992919922,196.0,78991.5625,0.0,2255.947509765625,1.0,278.1499938964844,282.97772216796875,301.28680419921875,306.4474182128906,293.1499938964844,293.1499938964844,278.1499938964844,35526.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216128349304199,1.0,0.0,0.0,3.910910606384277,3.9109373092651367,1.0205847047473071e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13154.8974609375,0.0,1839.4818115234373,1895.4371337890625,0.0,2670.517578125,0.963611900806427,1.0,0.0,3.0,1.0,0.0
17677740,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.7825207710266113,0.3715140521526336,0.3386588990688324,297.2625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.9990000128746032,0.878217875957489,0.7449126839637756,297.4140319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.8087170124053955,0.4107623398303985,0.2900199294090271,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.7841602563858032,0.3740801811218261,0.3588141798973083,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.5513198971748352,0.1313774138689041,0.6175771355628967,284.9474792480469,284.95001220703125,305.22772216796875,298.2716064453125,300.9403381347656,297.2266845703125,284.9467468261719,1.0,0.5756003856658936,1.0,1.0,0.9199470281600952,1.0,-2.8214271068573,1.3049548864364624,1.5164722204208374,0.6611729860305786,0.9740968346595764,0.9740968346595764,0.0,200.036849975586,199.0,78934.5625,0.0,2238.6357421875,1.0,278.1499938964844,282.9639587402344,301.2756652832031,306.4411315917969,293.1499938964844,293.1499938964844,278.1499938964844,35843.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8224783539772034,1.0,0.0,0.0,3.91961932182312,3.91964602470398,1.0251350204271148e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13141.4482421875,0.0,1853.073974609375,1895.4371337890625,0.0,2678.545166015625,0.9656735062599182,1.0,0.0,3.0,1.0,0.0
17677800,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.7825207710266113,0.3715140521526336,0.3386588990688324,297.2625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.9990000128746032,0.878217875957489,0.7449126839637756,297.4140319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.8087170124053955,0.4107623398303985,0.2900199294090271,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.7841602563858032,0.3740801811218261,0.3588141798973083,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.5513198971748352,0.1313774138689041,0.6175771355628967,284.9474792480469,284.95001220703125,305.22772216796875,298.2716064453125,300.9403381347656,297.2266845703125,284.9467468261719,1.0,0.5756003856658936,1.0,1.0,0.9199470281600952,1.0,-2.8214271068573,1.3049548864364624,1.5164722204208374,0.6611729860305786,0.9740968346595764,0.9740968346595764,0.0,200.036849975586,199.0,78934.5625,0.0,2238.6357421875,1.0,278.1499938964844,282.9639587402344,301.2756652832031,306.4411315917969,293.1499938964844,293.1499938964844,278.1499938964844,35843.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8224783539772034,1.0,0.0,0.0,3.91961932182312,3.91964602470398,1.0251350204271148e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13141.4482421875,0.0,1853.073974609375,1895.4371337890625,0.0,2678.545166015625,0.9656735062599182,1.0,0.0,3.0,1.0,0.0
17677860,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.7832502722740173,0.3714807629585266,0.3385798037052154,297.2684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.9990000128746032,0.880248486995697,0.7427108287811279,297.4157409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.8116986155509949,0.4142796993255615,0.2924179434776306,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.7855342626571655,0.3749516010284424,0.3595883548259735,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.5522433519363403,0.1315923333168029,0.6182359457015991,284.9475402832031,284.95001220703125,305.2447204589844,298.2606811523437,300.9474182128906,297.2267150878906,284.94781494140625,1.0,0.5756203532218933,1.0,1.0,0.9226058125495912,1.0,-2.823276996612549,1.3055340051651,1.5177428722381592,0.6616894006729126,0.971595585346222,0.971595585346222,0.0,199.2461395263672,202.0,78892.6640625,0.0,2237.9892578125,1.0,278.1499938964844,282.9639892578125,301.2624206542969,306.4211730957031,293.1499938964844,293.1499938964844,278.1499938964844,36026.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8227769136428833,1.0,0.0,0.0,3.916740894317627,3.9167675971984863,1.0236299203825183e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13125.6162109375,0.0,1850.8880615234373,1895.4371337890625,0.0,2681.31494140625,0.965233027935028,1.0,0.0,3.0,1.0,0.0
17677920,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.7832502722740173,0.3714807629585266,0.3385798037052154,297.2684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.9990000128746032,0.880248486995697,0.7427108287811279,297.4157409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.8116986155509949,0.4142796993255615,0.2924179434776306,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.7855342626571655,0.3749516010284424,0.3595883548259735,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.5522433519363403,0.1315923333168029,0.6182359457015991,284.9475402832031,284.95001220703125,305.2447204589844,298.2606811523437,300.9474182128906,297.2267150878906,284.94781494140625,1.0,0.5756203532218933,1.0,1.0,0.9226058125495912,1.0,-2.823276996612549,1.3055340051651,1.5177428722381592,0.6616894006729126,0.971595585346222,0.971595585346222,0.0,199.2461395263672,202.0,78892.6640625,0.0,2237.9892578125,1.0,278.1499938964844,282.9639892578125,301.2624206542969,306.4211730957031,293.1499938964844,293.1499938964844,278.1499938964844,36026.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8227769136428833,1.0,0.0,0.0,3.916740894317627,3.9167675971984863,1.0236299203825183e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13125.6162109375,0.0,1850.8880615234373,1895.4371337890625,0.0,2681.31494140625,0.965233027935028,1.0,0.0,3.0,1.0,0.0
17677980,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.78296959400177,0.371512234210968,0.3386096060276031,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.9990000128746032,0.8820116519927979,0.74355548620224,297.4180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.8136374354362488,0.4178869128227234,0.2949180006980896,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.7858731150627136,0.3758628368377685,0.3604509830474853,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.5524539947509766,0.1318720281124115,0.6195073127746582,284.9526672363281,284.95001220703125,305.26055908203125,298.24920654296875,300.9546203613281,297.2273864746094,284.9529113769531,1.0,0.5768294334411621,1.0,1.0,0.9252646565437316,1.0,-2.829892158508301,1.3084322214126587,1.521459937095642,0.6635453701019287,0.9754951596260072,0.9754951596260072,0.0,199.84744262695312,205.0,78985.78125,0.0,2252.179443359375,1.0,278.1499938964844,282.9651794433594,301.2514343261719,306.41387939453125,293.1499938964844,293.1499938964844,278.1499938964844,35897.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8232164978981018,1.0,0.0,0.0,3.920467376708984,3.920494079589844,1.0255786264679043e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13138.8525390625,0.0,1854.5892333984373,1895.4371337890625,0.0,2685.3935546875,0.96600341796875,1.0,0.0,3.0,1.0,0.0
17678040,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.78296959400177,0.371512234210968,0.3386096060276031,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.9990000128746032,0.8820116519927979,0.74355548620224,297.4180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.8136374354362488,0.4178869128227234,0.2949180006980896,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.7858731150627136,0.3758628368377685,0.3604509830474853,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.5524539947509766,0.1318720281124115,0.6195073127746582,284.9526672363281,284.95001220703125,305.26055908203125,298.24920654296875,300.9546203613281,297.2273864746094,284.9529113769531,1.0,0.5768294334411621,1.0,1.0,0.9252646565437316,1.0,-2.829892158508301,1.3084322214126587,1.521459937095642,0.6635453701019287,0.9754951596260072,0.9754951596260072,0.0,199.84744262695312,205.0,78985.78125,0.0,2252.179443359375,1.0,278.1499938964844,282.9651794433594,301.2514343261719,306.41387939453125,293.1499938964844,293.1499938964844,278.1499938964844,35897.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8232164978981018,1.0,0.0,0.0,3.920467376708984,3.920494079589844,1.0255786264679043e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13138.8525390625,0.0,1854.5892333984373,1895.4371337890625,0.0,2685.3935546875,0.96600341796875,1.0,0.0,3.0,1.0,0.0
17678100,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548645019531,0.7825782299041748,0.3715308010578155,0.3386428654193878,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95489501953125,0.9990000128746032,0.8827356100082397,0.7447172403335571,297.4192810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548645019531,0.814353346824646,0.4197035431861877,0.2961891889572143,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548645019531,0.7857866287231445,0.3763194382190704,0.3608981966972351,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546813964844,0.5523593425750732,0.1320103406906128,0.6202194690704346,284.9548645019531,284.95001220703125,305.2680358886719,298.2433166503906,300.9581298828125,297.2277526855469,284.955078125,1.0,0.5777503848075867,1.0,1.0,0.9265940189361572,1.0,-2.834251880645752,1.3104000091552734,1.523851990699768,0.664742112159729,0.978480339050293,0.978480339050293,0.0,200.4811553955078,205.0,79065.1875,0.0,2262.705322265625,1.0,278.1499938964844,282.96490478515625,301.24609375,306.4130554199219,293.1499938964844,293.1499938964844,278.1499938964844,35820.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8235418796539307,1.0,0.0,0.0,3.9247233867645264,3.9247500896453857,1.027806547426735e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13151.6806640625,0.0,1859.389404296875,1895.4371337890625,0.0,2688.413330078125,0.9669199585914612,1.0,0.0,3.0,1.0,0.0
17678160,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95660400390625,0.7820641994476318,0.3715447187423706,0.3386789858341217,297.2691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566345214844,0.9990000128746032,0.8833572268486023,0.7462309002876282,297.4203796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95660400390625,0.8149456977844238,0.421520859003067,0.2974665462970733,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95660400390625,0.7855756878852844,0.3767715394496918,0.3613482415676117,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564819335937,0.5521555542945862,0.1321395188570022,0.6209286451339722,284.95660400390625,284.95001220703125,305.27520751953125,298.23736572265625,300.96148681640625,297.22802734375,284.956787109375,1.0,0.5788114666938782,1.0,1.0,0.9279553294181824,1.0,-2.8390417098999023,1.3125784397125244,1.5264633893966677,0.6660409569740295,0.9817795753479004,0.9817795753479004,0.0,201.27163696289065,208.0,79159.2734375,0.0,2274.7607421875,1.0,278.1499938964844,282.96392822265625,301.2406921386719,306.413330078125,293.1499938964844,293.1499938964844,278.1499938964844,35750.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8239240050315857,1.0,0.0,0.0,3.9302375316619873,3.930264234542847,1.0306965805284565e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13167.1875,0.0,1865.855224609375,1895.4371337890625,0.0,2691.96044921875,0.9681200981140136,1.0,0.0,3.0,1.0,0.0
17678220,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.958984375,0.7807456254959106,0.3715514242649078,0.3387475907802582,297.26373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.958984375,0.9990000128746032,0.8843046426773071,0.7500813603401184,297.42236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.958984375,0.8158374428749084,0.4251493513584137,0.3000289499759674,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.958984375,0.7848585844039917,0.3776555359363556,0.3622450530529022,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.5514652132987976,0.132359117269516,0.6222569346427917,284.958984375,284.95001220703125,305.28863525390625,298.2253112792969,300.9677429199219,297.228271484375,284.9591064453125,1.0,0.5812440514564514,1.0,1.0,0.9306779503822328,1.0,-2.8495047092437744,1.317378044128418,1.5321266651153564,0.6688380837440491,0.9888691306114196,0.9888691306114196,0.0,203.21804809570312,211.0,79377.8984375,0.0,2302.28466796875,1.0,278.1499938964844,282.96051025390625,301.2296142578125,306.4159851074219,293.1499938964844,293.1499938964844,278.1499938964844,35639.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824816882610321,1.0,0.0,0.0,3.943992376327514,3.944019317626953,1.0379236528024194e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13203.611328125,0.0,1882.58984375,1895.4371337890625,0.0,2700.250732421875,0.9711530208587646,1.0,0.0,3.0,1.0,0.0
17678280,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.958984375,0.7807456254959106,0.3715514242649078,0.3387475907802582,297.26373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.958984375,0.9990000128746032,0.8843046426773071,0.7500813603401184,297.42236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.958984375,0.8158374428749084,0.4251493513584137,0.3000289499759674,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.958984375,0.7848585844039917,0.3776555359363556,0.3622450530529022,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.5514652132987976,0.132359117269516,0.6222569346427917,284.958984375,284.95001220703125,305.28863525390625,298.2253112792969,300.9677429199219,297.228271484375,284.9591064453125,1.0,0.5812440514564514,1.0,1.0,0.9306779503822328,1.0,-2.8495047092437744,1.317378044128418,1.5321266651153564,0.6688380837440491,0.9888691306114196,0.9888691306114196,0.0,203.21804809570312,211.0,79377.8984375,0.0,2302.28466796875,1.0,278.1499938964844,282.96051025390625,301.2296142578125,306.4159851074219,293.1499938964844,293.1499938964844,278.1499938964844,35639.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824816882610321,1.0,0.0,0.0,3.943992376327514,3.944019317626953,1.0379236528024194e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13203.611328125,0.0,1882.58984375,1895.4371337890625,0.0,2700.250732421875,0.9711530208587646,1.0,0.0,3.0,1.0,0.0
17678340,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96014404296875,0.7791123390197754,0.3715232014656067,0.3388000130653381,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601745605469,0.9990000128746032,0.8848487138748169,0.7548214793205261,297.42388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96014404296875,0.8164095282554626,0.4287609159946441,0.3025918304920196,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96014404296875,0.7838194370269775,0.3785048127174377,0.3631252646446228,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601135253906,0.5504327416419983,0.13251294195652,0.6233727931976318,284.96014404296875,284.95001220703125,305.30084228515625,298.2132568359375,300.9732971191406,297.2281494140625,284.9602355957031,1.0,0.5839873552322388,1.0,1.0,0.933400571346283,1.0,-2.8607442378997803,1.3225728273391724,1.5381715297698977,0.6717918515205383,0.9962576031684875,0.9962576031684875,0.0,205.5587921142578,214.0,79623.7109375,0.0,2333.2666015625,1.0,278.1499938964844,282.95562744140625,301.2181701660156,306.4203491210937,293.1499938964844,293.1499938964844,278.1499938964844,35571.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8258310556411743,1.0,0.0,0.0,3.960285425186157,3.960312604904175,1.0465168998052832e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13244.8046875,0.0,1903.0751953125,1895.4371337890625,0.0,2709.672119140625,0.9747878313064576,1.0,0.0,3.0,1.0,0.0
17678400,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96014404296875,0.7791123390197754,0.3715232014656067,0.3388000130653381,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601745605469,0.9990000128746032,0.8848487138748169,0.7548214793205261,297.42388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96014404296875,0.8164095282554626,0.4287609159946441,0.3025918304920196,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96014404296875,0.7838194370269775,0.3785048127174377,0.3631252646446228,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601135253906,0.5504327416419983,0.13251294195652,0.6233727931976318,284.96014404296875,284.95001220703125,305.30084228515625,298.2132568359375,300.9732971191406,297.2281494140625,284.9602355957031,1.0,0.5839873552322388,1.0,1.0,0.933400571346283,1.0,-2.8607442378997803,1.3225728273391724,1.5381715297698977,0.6717918515205383,0.9962576031684875,0.9962576031684875,0.0,205.5587921142578,214.0,79623.7109375,0.0,2333.2666015625,1.0,278.1499938964844,282.95562744140625,301.2181701660156,306.4203491210937,293.1499938964844,293.1499938964844,278.1499938964844,35571.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8258310556411743,1.0,0.0,0.0,3.960285425186157,3.960312604904175,1.0465168998052832e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13244.8046875,0.0,1903.0751953125,1895.4371337890625,0.0,2709.672119140625,0.9747878313064576,1.0,0.0,3.0,1.0,0.0
17678460,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630432128906,0.7772929072380066,0.3714732825756073,0.338838666677475,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9631042480469,0.9990000128746032,0.8850592374801636,0.7601142525672913,297.4251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96307373046875,0.8167831301689148,0.4323638677597046,0.3051535487174988,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630432128906,0.7825840711593628,0.3793281018733978,0.3639880120754242,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629211425781,0.5491589307785034,0.1326060146093368,0.6242549419403076,284.96307373046875,284.95001220703125,305.3117980957031,298.20135498046875,300.9781188964844,297.2277526855469,284.9632568359375,1.0,0.5869047045707703,1.0,1.0,0.9364229440689088,1.0,-2.872331380844116,1.3279279470443726,1.5444034337997437,0.674759566783905,1.0,1.0,0.0,208.1476593017578,202.0,79860.765625,0.0,2366.2890625,1.0,278.1499938964844,282.95269775390625,301.2064819335937,306.4242248535156,293.1499938964844,293.1499938964844,278.1499938964844,35620.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8268721103668213,1.0,0.0,0.0,3.9743340015411377,3.9743611812591553,1.05395486116322e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13283.4677734375,0.0,1921.7353515625,1895.4371337890625,0.0,2719.34765625,0.9779697060585022,1.0,0.0,3.0,1.0,0.0
17678520,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630432128906,0.7772929072380066,0.3714732825756073,0.338838666677475,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9631042480469,0.9990000128746032,0.8850592374801636,0.7601142525672913,297.4251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96307373046875,0.8167831301689148,0.4323638677597046,0.3051535487174988,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630432128906,0.7825840711593628,0.3793281018733978,0.3639880120754242,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629211425781,0.5491589307785034,0.1326060146093368,0.6242549419403076,284.96307373046875,284.95001220703125,305.3117980957031,298.20135498046875,300.9781188964844,297.2277526855469,284.9632568359375,1.0,0.5869047045707703,1.0,1.0,0.9364229440689088,1.0,-2.872331380844116,1.3279279470443726,1.5444034337997437,0.674759566783905,1.0,1.0,0.0,208.1476593017578,202.0,79860.765625,0.0,2366.2890625,1.0,278.1499938964844,282.95269775390625,301.2064819335937,306.4242248535156,293.1499938964844,293.1499938964844,278.1499938964844,35620.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8268721103668213,1.0,0.0,0.0,3.9743340015411377,3.9743611812591553,1.05395486116322e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13283.4677734375,0.0,1921.7353515625,1895.4371337890625,0.0,2719.34765625,0.9779697060585022,1.0,0.0,3.0,1.0,0.0
17678580,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.779060959815979,0.3713553547859192,0.3386740982532501,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.9990000128746032,0.885856568813324,0.7546871900558472,297.4257507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.8206575512886047,0.4359100759029388,0.307564228773117,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.7849809527397156,0.3800838589668274,0.3646354079246521,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95269775390625,0.5507466197013855,0.1326557099819183,0.6241168975830078,284.951904296875,284.95001220703125,305.3215026855469,298.18975830078125,300.9808044433594,297.2265625,284.95098876953125,1.0,0.5847445130348206,1.0,1.0,0.9394453167915344,1.0,-2.8691389560699463,1.3260319232940674,1.543107032775879,0.6739756464958191,0.9988746047019958,0.9988746047019958,0.0,205.848861694336,205.0,79801.9765625,0.0,2349.393798828125,1.0,278.1499938964844,282.9400939941406,301.1935729980469,306.4149475097656,293.1499938964844,293.1499938964844,278.1499938964844,35791.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8276715278625488,1.0,0.0,0.0,3.982712745666504,3.9827399253845215,1.0584034271232667e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13270.7314453125,0.0,1934.0836181640625,1895.4371337890625,0.0,2726.780517578125,0.979944944381714,1.0,0.0,3.0,1.0,0.0
17678640,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.779060959815979,0.3713553547859192,0.3386740982532501,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.9990000128746032,0.885856568813324,0.7546871900558472,297.4257507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.8206575512886047,0.4359100759029388,0.307564228773117,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.7849809527397156,0.3800838589668274,0.3646354079246521,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95269775390625,0.5507466197013855,0.1326557099819183,0.6241168975830078,284.951904296875,284.95001220703125,305.3215026855469,298.18975830078125,300.9808044433594,297.2265625,284.95098876953125,1.0,0.5847445130348206,1.0,1.0,0.9394453167915344,1.0,-2.8691389560699463,1.3260319232940674,1.543107032775879,0.6739756464958191,0.9988746047019958,0.9988746047019958,0.0,205.848861694336,205.0,79801.9765625,0.0,2349.393798828125,1.0,278.1499938964844,282.9400939941406,301.1935729980469,306.4149475097656,293.1499938964844,293.1499938964844,278.1499938964844,35791.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8276715278625488,1.0,0.0,0.0,3.982712745666504,3.9827399253845215,1.0584034271232667e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13270.7314453125,0.0,1934.0836181640625,1895.4371337890625,0.0,2726.780517578125,0.979944944381714,1.0,0.0,3.0,1.0,0.0
17678700,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.7794913053512573,0.3712832629680633,0.3385865986347198,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.9990000128746032,0.8866357803344727,0.7532697916030884,297.4259948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8221455216407776,0.4376794099807739,0.3087712228298187,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.7857212424278259,0.380447119474411,0.3649540841579437,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.5512043237686157,0.1327121257781982,0.6241909861564636,284.9477233886719,284.95001220703125,305.3258361816406,298.18414306640625,300.9822998046875,297.2261657714844,284.9476623535156,1.0,0.5846482515335083,1.0,1.0,0.9409565329551696,1.0,-2.86924147605896,1.3259685039520264,1.543272852897644,0.6738040447235107,0.9956104755401612,0.9956104755401612,0.0,205.277084350586,205.0,79767.515625,0.0,2346.78515625,1.0,278.1499938964844,282.93701171875,301.1866149902344,306.4039001464844,293.1499938964844,293.1499938964844,278.1499938964844,35934.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8278310894966125,1.0,0.0,0.0,3.982685089111328,3.982712507247925,1.0583887615212006e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13258.33984375,0.0,1935.2149658203125,1895.4371337890625,0.0,2728.264404296875,0.9800155758857728,1.0,0.0,3.0,1.0,0.0
17678760,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.7795470356941223,0.3712326288223266,0.3385288417339325,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.9990000128746032,0.8873705863952637,0.7529832124710083,297.4264831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.823266327381134,0.439475268125534,0.3100053966045379,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.7860764861106873,0.3808218240737915,0.3652971684932709,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.5513991117477417,0.1327940821647644,0.624484121799469,284.9486389160156,284.95001220703125,305.3298645019531,298.1786499023437,300.98388671875,297.22607421875,284.9487609863281,1.0,0.5848790407180786,1.0,1.0,0.9423184990882874,1.0,-2.8710734844207764,1.3267451524734497,1.544328212738037,0.6741820573806763,0.9956448078155518,0.9956448078155518,0.0,205.2310943603516,208.0,79775.734375,0.0,2349.78369140625,1.0,278.1499938964844,282.9371643066406,301.1805114746094,306.39630126953125,293.1499938964844,293.1499938964844,278.1499938964844,35962.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8279633522033691,1.0,0.0,0.0,3.98286485671997,3.982892036437988,1.0584842584648868e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13257.0234375,0.0,1935.6842041015625,1895.4371337890625,0.0,2729.494384765625,0.9801021814346312,1.0,0.0,3.0,1.0,0.0
17678820,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.7794026136398315,0.3711948692798614,0.3384930491447449,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.9990000128746032,0.8880552649497986,0.7533131241798401,297.4271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.8242319226264954,0.4413630068302154,0.3113112449645996,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.786234974861145,0.3812198936939239,0.3656723499298095,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.5514570474624634,0.132891908288002,0.624915599822998,284.9505310058594,284.95001220703125,305.3337097167969,298.1731262207031,300.98553466796875,297.2261047363281,284.9507141113281,1.0,0.5854001641273499,1.0,1.0,0.9437349438667296,1.0,-2.873964071273804,1.328036904335022,1.5459271669387815,0.6748346090316772,0.9969431161880492,0.9969431161880492,0.0,205.47311401367188,208.0,79810.8046875,0.0,2356.06201171875,1.0,278.1499938964844,282.9376525878906,301.1748962402344,306.3914489746094,293.1499938964844,293.1499938964844,278.1499938964844,35939.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8281382322311401,1.0,0.0,0.0,3.9841830730438232,3.98421049118042,1.0591851378194406e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13261.22265625,0.0,1937.222412109375,1895.4371337890625,0.0,2731.121337890625,0.9804004430770874,1.0,0.0,3.0,1.0,0.0
17678880,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.779152512550354,0.3711663782596588,0.338472843170166,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.9990000128746032,0.8886256217956543,0.753978431224823,297.4278259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.8250066637992859,0.4431149959564209,0.3125288188457489,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.7862595319747925,0.3815908432006836,0.3660286664962768,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.5514218211174011,0.1329860240221023,0.6253714561462402,284.9526062011719,284.95001220703125,305.3369140625,298.1682434082031,300.98699951171875,297.2261962890625,284.9528503417969,1.0,0.5860396027565002,1.0,1.0,0.9450424909591676,1.0,-2.877176523208618,1.3294968605041504,1.5476796627044678,0.675577700138092,0.9988062381744384,0.9988062381744384,0.0,205.86233520507807,211.0,79858.421875,0.0,2363.64208984375,1.0,278.1499938964844,282.9381408691406,301.1701354980469,306.3886108398437,293.1499938964844,293.1499938964844,278.1499938964844,35901.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8283286094665527,1.0,0.0,0.0,3.986149072647095,3.9861764907836914,1.0602306019791286e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13268.146484375,0.0,1939.4925537109373,1895.4371337890625,0.0,2732.89208984375,0.9808286428451538,1.0,0.0,3.0,1.0,0.0
17678940,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95928955078125,0.7781702280044556,0.3711246252059936,0.3384726345539093,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593811035156,0.9990000128746032,0.8894917368888855,0.756777822971344,297.42938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593200683594,0.8261643052101135,0.4467960894107818,0.3151077628135681,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95928955078125,0.7858322858810425,0.3823729455471039,0.3668050467967987,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.958984375,0.5509669780731201,0.1331768333911895,0.6264486312866211,284.9593200683594,284.95001220703125,305.3426208496094,298.1586608886719,300.98980712890625,297.2265014648437,284.959716796875,1.0,0.5879738926887512,1.0,1.0,0.9477664232254028,1.0,-2.8858673572540283,1.3335180282592771,1.5523494482040403,0.6776531338691711,1.0,1.0,0.0,207.3211669921875,214.0,79998.65625,0.0,2386.21484375,1.0,278.1499938964844,282.9408569335937,301.1612548828125,306.3876342773437,293.1499938964844,293.1499938964844,278.1499938964844,35891.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288700580596924,1.0,0.0,0.0,3.990724563598633,3.9907519817352295,1.062666001416801e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13289.9296875,0.0,1945.4180908203125,1895.4371337890625,0.0,2737.9296875,0.9818377494812012,1.0,0.0,3.0,1.0,0.0
17679000,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95928955078125,0.7781702280044556,0.3711246252059936,0.3384726345539093,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593811035156,0.9990000128746032,0.8894917368888855,0.756777822971344,297.42938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593200683594,0.8261643052101135,0.4467960894107818,0.3151077628135681,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95928955078125,0.7858322858810425,0.3823729455471039,0.3668050467967987,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.958984375,0.5509669780731201,0.1331768333911895,0.6264486312866211,284.9593200683594,284.95001220703125,305.3426208496094,298.1586608886719,300.98980712890625,297.2265014648437,284.959716796875,1.0,0.5879738926887512,1.0,1.0,0.9477664232254028,1.0,-2.8858673572540283,1.3335180282592771,1.5523494482040403,0.6776531338691711,1.0,1.0,0.0,207.3211669921875,214.0,79998.65625,0.0,2386.21484375,1.0,278.1499938964844,282.9408569335937,301.1612548828125,306.3876342773437,293.1499938964844,293.1499938964844,278.1499938964844,35891.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288700580596924,1.0,0.0,0.0,3.990724563598633,3.9907519817352295,1.062666001416801e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13289.9296875,0.0,1945.4180908203125,1895.4371337890625,0.0,2737.9296875,0.9818377494812012,1.0,0.0,3.0,1.0,0.0
17679060,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9704895019531,0.7768236994743347,0.3711045980453491,0.3385087847709656,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706420898437,0.9990000128746032,0.8900097012519836,0.7607253193855286,297.4310607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9705505371094,0.8269506096839905,0.4505095481872558,0.3177229166030884,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9704895019531,0.7850239872932434,0.3831686377525329,0.3676117658615112,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700622558594,0.5501651763916016,0.1333414614200592,0.6275140643119812,284.97052001953125,284.95001220703125,305.346923828125,298.15008544921875,300.9920959472656,297.2268981933594,284.9710693359375,1.0,0.5903789401054382,1.0,1.0,0.9506765007972716,1.0,-2.8960490226745605,1.338257074356079,1.5577919483184814,0.6801064014434814,1.0,1.0,0.0,209.30812072753903,202.0,80156.53125,0.0,2414.181396484375,1.0,278.1499938964844,282.9475402832031,301.153076171875,306.3890075683594,293.1499938964844,293.1499938964844,278.1499938964844,35935.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8294835686683655,1.0,0.0,0.0,3.992862462997437,3.992889881134033,1.0638049161570962e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13315.3017578125,0.0,1948.5916748046875,1895.4371337890625,0.0,2743.638427734375,0.9823453426361084,1.0,0.0,3.0,1.0,0.0
17679120,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9704895019531,0.7768236994743347,0.3711045980453491,0.3385087847709656,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706420898437,0.9990000128746032,0.8900097012519836,0.7607253193855286,297.4310607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9705505371094,0.8269506096839905,0.4505095481872558,0.3177229166030884,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9704895019531,0.7850239872932434,0.3831686377525329,0.3676117658615112,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700622558594,0.5501651763916016,0.1333414614200592,0.6275140643119812,284.97052001953125,284.95001220703125,305.346923828125,298.15008544921875,300.9920959472656,297.2268981933594,284.9710693359375,1.0,0.5903789401054382,1.0,1.0,0.9506765007972716,1.0,-2.8960490226745605,1.338257074356079,1.5577919483184814,0.6801064014434814,1.0,1.0,0.0,209.30812072753903,202.0,80156.53125,0.0,2414.181396484375,1.0,278.1499938964844,282.9475402832031,301.153076171875,306.3890075683594,293.1499938964844,293.1499938964844,278.1499938964844,35935.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8294835686683655,1.0,0.0,0.0,3.992862462997437,3.992889881134033,1.0638049161570962e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13315.3017578125,0.0,1948.5916748046875,1895.4371337890625,0.0,2743.638427734375,0.9823453426361084,1.0,0.0,3.0,1.0,0.0
17679180,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652404785156,0.7789892554283142,0.3710248172283172,0.3383595943450928,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9650573730469,0.9990000128746032,0.8910859227180481,0.75419020652771,297.4320678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9651794433594,0.8311730623245239,0.4541725814342499,0.320199966430664,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652099609375,0.7877954840660095,0.3839075267314911,0.3682225942611694,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657897949219,0.552187442779541,0.13347227871418,0.6276383996009827,284.9651794433594,284.95001220703125,305.349853515625,298.1427307128906,300.9922180175781,297.2264709472656,284.9644470214844,1.0,0.5878350138664246,1.0,1.0,0.9535866379737854,1.0,-2.891895771026612,1.3359570503234863,1.5559388399124146,0.6789740920066833,1.0,1.0,0.0,206.5152587890625,205.0,80061.546875,0.0,2392.959228515625,1.0,278.1499938964844,282.94146728515625,301.1446838378906,306.3808288574219,293.1499938964844,293.1499938964844,278.1499938964844,35961.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299031853675842,1.0,0.0,0.0,3.994302749633789,3.9943301677703857,1.0645724159985548e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13298.6484375,0.0,1950.7020263671875,1895.4371337890625,0.0,2747.54443359375,0.9826881885528564,1.0,0.0,3.0,1.0,0.0
