time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17679240,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652404785156,0.7789892554283142,0.3710248172283172,0.3383595943450928,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9650573730469,0.9990000128746032,0.8910859227180481,0.75419020652771,297.4320678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9651794433594,0.8311730623245239,0.4541725814342499,0.320199966430664,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652099609375,0.7877954840660095,0.3839075267314911,0.3682225942611694,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657897949219,0.552187442779541,0.13347227871418,0.6276383996009827,284.9651794433594,284.95001220703125,305.349853515625,298.1427307128906,300.9922180175781,297.2264709472656,284.9644470214844,1.0,0.5878350138664246,1.0,1.0,0.9535866379737854,1.0,-2.891895771026612,1.3359570503234863,1.5559388399124146,0.6789740920066833,1.0,1.0,0.0,206.5152587890625,205.0,80061.546875,0.0,2392.959228515625,1.0,278.1499938964844,282.94146728515625,301.1446838378906,306.3808288574219,293.1499938964844,293.1499938964844,278.1499938964844,35961.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299031853675842,1.0,0.0,0.0,3.994302749633789,3.9943301677703857,1.0645724159985548e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13298.6484375,0.0,1950.7020263671875,1895.4371337890625,0.0,2747.54443359375,0.9826881885528564,1.0,0.0,3.0,1.0,0.0
17679300,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9616394042969,0.77953040599823,0.3709663450717926,0.3382829427719116,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96160888671875,0.9990000128746032,0.8919580578804016,0.7524833679199219,297.4324035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9616394042969,0.8327616453170776,0.4559936225414276,0.3214415907859802,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9616394042969,0.7886319756507874,0.3842594921588897,0.3685282170772552,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618225097656,0.5527965426445007,0.1335695087909698,0.6278812885284424,284.9616394042969,284.95001220703125,305.3507995605469,298.1395263671875,300.9923400878906,297.2264099121094,284.9615173339844,1.0,0.5876569747924805,1.0,1.0,0.9550416469573976,1.0,-2.8918917179107666,1.335868239402771,1.5560234785079956,0.6787471771240234,1.0,1.0,0.0,205.82066345214844,205.0,80040.3359375,0.0,2389.53564453125,1.0,278.1499938964844,282.9389038085937,301.1405639648437,306.3731689453125,293.1499938964844,293.1499938964844,278.1499938964844,35969.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299345970153809,1.0,0.0,0.0,3.994776487350464,3.99480414390564,1.0648250281519722e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13290.8642578125,0.0,1951.3963623046875,1895.4371337890625,0.0,2747.836669921875,0.982800841331482,1.0,0.0,3.0,1.0,0.0
17679360,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96246337890625,0.779669463634491,0.370919406414032,0.338229089975357,297.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96246337890625,0.9990000128746032,0.8927543759346008,0.7519698143005371,297.4328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96246337890625,0.8339574933052063,0.4578312635421753,0.3227047324180603,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96246337890625,0.7890551090240479,0.3846154808998108,0.3688531517982483,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96240234375,0.5531147718429565,0.1336856335401535,0.628322422504425,284.96246337890625,284.95001220703125,305.3513488769531,298.13671875,300.9924621582031,297.2264709472656,284.96258544921875,1.0,0.5878258943557739,1.0,1.0,0.9564433693885804,1.0,-2.893646240234375,1.3366225957870483,1.557023525238037,0.6790792942047119,1.0,1.0,0.0,205.6791229248047,208.0,80057.75,0.0,2391.965576171875,1.0,278.1499938964844,282.9393005371094,301.13739013671875,306.3691711425781,293.1499938964844,293.1499938964844,278.1499938964844,35976.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299681544303894,1.0,0.0,0.0,3.995136260986328,3.995163679122925,1.0650168178472086e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13292.0908203125,0.0,1951.923583984375,1895.4371337890625,0.0,2748.14892578125,0.9828864336013794,1.0,0.0,3.0,1.0,0.0
17679420,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9692077636719,0.7793510556221008,0.3708594441413879,0.3381770551204681,297.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96929931640625,0.9990000128746032,0.8940681219100952,0.7527561783790588,297.4342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96923828125,0.8357586860656738,0.461550623178482,0.3252820372581482,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9692077636719,0.7892794609069824,0.3853443562984466,0.369545042514801,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9689025878906,0.5532925128936768,0.133933886885643,0.6294659972190857,284.9692077636719,284.95001220703125,305.3514099121094,298.1322631835937,300.9925842285156,297.22686767578125,284.9696044921875,1.0,0.588949978351593,1.0,1.0,0.9592466950416564,1.0,-2.8998286724090576,1.3394347429275513,1.5603939294815063,0.6804753541946411,1.0,1.0,0.0,206.22853088378903,211.0,80147.2421875,0.0,2405.726806640625,1.0,278.1499938964844,282.9437561035156,301.13311767578125,306.3682556152344,293.1499938964844,293.1499938964844,278.1499938964844,35985.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301346302032471,1.0,0.0,0.0,3.995636463165283,3.995664119720459,1.0652835271685035e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13306.0615234375,0.0,1952.6568603515625,1895.4371337890625,0.0,2749.698974609375,0.9830054044723512,1.0,0.0,3.0,1.0,0.0
17679480,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9692077636719,0.7793510556221008,0.3708594441413879,0.3381770551204681,297.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96929931640625,0.9990000128746032,0.8940681219100952,0.7527561783790588,297.4342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96923828125,0.8357586860656738,0.461550623178482,0.3252820372581482,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9692077636719,0.7892794609069824,0.3853443562984466,0.369545042514801,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9689025878906,0.5532925128936768,0.133933886885643,0.6294659972190857,284.9692077636719,284.95001220703125,305.3514099121094,298.1322631835937,300.9925842285156,297.22686767578125,284.9696044921875,1.0,0.588949978351593,1.0,1.0,0.9592466950416564,1.0,-2.8998286724090576,1.3394347429275513,1.5603939294815063,0.6804753541946411,1.0,1.0,0.0,206.22853088378903,211.0,80147.2421875,0.0,2405.726806640625,1.0,278.1499938964844,282.9437561035156,301.13311767578125,306.3682556152344,293.1499938964844,293.1499938964844,278.1499938964844,35985.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301346302032471,1.0,0.0,0.0,3.995636463165283,3.995664119720459,1.0652835271685035e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13306.0615234375,0.0,1952.6568603515625,1895.4371337890625,0.0,2749.698974609375,0.9830054044723512,1.0,0.0,3.0,1.0,0.0
17679540,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804992675781,0.7784562110900879,0.3708341717720032,0.3381849527359009,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.9990000128746032,0.8949928879737854,0.7553184628486633,297.435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805603027344,0.8369774222373962,0.465313196182251,0.3279125094413757,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804992675781,0.7889013886451721,0.386094868183136,0.3702853620052337,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.5529749989509583,0.1341714113950729,0.6307368278503418,284.98052978515625,284.95001220703125,305.3500061035156,298.1294860839844,300.9922790527344,297.2274780273437,284.9810791015625,1.0,0.5908264517784119,1.0,1.0,0.9620500802993774,1.0,-2.908496379852295,1.3434581756591797,1.5650383234024048,0.682553768157959,1.0,1.0,0.0,207.5912628173828,214.0,80288.5859375,0.0,2428.038818359375,1.0,278.1499938964844,282.95166015625,301.1307983398437,306.3736877441406,293.1499938964844,293.1499938964844,278.1499938964844,35990.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304184675216675,1.0,0.0,0.0,3.995941877365112,3.995969295501709,1.0654463267201209e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13330.736328125,0.0,1953.1044921875,1895.4371337890625,0.0,2752.341796875,0.9830780029296876,1.0,0.0,3.0,1.0,0.0
17679600,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804992675781,0.7784562110900879,0.3708341717720032,0.3381849527359009,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.9990000128746032,0.8949928879737854,0.7553184628486633,297.435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805603027344,0.8369774222373962,0.465313196182251,0.3279125094413757,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804992675781,0.7889013886451721,0.386094868183136,0.3702853620052337,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.5529749989509583,0.1341714113950729,0.6307368278503418,284.98052978515625,284.95001220703125,305.3500061035156,298.1294860839844,300.9922790527344,297.2274780273437,284.9810791015625,1.0,0.5908264517784119,1.0,1.0,0.9620500802993774,1.0,-2.908496379852295,1.3434581756591797,1.5650383234024048,0.682553768157959,1.0,1.0,0.0,207.5912628173828,214.0,80288.5859375,0.0,2428.038818359375,1.0,278.1499938964844,282.95166015625,301.1307983398437,306.3736877441406,293.1499938964844,293.1499938964844,278.1499938964844,35990.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304184675216675,1.0,0.0,0.0,3.995941877365112,3.995969295501709,1.0654463267201209e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13330.736328125,0.0,1953.1044921875,1895.4371337890625,0.0,2752.341796875,0.9830780029296876,1.0,0.0,3.0,1.0,0.0
17679660,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.7771879434585571,0.3708266913890838,0.3382299244403839,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.9990000128746032,0.8955639004707336,0.7590503096580505,297.4373474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.8378068804740906,0.4690985977649688,0.3305754959583282,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.7881327271461487,0.3868583738803863,0.3710584938526153,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.5522956252098083,0.1343785226345062,0.6319809556007385,284.9940795898437,284.95001220703125,305.3446655273437,298.1251525878906,300.9902648925781,297.22808837890625,284.9947204589844,1.0,0.593178927898407,1.0,1.0,0.965046226978302,1.0,-2.918662071228028,1.3481980562210083,1.570464015007019,0.6850349307060242,1.0,1.0,0.0,209.49118041992188,217.0,80452.609375,0.0,2455.854736328125,1.0,278.1499938964844,282.961181640625,301.12750244140625,306.38104248046875,293.1499938964844,293.1499938964844,278.1499938964844,35994.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8309547901153564,1.0,0.0,0.0,3.9961323738098153,3.9961600303649902,1.065547962753044e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13359.6025390625,0.0,1953.384033203125,1895.4371337890625,0.0,2757.335693359375,0.9831233024597168,1.0,0.0,3.0,1.0,0.0
17679720,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.7771879434585571,0.3708266913890838,0.3382299244403839,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.9990000128746032,0.8955639004707336,0.7590503096580505,297.4373474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.8378068804740906,0.4690985977649688,0.3305754959583282,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.7881327271461487,0.3868583738803863,0.3710584938526153,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.5522956252098083,0.1343785226345062,0.6319809556007385,284.9940795898437,284.95001220703125,305.3446655273437,298.1251525878906,300.9902648925781,297.22808837890625,284.9947204589844,1.0,0.593178927898407,1.0,1.0,0.965046226978302,1.0,-2.918662071228028,1.3481980562210083,1.570464015007019,0.6850349307060242,1.0,1.0,0.0,209.49118041992188,217.0,80452.609375,0.0,2455.854736328125,1.0,278.1499938964844,282.961181640625,301.12750244140625,306.38104248046875,293.1499938964844,293.1499938964844,278.1499938964844,35994.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8309547901153564,1.0,0.0,0.0,3.9961323738098153,3.9961600303649902,1.065547962753044e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13359.6025390625,0.0,1953.384033203125,1895.4371337890625,0.0,2757.335693359375,0.9831233024597168,1.0,0.0,3.0,1.0,0.0
17679780,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.7756653428077698,0.3708207607269287,0.3382922708988189,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.9990000128746032,0.8958047032356262,0.7635893225669861,297.43878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.8383618593215942,0.4728893041610718,0.3332545757293701,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.7870972752571106,0.3876228630542755,0.3718484044075012,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.5513399243354797,0.134545013308525,0.6331167817115784,285.008056640625,284.95001220703125,305.33331298828125,298.1160888671875,300.9854736328125,297.2286071777344,285.0086669921875,1.0,0.5958412885665894,1.0,1.0,0.9680423736572266,1.0,-2.929727792739868,1.353377103805542,1.5763506889343262,0.6877696514129639,1.0,1.0,0.0,211.7647247314453,220.0,80616.9296875,0.0,2487.353515625,1.0,278.1499938964844,282.9708557128906,301.11968994140625,306.3850402832031,293.1499938964844,293.1499938964844,278.1499938964844,35996.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317912817001343,1.0,0.0,0.0,3.996251821517944,3.996279239654541,1.065611627382168e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13386.9833984375,0.0,1953.5589599609373,1895.4371337890625,0.0,2765.127197265625,0.9831517338752748,1.0,0.0,3.0,1.0,0.0
17679840,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.7756653428077698,0.3708207607269287,0.3382922708988189,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.9990000128746032,0.8958047032356262,0.7635893225669861,297.43878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.8383618593215942,0.4728893041610718,0.3332545757293701,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.7870972752571106,0.3876228630542755,0.3718484044075012,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.5513399243354797,0.134545013308525,0.6331167817115784,285.008056640625,284.95001220703125,305.33331298828125,298.1160888671875,300.9854736328125,297.2286071777344,285.0086669921875,1.0,0.5958412885665894,1.0,1.0,0.9680423736572266,1.0,-2.929727792739868,1.353377103805542,1.5763506889343262,0.6877696514129639,1.0,1.0,0.0,211.7647247314453,220.0,80616.9296875,0.0,2487.353515625,1.0,278.1499938964844,282.9708557128906,301.11968994140625,306.3850402832031,293.1499938964844,293.1499938964844,278.1499938964844,35996.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317912817001343,1.0,0.0,0.0,3.996251821517944,3.996279239654541,1.065611627382168e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13386.9833984375,0.0,1953.5589599609373,1895.4371337890625,0.0,2765.127197265625,0.9831517338752748,1.0,0.0,3.0,1.0,0.0
17679900,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.7748373746871948,0.3708148896694183,0.3383252322673797,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.9990000128746032,0.8958115577697754,0.7660742998123169,297.4394226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.838564395904541,0.4747830927371979,0.3345963358879089,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.7865089774131775,0.3880023956298828,0.3722453117370605,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.5507816076278687,0.1346120089292526,0.6336309909820557,285.0149230957031,284.95001220703125,305.32550048828125,298.10986328125,300.98211669921875,297.2287902832031,285.0155639648437,1.0,0.5972498059272766,1.0,1.0,0.9695404171943665,1.0,-2.9354615211486816,1.356065034866333,1.5793964862823486,0.68919438123703,1.0,1.0,0.0,213.00241088867188,220.0,80696.7890625,0.0,2504.056396484375,1.0,278.1499938964844,282.9755859375,301.1140441894531,306.3852233886719,293.1499938964844,293.1499938964844,278.1499938964844,35997.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322818279266357,1.0,0.0,0.0,3.996293783187866,3.996321439743042,1.0656340236891992e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13399.5810546875,0.0,1953.6207275390625,1895.4371337890625,0.0,2769.697509765625,0.9831617474555968,1.0,0.0,3.0,1.0,0.0
17679960,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.7739757299423218,0.3708058595657348,0.3383576273918152,297.2169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.9990000128746032,0.8957459330558777,0.7686704397201538,297.44000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.8387273550033569,0.4766739904880523,0.3359379768371582,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.7858844995498657,0.3883787095546722,0.3726416230201721,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.5501785278320312,0.1346678584814071,0.6341050267219543,285.02166748046875,284.95001220703125,305.3163146972656,298.10260009765625,300.97802734375,297.2289428710937,285.02227783203125,1.0,0.5986955761909485,1.0,1.0,0.9711028933525084,1.0,-2.941279888153076,1.3587905168533323,1.582489252090454,0.6906391978263855,1.0,1.0,0.0,214.2928771972656,208.0,80774.1953125,0.0,2521.237060546875,1.0,278.1499938964844,282.9801940917969,301.10723876953125,306.38409423828125,293.1499938964844,293.1499938964844,278.1499938964844,35997.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832807719707489,1.0,0.0,0.0,3.99632740020752,3.996354818344116,1.0656519862095593e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13411.2822265625,0.0,1953.669921875,1895.4371337890625,0.0,2774.597900390625,0.983169674873352,1.0,0.0,3.0,1.0,0.0
17680020,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.7747453451156616,0.3707615435123443,0.338296502828598,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.9990000128746032,0.8959051370620728,0.7662782073020935,297.4403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.8407551050186157,0.4789101183414459,0.3374706208705902,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.7869925498962402,0.3887991905212402,0.3730129301548004,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.5509195923805237,0.1347146779298782,0.6341814994812012,285.0214233398437,284.95001220703125,305.3035888671875,298.0925598144531,300.9715881347656,297.2286071777344,285.0210266113281,1.0,0.5977224707603455,1.0,1.0,0.972977876663208,1.0,-2.9407260417938232,1.358350396156311,1.5823756456375122,0.6905500292778015,1.0,1.0,0.0,213.301010131836,208.0,80734.7734375,0.0,2515.228271484375,1.0,278.1499938964844,282.9789123535156,301.0975646972656,306.3773498535156,293.1499938964844,293.1499938964844,278.1499938964844,35998.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334458470344543,1.0,0.0,0.0,3.996361494064331,3.996389150619507,1.0656701761035947e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13403.66796875,0.0,1953.7200927734373,1895.4371337890625,0.0,2780.545654296875,0.9831778407096864,1.0,0.0,3.0,1.0,0.0
17680080,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.7758097052574158,0.3707062005996704,0.3382094800472259,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.9990000128746032,0.8962640762329102,0.7629837393760681,297.4402770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.8426780700683594,0.4803756177425384,0.3384568095207214,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.7883010506629944,0.3890561461448669,0.3732136487960815,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.5518691539764404,0.1347473263740539,0.6340762376785278,285.01617431640625,284.95001220703125,305.2940979003906,298.0850830078125,300.9665222167969,297.2281799316406,285.0154113769531,1.0,0.5964692831039429,1.0,1.0,0.9742278456687928,1.0,-2.9379663467407227,1.3569079637527466,1.5810582637786863,0.6897912621498108,1.0,1.0,0.0,211.8508758544922,211.0,80657.6796875,0.0,2502.875,1.0,278.1499938964844,282.9746398925781,301.0897216796875,306.3675231933594,293.1499938964844,293.1499938964844,278.1499938964844,35998.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833789050579071,1.0,0.0,0.0,3.996379613876343,3.996407270431519,1.065679839484801e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13387.3740234375,0.0,1953.74658203125,1895.4371337890625,0.0,2783.7451171875,0.98318213224411,1.0,0.0,3.0,1.0,0.0
17680140,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.7762293815612793,0.3705517053604126,0.3380505740642547,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9990000128746032,0.897346556186676,0.7614103555679321,297.4400939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.8452171087265015,0.4840333759784698,0.3409729599952698,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.7892656326293945,0.3896726369857788,0.3737745285034179,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.5525072813034058,0.134895458817482,0.6345306038856506,285.0107421875,284.95001220703125,305.26708984375,298.0638732910156,300.9532165527344,297.2275390625,285.0107116699219,1.0,0.5966647863388062,1.0,1.0,0.9773527979850768,1.0,-2.940114736557007,1.3577712774276731,1.582343578338623,0.6900447010993958,1.0,1.0,0.0,211.28585815429688,214.0,80606.7578125,0.0,2504.003662109375,1.0,278.1499938964844,282.9707336425781,301.0674743652344,306.33935546875,293.1499938964844,293.1499938964844,278.1499938964844,35999.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344578742980957,1.0,0.0,0.0,3.9964096546173096,3.996437072753906,1.0656958693289198e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13366.470703125,0.0,1953.7906494140625,1895.4371337890625,0.0,2789.982177734375,0.9831892848014832,1.0,0.0,3.0,1.0,0.0
17680200,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.7762293815612793,0.3705517053604126,0.3380505740642547,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9990000128746032,0.897346556186676,0.7614103555679321,297.4400939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.8452171087265015,0.4840333759784698,0.3409729599952698,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.7892656326293945,0.3896726369857788,0.3737745285034179,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.5525072813034058,0.134895458817482,0.6345306038856506,285.0107421875,284.95001220703125,305.26708984375,298.0638732910156,300.9532165527344,297.2275390625,285.0107116699219,1.0,0.5966647863388062,1.0,1.0,0.9773527979850768,1.0,-2.940114736557007,1.3577712774276731,1.582343578338623,0.6900447010993958,1.0,1.0,0.0,211.28585815429688,214.0,80606.7578125,0.0,2504.003662109375,1.0,278.1499938964844,282.9707336425781,301.0674743652344,306.33935546875,293.1499938964844,293.1499938964844,278.1499938964844,35999.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344578742980957,1.0,0.0,0.0,3.9964096546173096,3.996437072753906,1.0656958693289198e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13366.470703125,0.0,1953.7906494140625,1895.4371337890625,0.0,2789.982177734375,0.9831892848014832,1.0,0.0,3.0,1.0,0.0
17680260,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.7757099270820618,0.370415061712265,0.3379435241222381,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.9990000128746032,0.8980455994606018,0.7626729607582092,297.440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.8467921614646912,0.4877187013626098,0.3435365855693817,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.7892468571662903,0.3902821838855743,0.3743683397769928,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.55242919921875,0.1350635588169098,0.635366678237915,285.0126342773437,284.95001220703125,305.2356872558594,298.0393371582031,300.9383544921875,297.22705078125,285.0127868652344,1.0,0.5978975296020508,1.0,1.0,0.980242908000946,1.0,-2.9463016986846924,1.360600829124451,1.5857008695602417,0.6914780139923096,1.0,1.0,0.0,212.03843688964844,217.0,80625.0234375,0.0,2519.1845703125,1.0,278.1499938964844,282.9716186523437,301.0434875488281,306.31524658203125,293.1499938964844,293.1499938964844,278.1499938964844,35999.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353187441825867,1.0,0.0,0.0,3.996427774429321,3.996455192565918,1.0657054190232884e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13359.7353515625,0.0,1953.8170166015625,1895.4371337890625,0.0,2798.010986328125,0.983193576335907,1.0,0.0,3.0,1.0,0.0
17680320,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.7757099270820618,0.370415061712265,0.3379435241222381,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.9990000128746032,0.8980455994606018,0.7626729607582092,297.440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.8467921614646912,0.4877187013626098,0.3435365855693817,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.7892468571662903,0.3902821838855743,0.3743683397769928,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.55242919921875,0.1350635588169098,0.635366678237915,285.0126342773437,284.95001220703125,305.2356872558594,298.0393371582031,300.9383544921875,297.22705078125,285.0127868652344,1.0,0.5978975296020508,1.0,1.0,0.980242908000946,1.0,-2.9463016986846924,1.360600829124451,1.5857008695602417,0.6914780139923096,1.0,1.0,0.0,212.03843688964844,217.0,80625.0234375,0.0,2519.1845703125,1.0,278.1499938964844,282.9716186523437,301.0434875488281,306.31524658203125,293.1499938964844,293.1499938964844,278.1499938964844,35999.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353187441825867,1.0,0.0,0.0,3.996427774429321,3.996455192565918,1.0657054190232884e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13359.7353515625,0.0,1953.8170166015625,1895.4371337890625,0.0,2798.010986328125,0.983193576335907,1.0,0.0,3.0,1.0,0.0
17680380,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.774664580821991,0.37028568983078,0.337869644165039,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.9990000128746032,0.8983404040336609,0.7655468583106995,297.4403686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.8478109240531921,0.4914144873619079,0.3461288511753082,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.7886729836463928,0.3908864259719848,0.3749828636646271,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.5518887042999268,0.1352080553770065,0.6362606287002563,285.0171813964844,284.95001220703125,305.2003479003906,298.0118408203125,300.9217834472656,297.2265930175781,285.0174255371094,1.0,0.5997902154922485,1.0,1.0,0.9831330180168152,1.0,-2.954594373703003,1.364461064338684,1.5901334285736084,0.6934685707092285,1.0,1.0,0.0,213.53271484375,220.0,80671.5,0.0,2542.064697265625,1.0,278.1499938964844,282.97430419921875,301.016845703125,306.2911682128906,293.1499938964844,293.1499938964844,278.1499938964844,35999.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363815546035767,1.0,0.0,0.0,3.99643874168396,3.996466398239136,1.0657114444256877e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13357.4423828125,0.0,1953.8333740234373,1895.4371337890625,0.0,2807.927490234375,0.9831961989402772,1.0,0.0,3.0,1.0,0.0
17680440,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.774664580821991,0.37028568983078,0.337869644165039,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.9990000128746032,0.8983404040336609,0.7655468583106995,297.4403686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.8478109240531921,0.4914144873619079,0.3461288511753082,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.7886729836463928,0.3908864259719848,0.3749828636646271,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.5518887042999268,0.1352080553770065,0.6362606287002563,285.0171813964844,284.95001220703125,305.2003479003906,298.0118408203125,300.9217834472656,297.2265930175781,285.0174255371094,1.0,0.5997902154922485,1.0,1.0,0.9831330180168152,1.0,-2.954594373703003,1.364461064338684,1.5901334285736084,0.6934685707092285,1.0,1.0,0.0,213.53271484375,220.0,80671.5,0.0,2542.064697265625,1.0,278.1499938964844,282.97430419921875,301.016845703125,306.2911682128906,293.1499938964844,293.1499938964844,278.1499938964844,35999.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363815546035767,1.0,0.0,0.0,3.99643874168396,3.996466398239136,1.0657114444256877e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13357.4423828125,0.0,1953.8333740234373,1895.4371337890625,0.0,2807.927490234375,0.9831961989402772,1.0,0.0,3.0,1.0,0.0
17680500,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.7740004062652588,0.3702198266983032,0.3378393650054931,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.9990000128746032,0.8983427286148071,0.7674207091331482,297.4404602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.8481666445732117,0.4932613670825958,0.3474303483963012,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.7882364392280579,0.3911850750446319,0.3752943575382232,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.5514797568321228,0.1352651566267013,0.6366817951202393,285.02001953125,284.95001220703125,305.1813049316406,297.9970703125,300.9128723144531,297.2263488769531,285.0202941894531,1.0,0.6009078025817871,1.0,1.0,0.9845780730247498,1.0,-2.959256172180176,1.3666441440582275,1.5926120281219482,0.6945973634719849,1.0,1.0,0.0,214.4809112548828,220.0,80700.390625,0.0,2555.520751953125,1.0,278.1499938964844,282.9759826660156,301.00250244140625,306.2785949707031,293.1499938964844,293.1499938964844,278.1499938964844,35999.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836972713470459,1.0,0.0,0.0,3.9964427947998047,3.996470212936402,1.0657134907887666e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13356.99609375,0.0,1953.839111328125,1895.4371337890625,0.0,2813.445068359375,0.9831971526145936,1.0,0.0,3.0,1.0,0.0
17680560,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.7732616662979126,0.3701514303684234,0.3378109931945801,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.9990000128746032,0.89825040102005,0.7695268392562866,297.44049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.8484392166137695,0.4951048493385315,0.3487329483032226,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.7877209186553955,0.3914802670478821,0.3756067454814911,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.5509912967681885,0.135310024023056,0.6370695233345032,285.0230407714844,284.95001220703125,305.16143798828125,297.9817199707031,300.903564453125,297.2260437011719,285.0233459472656,1.0,0.6021118760108948,1.0,1.0,0.9861512184143066,1.0,-2.964160919189453,1.3689396381378174,1.5952212810516355,0.6957800388336182,1.0,1.0,0.0,215.5360565185547,208.0,80731.234375,0.0,2570.009765625,1.0,278.1499938964844,282.9778137207031,300.98748779296875,306.2655029296875,293.1499938964844,293.1499938964844,278.1499938964844,35999.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375949263572693,1.0,0.0,0.0,3.996445894241333,3.9964733123779297,1.0657150824044948e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13356.6796875,0.0,1953.8436279296875,1895.4371337890625,0.0,2819.253173828125,0.9831978678703308,1.0,0.0,3.0,1.0,0.0
17680620,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.7752759456634521,0.3699347972869873,0.3375453352928161,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.9990000128746032,0.8986843228340149,0.7630329132080078,297.4397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.8526780009269714,0.4987087249755859,0.3511744737625122,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.7903068661689758,0.3919952511787414,0.3760132193565368,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.5528656840324402,0.1353656500577926,0.636875569820404,285.010986328125,284.95001220703125,305.119384765625,297.9493103027344,300.88232421875,297.22442626953125,285.00994873046875,1.0,0.5994813442230225,1.0,1.0,0.9892974495887756,1.0,-2.959245443344116,1.3663134574890137,1.592931866645813,0.694460928440094,1.0,1.0,0.0,212.6945037841797,211.0,80533.1875,0.0,2546.46728515625,1.0,278.1499938964844,282.9673767089844,300.9548034667969,306.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,35999.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387370705604553,1.0,0.0,0.0,3.996450662612915,3.996478080749512,1.0657176972017623e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13311.7607421875,0.0,1953.8507080078125,1895.4371337890625,0.0,2829.917724609375,0.9831990003585817,1.0,0.0,3.0,1.0,0.0
17680680,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.7752759456634521,0.3699347972869873,0.3375453352928161,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.9990000128746032,0.8986843228340149,0.7630329132080078,297.4397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.8526780009269714,0.4987087249755859,0.3511744737625122,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.7903068661689758,0.3919952511787414,0.3760132193565368,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.5528656840324402,0.1353656500577926,0.636875569820404,285.010986328125,284.95001220703125,305.119384765625,297.9493103027344,300.88232421875,297.22442626953125,285.00994873046875,1.0,0.5994813442230225,1.0,1.0,0.9892974495887756,1.0,-2.959245443344116,1.3663134574890137,1.592931866645813,0.694460928440094,1.0,1.0,0.0,212.6945037841797,211.0,80533.1875,0.0,2546.46728515625,1.0,278.1499938964844,282.9673767089844,300.9548034667969,306.2269287109375,293.1499938964844,293.1499938964844,278.1499938964844,35999.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387370705604553,1.0,0.0,0.0,3.996450662612915,3.996478080749512,1.0657176972017623e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13311.7607421875,0.0,1953.8507080078125,1895.4371337890625,0.0,2829.917724609375,0.9831990003585817,1.0,0.0,3.0,1.0,0.0
17680740,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.775776207447052,0.3696676194667816,0.3372778594493866,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.9990000128746032,0.8996217250823975,0.7609788179397583,297.4386291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.8553482294082642,0.502263605594635,0.3536135852336883,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.7913275957107544,0.392449676990509,0.3764142692089081,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.5535910725593567,0.1354845613241195,0.6371685862541199,285.0001525878906,284.95001220703125,305.0746154785156,297.9150085449219,300.8604431152344,297.2229919433594,284.9999084472656,1.0,0.5994004011154175,1.0,1.0,0.9924437403678894,1.0,-2.9602065086364746,1.366637945175171,1.5935684442520142,0.694327712059021,1.0,1.0,0.0,211.882553100586,214.0,80414.2265625,0.0,2544.16796875,1.0,278.1499938964844,282.9594116210937,300.91949462890625,306.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,35999.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395782709121704,1.0,0.0,0.0,3.996453285217285,3.996480941772461,1.0657191751306527e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13273.4208984375,0.0,1953.854736328125,1895.4371337890625,0.0,2837.775146484375,0.983199656009674,1.0,0.0,3.0,1.0,0.0
17680800,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.775776207447052,0.3696676194667816,0.3372778594493866,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.9990000128746032,0.8996217250823975,0.7609788179397583,297.4386291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.8553482294082642,0.502263605594635,0.3536135852336883,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.7913275957107544,0.392449676990509,0.3764142692089081,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.5535910725593567,0.1354845613241195,0.6371685862541199,285.0001525878906,284.95001220703125,305.0746154785156,297.9150085449219,300.8604431152344,297.2229919433594,284.9999084472656,1.0,0.5994004011154175,1.0,1.0,0.9924437403678894,1.0,-2.9602065086364746,1.366637945175171,1.5935684442520142,0.694327712059021,1.0,1.0,0.0,211.882553100586,214.0,80414.2265625,0.0,2544.16796875,1.0,278.1499938964844,282.9594116210937,300.91949462890625,306.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,35999.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395782709121704,1.0,0.0,0.0,3.996453285217285,3.996480941772461,1.0657191751306527e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13273.4208984375,0.0,1953.854736328125,1895.4371337890625,0.0,2837.775146484375,0.983199656009674,1.0,0.0,3.0,1.0,0.0
17680860,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.7752730250358582,0.3694191575050354,0.3370666205883026,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.9990000128746032,0.900130033493042,0.7619591355323792,297.4378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.8569475412368774,0.5058416724205017,0.3560994863510132,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.791290283203125,0.3928914964199066,0.3768473863601684,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.5535349249839783,0.1356179416179657,0.6378336548805237,284.9973449707031,284.95001220703125,305.0275573730469,297.879150390625,300.83795166015625,297.22186279296875,284.997314453125,1.0,0.6004311442375183,1.0,1.0,0.9953410029411316,1.0,-2.9654362201690674,1.369042158126831,1.5963940620422363,0.6954178214073181,1.0,1.0,0.0,212.47756958007807,217.0,80373.421875,0.0,2556.92333984375,1.0,278.1499938964844,282.9567565917969,300.88409423828125,306.1399841308594,293.1499938964844,293.1499938964844,278.1499938964844,35999.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405842185020447,1.0,0.0,0.0,3.996454954147339,3.996482610702514,1.0657200846253545e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13251.4921875,0.0,1953.857177734375,1895.4371337890625,0.0,2847.173828125,0.9832000732421876,1.0,0.0,3.0,1.0,0.0
17680920,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.7752730250358582,0.3694191575050354,0.3370666205883026,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.9990000128746032,0.900130033493042,0.7619591355323792,297.4378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.8569475412368774,0.5058416724205017,0.3560994863510132,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.791290283203125,0.3928914964199066,0.3768473863601684,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.5535349249839783,0.1356179416179657,0.6378336548805237,284.9973449707031,284.95001220703125,305.0275573730469,297.879150390625,300.83795166015625,297.22186279296875,284.997314453125,1.0,0.6004311442375183,1.0,1.0,0.9953410029411316,1.0,-2.9654362201690674,1.369042158126831,1.5963940620422363,0.6954178214073181,1.0,1.0,0.0,212.47756958007807,217.0,80373.421875,0.0,2556.92333984375,1.0,278.1499938964844,282.9567565917969,300.88409423828125,306.1399841308594,293.1499938964844,293.1499938964844,278.1499938964844,35999.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405842185020447,1.0,0.0,0.0,3.996454954147339,3.996482610702514,1.0657200846253545e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13251.4921875,0.0,1953.857177734375,1895.4371337890625,0.0,2847.173828125,0.9832000732421876,1.0,0.0,3.0,1.0,0.0
17680980,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.7741951942443848,0.3691780567169189,0.3368909358978271,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.9990000128746032,0.9001924395561218,0.7646974325180054,297.4372863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.8579153418540955,0.5094255805015564,0.3586125373840332,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.7906422019004822,0.3933248519897461,0.3772997260093689,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.5529648661613464,0.1357216387987136,0.6385405659675598,284.9978332519531,284.95001220703125,304.9786376953125,297.84210205078125,300.8147888183594,297.2207946777344,284.9979248046875,1.0,0.6021755933761597,1.0,1.0,0.998238205909729,1.0,-2.9729299545288086,1.3725558519363403,1.6003741025924685,0.6970931887626648,1.0,1.0,0.0,213.8788146972656,220.0,80368.9921875,0.0,2578.047607421875,1.0,278.1499938964844,282.95635986328125,300.8477478027344,306.1019897460937,293.1499938964844,293.1499938964844,278.1499938964844,35999.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417585492134094,1.0,0.0,0.0,3.9964561462402335,3.996483564376831,1.0657205393727054e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13236.1875,0.0,1953.858642578125,1895.4371337890625,0.0,2858.149658203125,0.9832003116607666,1.0,0.0,3.0,1.0,0.0
17681040,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.7741951942443848,0.3691780567169189,0.3368909358978271,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.9990000128746032,0.9001924395561218,0.7646974325180054,297.4372863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.8579153418540955,0.5094255805015564,0.3586125373840332,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.7906422019004822,0.3933248519897461,0.3772997260093689,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.5529648661613464,0.1357216387987136,0.6385405659675598,284.9978332519531,284.95001220703125,304.9786376953125,297.84210205078125,300.8147888183594,297.2207946777344,284.9979248046875,1.0,0.6021755933761597,1.0,1.0,0.998238205909729,1.0,-2.9729299545288086,1.3725558519363403,1.6003741025924685,0.6970931887626648,1.0,1.0,0.0,213.8788146972656,220.0,80368.9921875,0.0,2578.047607421875,1.0,278.1499938964844,282.95635986328125,300.8477478027344,306.1019897460937,293.1499938964844,293.1499938964844,278.1499938964844,35999.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417585492134094,1.0,0.0,0.0,3.9964561462402335,3.996483564376831,1.0657205393727054e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13236.1875,0.0,1953.858642578125,1895.4371337890625,0.0,2858.149658203125,0.9832003116607666,1.0,0.0,3.0,1.0,0.0
