time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17681100,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.7735047936439514,0.3690564036369324,0.3368102610111236,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.9990000128746032,0.9000685214996338,0.7665338516235352,297.4369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.858228325843811,0.5112149119377136,0.3598736524581909,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.7901575565338135,0.3935384452342987,0.377530574798584,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.5525292754173279,0.1357564479112625,0.6388615965843201,284.99884033203125,284.95001220703125,304.9535827636719,297.8232116699219,300.80303955078125,297.22027587890625,284.9989624023437,1.0,0.6032290458679199,1.0,1.0,0.99968683719635,1.0,-2.9772186279296875,1.3745790719985962,1.6026396751403809,0.6980684995651245,1.0,1.0,0.0,214.79347229003903,220.0,80375.2578125,0.0,2590.751953125,1.0,278.1499938964844,282.9566955566406,300.8291931152344,306.08331298828125,293.1499938964844,293.1499938964844,278.1499938964844,35999.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423919081687927,1.0,0.0,0.0,3.9964563846588135,3.99648380279541,1.0657207667463808e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13230.0166015625,0.0,1953.859130859375,1895.4371337890625,0.0,2864.071044921875,0.9832003712654114,1.0,0.0,3.0,1.0,0.0
17681160,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.7727591395378113,0.3689334690570831,0.3367315828800201,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.9990000128746032,0.8998776078224182,0.7685457468032837,297.4366760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.8584762215614319,0.5130019783973694,0.3611356914043426,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.7896139621734619,0.3937504589557647,0.377762883901596,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.5520349740982056,0.1357826888561248,0.6391604542732239,285.0000915527344,284.95001220703125,304.92822265625,297.8041687011719,300.7911376953125,297.2197265625,285.000244140625,1.0,0.6043483018875122,0.998484194278717,0.998484194278717,0.999749481678009,1.0,-2.9816956520080566,1.3767081499099731,1.6049875020980835,0.6991022825241089,1.0,1.0,0.0,215.78933715820312,208.0,80384.078125,0.0,2604.259033203125,1.0,278.1499938964844,282.9571838378906,300.8104553222656,306.064697265625,293.1499938964844,293.1499938964844,278.1499938964844,35999.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430452942848206,1.0,0.0,0.0,3.9964566230773926,3.996484279632568,1.0657208804332186e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13224.287109375,0.0,1953.859619140625,1895.4371337890625,0.0,2870.180419921875,0.9832004308700562,1.0,0.0,3.0,1.0,0.0
17681220,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.7738012671470642,0.368725061416626,0.3365078568458557,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.9990000128746032,0.8998604416847229,0.7649781107902527,297.4358215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.861063539981842,0.5153868198394775,0.3627594709396362,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.7910146117210388,0.3939996659755707,0.3779565095901489,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.5530341863632202,0.1357877999544143,0.6389675140380859,284.99237060546875,284.95001220703125,304.893310546875,297.7781066894531,300.7737731933594,297.2183837890625,284.99151611328125,1.0,0.602802038192749,0.9964227080345154,0.9964227080345154,0.9998346567153932,1.0,-2.9791085720062256,1.3753408193588257,1.6037677526474,0.6983922123908997,1.0,1.0,0.0,214.22935485839844,208.0,80250.1953125,0.0,2591.43359375,1.0,278.1499938964844,282.9502868652344,300.7842102050781,306.0341186523437,293.1499938964844,293.1499938964844,278.1499938964844,35999.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438802361488342,1.0,0.0,0.0,3.996457099914551,3.996484518051148,1.065721107806894e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13193.29296875,0.0,1953.860107421875,1895.4371337890625,0.0,2877.9892578125,0.9832005500793456,1.0,0.0,3.0,1.0,0.0
17681280,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.774707019329071,0.3686076700687408,0.3363675773143768,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849548339844,0.9990000128746032,0.900046169757843,0.7620201706886292,297.43524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.8627453446388245,0.516487181186676,0.3634949326515198,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.7921067476272583,0.3940985798835754,0.3780116736888885,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98614501953125,0.5538492202758789,0.1357911080121994,0.6387566328048706,284.98516845703125,284.95001220703125,304.8767395019531,297.7657775878906,300.765380859375,297.2176208496094,284.98406982421875,1.0,0.6016146540641785,0.9954525828361512,0.9954525828361512,0.999874711036682,1.0,-2.9760851860046387,1.373829364776611,1.6022557020187378,0.6975286602973938,1.0,1.0,0.0,212.9021911621093,211.0,80152.0234375,0.0,2579.00244140625,1.0,278.1499938964844,282.9446716308594,300.7713928222656,306.0165100097656,293.1499938964844,293.1499938964844,278.1499938964844,35999.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844202995300293,1.0,0.0,0.0,3.996457099914551,3.996484756469727,1.065721107806894e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13171.3408203125,0.0,1953.8602294921875,1895.4371337890625,0.0,2881.008056640625,0.9832005500793456,1.0,0.0,3.0,1.0,0.0
17681340,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721374511719,0.7751285433769226,0.368236631155014,0.3360066413879394,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720153808594,0.9990000128746032,0.900708019733429,0.7599810361862183,297.4335021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720764160156,0.865367591381073,0.5199207067489624,0.3658496737480163,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721069335937,0.7930128574371338,0.3943884670734405,0.3782579302787781,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97247314453125,0.5544955134391785,0.1358626335859298,0.6388385891914368,284.9721069335937,284.95001220703125,304.8246459960937,297.72723388671875,300.7400817871094,297.2158508300781,284.9717712402344,1.0,0.6014454960823059,0.9924209713935852,0.9924209713935852,1.0,1.0,-2.976410150527954,1.3739200830459597,1.6024900674819946,0.6971505284309387,1.0,1.0,0.0,212.0650177001953,214.0,80005.7578125,0.0,2575.376220703125,1.0,278.1499938964844,282.93505859375,300.7317199707031,305.9630432128906,293.1499938964844,293.1499938964844,278.1499938964844,35999.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.845042884349823,1.0,0.0,0.0,3.99645733833313,3.9964849948883057,1.0657213351805694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13127.08984375,0.0,1953.860595703125,1895.4371337890625,0.0,2888.865234375,0.9832006096839904,1.0,0.0,3.0,1.0,0.0
17681400,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721374511719,0.7751285433769226,0.368236631155014,0.3360066413879394,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720153808594,0.9990000128746032,0.900708019733429,0.7599810361862183,297.4335021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720764160156,0.865367591381073,0.5199207067489624,0.3658496737480163,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721069335937,0.7930128574371338,0.3943884670734405,0.3782579302787781,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97247314453125,0.5544955134391785,0.1358626335859298,0.6388385891914368,284.9721069335937,284.95001220703125,304.8246459960937,297.72723388671875,300.7400817871094,297.2158508300781,284.9717712402344,1.0,0.6014454960823059,0.9924209713935852,0.9924209713935852,1.0,1.0,-2.976410150527954,1.3739200830459597,1.6024900674819946,0.6971505284309387,1.0,1.0,0.0,212.0650177001953,214.0,80005.7578125,0.0,2575.376220703125,1.0,278.1499938964844,282.93505859375,300.7317199707031,305.9630432128906,293.1499938964844,293.1499938964844,278.1499938964844,35999.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.845042884349823,1.0,0.0,0.0,3.99645733833313,3.9964849948883057,1.0657213351805694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13127.08984375,0.0,1953.860595703125,1895.4371337890625,0.0,2888.865234375,0.9832006096839904,1.0,0.0,3.0,1.0,0.0
17681460,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674072265625,0.7745504379272461,0.3678877651691437,0.3357052206993103,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96734619140625,0.9990000128746032,0.9009380340576172,0.7609738707542419,297.4322204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673767089844,0.8668799996376038,0.5233777761459351,0.3682509660720825,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673767089844,0.7928622364997864,0.3946742415428161,0.3785425126552582,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.967529296875,0.5543578267097473,0.1359481364488601,0.6392908096313477,284.9673767089844,284.95001220703125,304.7723388671875,297.6888732910156,300.71514892578125,297.2144775390625,284.9672546386719,1.0,0.6023865938186646,0.9894914627075196,0.9894914627075196,1.0,1.0,-2.9810099601745605,1.3760796785354614,1.6049302816390991,0.697998583316803,1.0,1.0,0.0,212.634033203125,217.0,79942.4375,0.0,2586.919189453125,1.0,278.1499938964844,282.9310302734375,300.69366455078125,305.9180603027344,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8460026383399963,1.0,0.0,0.0,3.996457576751709,3.9964849948883057,1.0657213351805694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13100.5263671875,0.0,1953.86083984375,1895.4371337890625,0.0,2897.845458984375,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17681520,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674072265625,0.7745504379272461,0.3678877651691437,0.3357052206993103,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96734619140625,0.9990000128746032,0.9009380340576172,0.7609738707542419,297.4322204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673767089844,0.8668799996376038,0.5233777761459351,0.3682509660720825,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673767089844,0.7928622364997864,0.3946742415428161,0.3785425126552582,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.967529296875,0.5543578267097473,0.1359481364488601,0.6392908096313477,284.9673767089844,284.95001220703125,304.7723388671875,297.6888732910156,300.71514892578125,297.2144775390625,284.9672546386719,1.0,0.6023865938186646,0.9894914627075196,0.9894914627075196,1.0,1.0,-2.9810099601745605,1.3760796785354614,1.6049302816390991,0.697998583316803,1.0,1.0,0.0,212.634033203125,217.0,79942.4375,0.0,2586.919189453125,1.0,278.1499938964844,282.9310302734375,300.69366455078125,305.9180603027344,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8460026383399963,1.0,0.0,0.0,3.996457576751709,3.9964849948883057,1.0657213351805694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13100.5263671875,0.0,1953.86083984375,1895.4371337890625,0.0,2897.845458984375,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17681580,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664611816406,0.7733864188194275,0.3675506114959717,0.3354437947273254,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664611816406,0.9990000128746032,0.9007103443145752,0.7637696266174316,297.43115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664611816406,0.8677233457565308,0.5268424153327942,0.3706810474395752,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664611816406,0.7920899391174316,0.394961267709732,0.3788560926914215,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96649169921875,0.5536918640136719,0.1360035091638565,0.6397857069969177,284.9664611816406,284.95001220703125,304.72021484375,297.651123046875,300.6905212402344,297.2132568359375,284.96649169921875,1.0,0.604060709476471,0.9865618944168092,0.9865618944168092,1.0,1.0,-2.987945556640625,1.3793723583221436,1.6085731983184814,0.6994630098342896,1.0,1.0,0.0,214.0310516357422,220.0,79922.375,0.0,2607.127685546875,1.0,278.1499938964844,282.9296875,300.65643310546875,305.8775939941406,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8470907807350159,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13082.4189453125,0.0,1953.8609619140625,1895.4371337890625,0.0,2908.0302734375,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17681640,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664611816406,0.7733864188194275,0.3675506114959717,0.3354437947273254,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664611816406,0.9990000128746032,0.9007103443145752,0.7637696266174316,297.43115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664611816406,0.8677233457565308,0.5268424153327942,0.3706810474395752,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664611816406,0.7920899391174316,0.394961267709732,0.3788560926914215,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96649169921875,0.5536918640136719,0.1360035091638565,0.6397857069969177,284.9664611816406,284.95001220703125,304.72021484375,297.651123046875,300.6905212402344,297.2132568359375,284.96649169921875,1.0,0.604060709476471,0.9865618944168092,0.9865618944168092,1.0,1.0,-2.987945556640625,1.3793723583221436,1.6085731983184814,0.6994630098342896,1.0,1.0,0.0,214.0310516357422,220.0,79922.375,0.0,2607.127685546875,1.0,278.1499938964844,282.9296875,300.65643310546875,305.8775939941406,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8470907807350159,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13082.4189453125,0.0,1953.8609619140625,1895.4371337890625,0.0,2908.0302734375,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17681700,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9668884277344,0.7726640701293945,0.3673827052116394,0.3353212773799896,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9668884277344,0.9990000128746032,0.9004520773887634,0.7656058669090271,297.4306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9668884277344,0.8679801821708679,0.5285735130310059,0.3719010949134826,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9668884277344,0.7915549278259277,0.3951048552989959,0.3790201246738434,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96685791015625,0.5532185435295105,0.1360158622264862,0.6400052309036255,284.9668884277344,284.95001220703125,304.6943664550781,297.632568359375,300.6783447265625,297.212646484375,284.9669494628906,1.0,0.6050697565078735,0.9850971698760986,0.9850971698760986,1.0,1.0,-2.991934537887573,1.3812706470489502,1.610663890838623,0.700332760810852,1.0,1.0,0.0,214.93130493164065,220.0,79922.3828125,0.0,2619.279052734375,1.0,278.1499938964844,282.9296569824219,300.6380920410156,305.8584289550781,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8476619124412537,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13075.35546875,0.0,1953.8609619140625,1895.4371337890625,0.0,2913.37646484375,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17681760,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677734375,0.7718622088432312,0.3672139644622803,0.3352023959159851,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677734375,0.9990000128746032,0.900094747543335,0.7676936984062195,297.43017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677734375,0.8681414723396301,0.5303011536598206,0.3731224238872528,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677734375,0.7909356951713562,0.3952479362487793,0.3791879713535309,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677124023437,0.5526593923568726,0.1360156387090683,0.6401907801628113,284.9677734375,284.95001220703125,304.668701171875,297.6142578125,300.666259765625,297.2120361328125,284.9678649902344,1.0,0.6061733961105347,0.9834954738616944,0.9834954738616944,1.0,1.0,-2.996193647384644,1.3832926750183103,1.612900972366333,0.70126873254776,1.0,1.0,0.0,215.94757080078125,223.0,79927.796875,0.0,2632.56787109375,1.0,278.1499938964844,282.929931640625,300.6199645996094,305.83990478515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482453227043152,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13069.3935546875,0.0,1953.861083984375,1895.4371337890625,0.0,2918.8388671875,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17681820,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9705505371094,0.7700564861297607,0.3668671250343323,0.3349681496620178,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706115722656,0.9990000128746032,0.899051308631897,0.7725136876106262,297.4283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9705810546875,0.8681836128234863,0.5336560606956482,0.3755195736885071,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9705810546875,0.7894831895828247,0.3955281376838684,0.3795299232006073,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.970458984375,0.5513020157814026,0.1359687894582748,0.6404103636741638,284.9705810546875,284.95001220703125,304.61822509765625,297.5787048339844,300.6423034667969,297.2105407714844,284.9707336425781,1.0,0.6086037158966064,0.9802921414375304,0.9802921414375304,1.0,1.0,-3.005262851715088,1.387598752975464,1.6176642179489136,0.7032901048660278,1.0,1.0,0.0,218.27609252929688,211.0,79950.9609375,0.0,2661.818603515625,1.0,278.1499938964844,282.9312744140625,300.5846252441406,305.80474853515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8494341373443604,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13060.1220703125,0.0,1953.861083984375,1895.4371337890625,0.0,2929.970947265625,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17681880,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9705505371094,0.7700564861297607,0.3668671250343323,0.3349681496620178,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706115722656,0.9990000128746032,0.899051308631897,0.7725136876106262,297.4283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9705810546875,0.8681836128234863,0.5336560606956482,0.3755195736885071,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9705810546875,0.7894831895828247,0.3955281376838684,0.3795299232006073,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.970458984375,0.5513020157814026,0.1359687894582748,0.6404103636741638,284.9705810546875,284.95001220703125,304.61822509765625,297.5787048339844,300.6423034667969,297.2105407714844,284.9707336425781,1.0,0.6086037158966064,0.9802921414375304,0.9802921414375304,1.0,1.0,-3.005262851715088,1.387598752975464,1.6176642179489136,0.7032901048660278,1.0,1.0,0.0,218.27609252929688,211.0,79950.9609375,0.0,2661.818603515625,1.0,278.1499938964844,282.9312744140625,300.5846252441406,305.80474853515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8494341373443604,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13060.1220703125,0.0,1953.861083984375,1895.4371337890625,0.0,2929.970947265625,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17681940,297.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564514160156,0.7716917395591736,0.3664402663707733,0.3345232009887695,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561767578125,0.9990000128746032,0.898563027381897,0.7666404247283936,297.42486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.956298828125,0.8720980882644653,0.536829948425293,0.377691239118576,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564208984375,0.7916423678398132,0.3957342803478241,0.3796544373035431,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573059082031,0.5527647137641907,0.1358769237995147,0.6396054029464722,284.95635986328125,284.95001220703125,304.5691833496094,297.5447692871094,300.6172790527344,297.2077331542969,284.955322265625,1.0,0.6059931516647339,0.9770888686180116,0.9770888686180116,1.0,1.0,-2.9994800090789795,1.3846232891082764,1.6148567199707031,0.701622486114502,1.0,1.0,0.0,215.6322021484375,199.0,79727.3359375,0.0,2637.202880859375,1.0,278.1499938964844,282.9195861816406,300.5494079589844,305.76031494140625,293.1499938964844,293.1499938964844,278.1499938964844,36011.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8503789901733398,1.0,0.0,0.0,3.996123552322388,3.996150970458984,1.0655433015926974e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13010.9921875,0.0,1953.5130615234373,1895.4371337890625,0.0,2938.820556640625,0.9831286072731018,1.0,0.0,3.0,1.0,0.0
17682000,297.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564514160156,0.7716917395591736,0.3664402663707733,0.3345232009887695,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561767578125,0.9990000128746032,0.898563027381897,0.7666404247283936,297.42486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.956298828125,0.8720980882644653,0.536829948425293,0.377691239118576,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564208984375,0.7916423678398132,0.3957342803478241,0.3796544373035431,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573059082031,0.5527647137641907,0.1358769237995147,0.6396054029464722,284.95635986328125,284.95001220703125,304.5691833496094,297.5447692871094,300.6172790527344,297.2077331542969,284.955322265625,1.0,0.6059931516647339,0.9770888686180116,0.9770888686180116,1.0,1.0,-2.9994800090789795,1.3846232891082764,1.6148567199707031,0.701622486114502,1.0,1.0,0.0,215.6322021484375,199.0,79727.3359375,0.0,2637.202880859375,1.0,278.1499938964844,282.9195861816406,300.5494079589844,305.76031494140625,293.1499938964844,293.1499938964844,278.1499938964844,36011.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8503789901733398,1.0,0.0,0.0,3.996123552322388,3.996150970458984,1.0655433015926974e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13010.9921875,0.0,1953.5130615234373,1895.4371337890625,0.0,2938.820556640625,0.9831286072731018,1.0,0.0,3.0,1.0,0.0
17682060,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93365478515625,0.7757200002670288,0.3659223020076751,0.3338748514652252,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9334716796875,0.9990000128746032,0.8995041847229004,0.7534618973731995,297.4202575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335327148437,0.8787574768066406,0.5398395657539368,0.3796382844448089,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9336242675781,0.7963016629219055,0.3958372473716736,0.3795619904994964,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342956542969,0.5563137531280518,0.1358520835638046,0.6383724212646484,284.93359375,284.95001220703125,304.52203369140625,297.5128173828125,300.5923156738281,297.2044677734375,284.932861328125,1.0,0.6005045771598816,0.974008321762085,0.974008321762085,1.0,1.0,-2.9836130142211914,1.3767718076705933,1.606841206550598,0.6971763372421265,0.9827682971954346,0.9827682971954346,0.0,209.64663696289065,202.0,79242.7578125,0.0,2576.60498046875,1.0,278.1499938964844,282.9060363769531,300.51422119140625,305.696533203125,293.1499938964844,293.1499938964844,278.1499938964844,36458.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8506432771682739,1.0,0.0,0.0,3.982480049133301,3.9825074672698975,1.0582797358438256e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12909.4443359375,0.0,1939.2298583984373,1895.4371337890625,0.0,2941.29638671875,0.980210542678833,1.0,0.0,3.0,1.0,0.0
17682120,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93365478515625,0.7757200002670288,0.3659223020076751,0.3338748514652252,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9334716796875,0.9990000128746032,0.8995041847229004,0.7534618973731995,297.4202575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335327148437,0.8787574768066406,0.5398395657539368,0.3796382844448089,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9336242675781,0.7963016629219055,0.3958372473716736,0.3795619904994964,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342956542969,0.5563137531280518,0.1358520835638046,0.6383724212646484,284.93359375,284.95001220703125,304.52203369140625,297.5128173828125,300.5923156738281,297.2044677734375,284.932861328125,1.0,0.6005045771598816,0.974008321762085,0.974008321762085,1.0,1.0,-2.9836130142211914,1.3767718076705933,1.606841206550598,0.6971763372421265,0.9827682971954346,0.9827682971954346,0.0,209.64663696289065,202.0,79242.7578125,0.0,2576.60498046875,1.0,278.1499938964844,282.9060363769531,300.51422119140625,305.696533203125,293.1499938964844,293.1499938964844,278.1499938964844,36458.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8506432771682739,1.0,0.0,0.0,3.982480049133301,3.9825074672698975,1.0582797358438256e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12909.4443359375,0.0,1939.2298583984373,1895.4371337890625,0.0,2941.29638671875,0.980210542678833,1.0,0.0,3.0,1.0,0.0
17682180,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9348449707031,0.7776699662208557,0.365517109632492,0.3333770036697387,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349365234375,0.9990000128746032,0.9011133909225464,0.7467957735061646,297.4173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349060058594,0.8830437064170837,0.5429656505584717,0.3816940486431122,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9348449707031,0.7987493872642517,0.3959971368312835,0.3795839250087738,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345092773437,0.558374285697937,0.1360208541154861,0.6383914947509766,284.93487548828125,284.95001220703125,304.4771423339844,297.48321533203125,300.5702819824219,297.20330810546875,284.9352111816406,1.0,0.5984048843383789,0.9709277749061584,0.9709277749061584,1.0,1.0,-2.977504253387451,1.373717188835144,1.6037869453430176,0.6950653791427612,0.9720454812049866,0.9720454812049866,0.0,206.7127380371093,205.0,78860.8984375,0.0,2550.2509765625,1.0,278.1499938964844,282.9141540527344,300.4820251464844,305.6321716308594,293.1499938964844,293.1499938964844,278.1499938964844,36668.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8503422141075134,1.0,0.0,0.0,3.955607652664185,3.955634832382202,1.0440461437610793e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12826.931640625,0.0,1905.91748046875,1895.4371337890625,0.0,2938.475830078125,0.9743847250938416,1.0,0.0,3.0,1.0,0.0
17682240,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9348449707031,0.7776699662208557,0.365517109632492,0.3333770036697387,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349365234375,0.9990000128746032,0.9011133909225464,0.7467957735061646,297.4173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349060058594,0.8830437064170837,0.5429656505584717,0.3816940486431122,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9348449707031,0.7987493872642517,0.3959971368312835,0.3795839250087738,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345092773437,0.558374285697937,0.1360208541154861,0.6383914947509766,284.93487548828125,284.95001220703125,304.4771423339844,297.48321533203125,300.5702819824219,297.20330810546875,284.9352111816406,1.0,0.5984048843383789,0.9709277749061584,0.9709277749061584,1.0,1.0,-2.977504253387451,1.373717188835144,1.6037869453430176,0.6950653791427612,0.9720454812049866,0.9720454812049866,0.0,206.7127380371093,205.0,78860.8984375,0.0,2550.2509765625,1.0,278.1499938964844,282.9141540527344,300.4820251464844,305.6321716308594,293.1499938964844,293.1499938964844,278.1499938964844,36668.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8503422141075134,1.0,0.0,0.0,3.955607652664185,3.955634832382202,1.0440461437610793e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12826.931640625,0.0,1905.91748046875,1895.4371337890625,0.0,2938.475830078125,0.9743847250938416,1.0,0.0,3.0,1.0,0.0
17682300,297.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390869140625,0.7780283689498901,0.3653692603111267,0.3332121074199676,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.9990000128746032,0.901765763759613,0.7454155087471008,297.41668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93914794921875,0.8844688534736633,0.544590950012207,0.3827919661998749,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390869140625,0.7993138432502747,0.3961147964000702,0.3796634972095489,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.5589661598205566,0.1361562609672546,0.6388434767723083,284.9391174316406,284.95001220703125,304.4556579589844,297.4693908691406,300.56024169921875,297.203369140625,284.939453125,1.0,0.5981488227844238,0.9693875312805176,0.9693875312805176,1.0,1.0,-2.977602481842041,1.37370765209198,1.603894829750061,0.6949057579040527,0.9709399938583374,0.9709399938583374,0.0,206.1593780517578,205.0,78756.3671875,0.0,2547.627197265625,1.0,278.1499938964844,282.9195251464844,300.4684753417969,305.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,36573.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850271463394165,1.0,0.0,0.0,3.945979595184326,3.9460065364837646,1.0389697990831337e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12803.8583984375,0.0,1892.7076416015625,1895.4371337890625,0.0,2937.813720703125,0.9721695780754088,1.0,0.0,3.0,1.0,0.0
17682360,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432373046875,0.778141975402832,0.365233451128006,0.3330747783184051,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433288574219,0.9990000128746032,0.9022967219352722,0.7447884678840637,297.4161682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432983398437,0.8856081962585449,0.546229898929596,0.3839130401611328,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432678222656,0.7996199727058411,0.3962426483631134,0.3797679841518402,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94293212890625,0.5593680739402771,0.13629911839962,0.6394150853157043,284.9432678222656,284.95001220703125,304.4349365234375,297.456298828125,300.5506591796875,297.2035522460937,284.943603515625,1.0,0.598222553730011,0.9680227637290956,0.9680227637290956,1.0,1.0,-2.9788413047790527,1.374258518218994,1.604582667350769,0.6950642466545105,0.9710882306098938,0.9710882306098938,0.0,205.9519958496093,208.0,78688.3125,0.0,2548.8916015625,1.0,278.1499938964844,282.9241943359375,300.4559631347656,305.5899658203125,293.1499938964844,293.1499938964844,278.1499938964844,36451.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8502748012542725,1.0,0.0,0.0,3.93877911567688,3.9388060569763184,1.035181526276574e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12787.705078125,0.0,1882.4517822265625,1895.4371337890625,0.0,2937.844482421875,0.9704811573028564,1.0,0.0,3.0,1.0,0.0
17682420,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.7778986692428589,0.3650308847427368,0.3328957855701446,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.9990000128746032,0.9028436541557312,0.745073139667511,297.41552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.8868542313575745,0.5487257242202759,0.3856412470340729,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.799652099609375,0.3964431285858154,0.3799576759338379,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.559630811214447,0.1365083307027816,0.640385627746582,284.9485778808594,284.95001220703125,304.4049377441406,297.4378662109375,300.5368957519531,297.203857421875,284.9488830566406,1.0,0.5988510847091675,0.9659483432769777,0.9659483432769777,1.0,1.0,-2.9824366569519043,1.375923752784729,1.6065129041671753,0.6957759857177734,0.9729565978050232,0.9729565978050232,0.0,206.1981506347656,208.0,78647.6484375,0.0,2556.875244140625,1.0,278.1499938964844,282.92938232421875,300.4385986328125,305.56719970703125,293.1499938964844,293.1499938964844,278.1499938964844,36250.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8504294157028198,1.0,0.0,0.0,3.93264412879944,3.932671070098877,1.0319593002350302e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12774.9755859375,0.0,1872.9635009765625,1895.4371337890625,0.0,2939.29296875,0.9689791798591614,1.0,0.0,3.0,1.0,0.0
17682480,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.7777451276779175,0.3649653792381286,0.3328423798084259,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.9990000128746032,0.9029604196548462,0.7453861832618713,297.415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8871579170227051,0.5495118498802185,0.3861893117427826,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.7995829582214355,0.3965059220790863,0.3800214827060699,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.5596455335617065,0.1365698277950287,0.6406954526901245,284.95001220703125,284.95001220703125,304.3958435058594,297.43243408203125,300.5327453613281,297.20391845703125,284.95025634765625,1.0,0.5991391539573669,0.965293288230896,0.965293288230896,1.0,1.0,-2.983856201171875,1.3765864372253418,1.6072697639465332,0.6960792541503906,0.9737786054611206,0.9737786054611206,0.0,206.376220703125,211.0,78646.15625,0.0,2560.4423828125,1.0,278.1499938964844,282.9306030273437,300.4334716796875,305.56121826171875,293.1499938964844,293.1499938964844,278.1499938964844,36189.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8505021929740906,1.0,0.0,0.0,3.93161940574646,3.9316461086273193,1.031421561492607e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12773.0771484375,0.0,1871.160400390625,1895.4371337890625,0.0,2939.974609375,0.9687106609344482,1.0,0.0,3.0,1.0,0.0
17682540,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538879394531,0.7766228318214417,0.3646681904792785,0.3326241374015808,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95391845703125,0.9990000128746032,0.9030349850654602,0.7480702996253967,297.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95391845703125,0.8878576755523682,0.5527581572532654,0.3884734511375427,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538879394531,0.7987985610961914,0.3967529535293579,0.3803000748157501,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537658691406,0.5592465996742249,0.136774867773056,0.6418958306312561,284.9538879394531,284.95001220703125,304.3602905273437,297.4119873046875,300.5163269042969,297.2038269042969,284.9540405273437,1.0,0.6008673310279846,0.9625637531280518,0.9625637531280518,1.0,1.0,-2.991342306137085,1.3801045417785645,1.6112377643585205,0.6977774500846863,0.9781419634819032,0.9781419634819032,0.0,207.7334747314453,214.0,78705.5390625,0.0,2581.43701171875,1.0,278.1499938964844,282.932861328125,300.4142761230469,305.54351806640625,293.1499938964844,293.1499938964844,278.1499938964844,35979.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.851001501083374,1.0,0.0,0.0,3.932922601699829,3.932949304580689,1.0321053878215023e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12777.2841796875,0.0,1871.14111328125,1895.4371337890625,0.0,2944.652099609375,0.968869686126709,1.0,0.0,3.0,1.0,0.0
17682600,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538879394531,0.7766228318214417,0.3646681904792785,0.3326241374015808,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95391845703125,0.9990000128746032,0.9030349850654602,0.7480702996253967,297.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95391845703125,0.8878576755523682,0.5527581572532654,0.3884734511375427,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538879394531,0.7987985610961914,0.3967529535293579,0.3803000748157501,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537658691406,0.5592465996742249,0.136774867773056,0.6418958306312561,284.9538879394531,284.95001220703125,304.3602905273437,297.4119873046875,300.5163269042969,297.2038269042969,284.9540405273437,1.0,0.6008673310279846,0.9625637531280518,0.9625637531280518,1.0,1.0,-2.991342306137085,1.3801045417785645,1.6112377643585205,0.6977774500846863,0.9781419634819032,0.9781419634819032,0.0,207.7334747314453,214.0,78705.5390625,0.0,2581.43701171875,1.0,278.1499938964844,282.932861328125,300.4142761230469,305.54351806640625,293.1499938964844,293.1499938964844,278.1499938964844,35979.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.851001501083374,1.0,0.0,0.0,3.932922601699829,3.932949304580689,1.0321053878215023e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12777.2841796875,0.0,1871.14111328125,1895.4371337890625,0.0,2944.652099609375,0.968869686126709,1.0,0.0,3.0,1.0,0.0
17682660,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.955810546875,0.7750147581100464,0.3643267452716827,0.3323888182640075,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.9990000128746032,0.9025802612304688,0.752124011516571,297.41265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.8879804611206055,0.5559475421905518,0.3907361924648285,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.797515332698822,0.3969688415527344,0.3805732131004333,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557800292969,0.5583261847496033,0.1368895471096038,0.6428127288818359,284.9558410644531,284.95001220703125,304.32867431640625,297.39532470703125,300.5014343261719,297.2031555175781,284.9559326171875,1.0,0.6030762791633606,0.9594175219535828,0.9594175219535828,1.0,1.0,-3.0000815391540527,1.3841983079910278,1.6158831119537354,0.6998076438903809,0.9829774498939514,0.9829774498939514,0.0,209.6967163085937,217.0,78826.7421875,0.0,2608.000732421875,1.0,278.1499938964844,282.9324951171875,300.3983154296875,305.5335693359375,293.1499938964844,293.1499938964844,278.1499938964844,35842.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8516289591789246,1.0,0.0,0.0,3.93939471244812,3.93942141532898,1.0355050790167295e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12793.2001953125,0.0,1878.327392578125,1895.4371337890625,0.0,2950.5302734375,0.9702388644218444,1.0,0.0,3.0,1.0,0.0
17682720,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.955810546875,0.7750147581100464,0.3643267452716827,0.3323888182640075,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.9990000128746032,0.9025802612304688,0.752124011516571,297.41265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.8879804611206055,0.5559475421905518,0.3907361924648285,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.797515332698822,0.3969688415527344,0.3805732131004333,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557800292969,0.5583261847496033,0.1368895471096038,0.6428127288818359,284.9558410644531,284.95001220703125,304.32867431640625,297.39532470703125,300.5014343261719,297.2031555175781,284.9559326171875,1.0,0.6030762791633606,0.9594175219535828,0.9594175219535828,1.0,1.0,-3.0000815391540527,1.3841983079910278,1.6158831119537354,0.6998076438903809,0.9829774498939514,0.9829774498939514,0.0,209.6967163085937,217.0,78826.7421875,0.0,2608.000732421875,1.0,278.1499938964844,282.9324951171875,300.3983154296875,305.5335693359375,293.1499938964844,293.1499938964844,278.1499938964844,35842.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8516289591789246,1.0,0.0,0.0,3.93939471244812,3.93942141532898,1.0355050790167295e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12793.2001953125,0.0,1878.327392578125,1895.4371337890625,0.0,2950.5302734375,0.9702388644218444,1.0,0.0,3.0,1.0,0.0
17682780,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568176269531,0.7730943560600281,0.3639452159404754,0.3321304321289062,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95684814453125,0.9990000128746032,0.9016703963279724,0.7570713758468628,297.41082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95684814453125,0.8877208828926086,0.5590817928314209,0.392970860004425,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568176269531,0.7959088087081909,0.3971549570560455,0.3808323740959167,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.956787109375,0.5570199489593506,0.1369147598743438,0.6433954238891602,284.9568176269531,284.95001220703125,304.3014221191406,297.3827819824219,300.48834228515625,297.2020263671875,284.9569091796875,1.0,0.6055688261985779,0.9562712907791138,0.9562712907791138,1.0,1.0,-3.0094168186187744,1.3885703086853027,1.6208465099334717,0.7020128965377808,0.9880383610725404,0.9880383610725404,0.0,212.05636596679688,220.0,78988.296875,0.0,2637.87451171875,1.0,278.1499938964844,282.9308166503906,300.3860168457031,305.5301208496094,293.1499938964844,293.1499938964844,278.1499938964844,35756.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8522802591323853,1.0,0.0,0.0,3.948920249938965,3.9489471912384033,1.0405190096207662e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12817.3203125,0.0,1889.884033203125,1895.4371337890625,0.0,2956.632568359375,0.9723321199417114,1.0,0.0,3.0,1.0,0.0
17682840,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568176269531,0.7730943560600281,0.3639452159404754,0.3321304321289062,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95684814453125,0.9990000128746032,0.9016703963279724,0.7570713758468628,297.41082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95684814453125,0.8877208828926086,0.5590817928314209,0.392970860004425,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568176269531,0.7959088087081909,0.3971549570560455,0.3808323740959167,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.956787109375,0.5570199489593506,0.1369147598743438,0.6433954238891602,284.9568176269531,284.95001220703125,304.3014221191406,297.3827819824219,300.48834228515625,297.2020263671875,284.9569091796875,1.0,0.6055688261985779,0.9562712907791138,0.9562712907791138,1.0,1.0,-3.0094168186187744,1.3885703086853027,1.6208465099334717,0.7020128965377808,0.9880383610725404,0.9880383610725404,0.0,212.05636596679688,220.0,78988.296875,0.0,2637.87451171875,1.0,278.1499938964844,282.9308166503906,300.3860168457031,305.5301208496094,293.1499938964844,293.1499938964844,278.1499938964844,35756.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8522802591323853,1.0,0.0,0.0,3.948920249938965,3.9489471912384033,1.0405190096207662e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12817.3203125,0.0,1889.884033203125,1895.4371337890625,0.0,2956.632568359375,0.9723321199417114,1.0,0.0,3.0,1.0,0.0
17682900,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571838378906,0.7720589637756348,0.3637423813343048,0.3319933712482452,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571838378906,0.9990000128746032,0.9010700583457948,0.7597697377204895,297.4097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571838378906,0.8874947428703308,0.5606312155723572,0.3940781652927398,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571838378906,0.795026421546936,0.3972388803958893,0.3809566795825958,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571533203125,0.5562602281570435,0.1368976682424545,0.6435679197311401,284.9571838378906,284.95001220703125,304.2895812988281,297.378173828125,300.4825439453125,297.2013244628906,284.9572448730469,1.0,0.6068796515464783,0.9546982049942015,0.9546982049942015,1.0,1.0,-3.014183759689331,1.390800714492798,1.6233830451965332,0.7031472325325012,0.9906641244888306,0.9906641244888306,0.0,213.3372039794922,220.0,79080.234375,0.0,2653.583740234375,1.0,278.1499938964844,282.9297180175781,300.3813781738281,305.5307006835937,293.1499938964844,293.1499938964844,278.1499938964844,35725.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85258948802948,1.0,0.0,0.0,3.95443606376648,3.954463243484497,1.0434278010507114e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12831.8525390625,0.0,1896.75244140625,1895.4371337890625,0.0,2959.530029296875,0.9735573530197144,1.0,0.0,3.0,1.0,0.0
