time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17682960,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574890136719,0.7709872126579285,0.3635325133800506,0.3318515419960022,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574890136719,0.9990000128746032,0.9003781676292419,0.7625827193260193,297.40875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574890136719,0.887219250202179,0.562169075012207,0.3951787650585174,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574890136719,0.7941049933433533,0.3973173797130584,0.3810775876045227,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574584960937,0.5554418563842773,0.136861965060234,0.6436634063720703,284.9574890136719,284.95001220703125,304.2789611816406,297.3747253417969,300.4772644042969,297.2005615234375,284.9575500488281,1.0,0.6082202792167664,0.9530251026153564,0.9530251026153564,1.0,1.0,-3.0189781188964844,1.3930362462997437,1.6259418725967407,0.7042863368988037,0.9933677911758424,0.9933677911758424,0.0,214.6703643798828,223.0,79178.6328125,0.0,2669.65966796875,1.0,278.1499938964844,282.92852783203125,300.3778686523437,305.5328063964844,293.1499938964844,293.1499938964844,278.1499938964844,35699.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8528820872306824,1.0,0.0,0.0,3.9603545665740967,3.960381746292114,1.0465535069670295e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12847.9091796875,0.0,1904.2064208984373,1895.4371337890625,0.0,2962.27197265625,0.9748777151107788,1.0,0.0,3.0,1.0,0.0
17683020,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585876464844,0.7687707543373108,0.3630973100662231,0.3315566182136535,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9586181640625,0.9990000128746032,0.898737370967865,0.7684617638587952,297.40655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9586181640625,0.8865605592727661,0.5652166604995728,0.3973622322082519,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585876464844,0.7921810746192932,0.3974624872207641,0.3813113570213318,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95855712890625,0.5536644458770752,0.1367402523756027,0.643639326095581,284.9585876464844,284.95001220703125,304.2616882324219,297.3714904785156,300.4685363769531,297.19891357421875,284.95867919921875,1.0,0.6109601259231567,0.9496790170669556,0.9496790170669556,1.0,1.0,-3.028569221496582,1.3974997997283936,1.6310694217681885,0.706572949886322,0.9990776777267456,0.9990776777267456,0.0,217.4552154541016,211.0,79389.6015625,0.0,2702.564697265625,1.0,278.1499938964844,282.9265441894531,300.3744812011719,305.5417175292969,293.1499938964844,293.1499938964844,278.1499938964844,35676.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8534022569656372,1.0,0.0,0.0,3.9725401401519775,3.972567319869995,1.0530035297051654e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12883.6943359375,0.0,1919.8544921875,1895.4371337890625,0.0,2967.146484375,0.9776118397712708,1.0,0.0,3.0,1.0,0.0
17683080,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585876464844,0.7687707543373108,0.3630973100662231,0.3315566182136535,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9586181640625,0.9990000128746032,0.898737370967865,0.7684617638587952,297.40655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9586181640625,0.8865605592727661,0.5652166604995728,0.3973622322082519,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585876464844,0.7921810746192932,0.3974624872207641,0.3813113570213318,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95855712890625,0.5536644458770752,0.1367402523756027,0.643639326095581,284.9585876464844,284.95001220703125,304.2616882324219,297.3714904785156,300.4685363769531,297.19891357421875,284.95867919921875,1.0,0.6109601259231567,0.9496790170669556,0.9496790170669556,1.0,1.0,-3.028569221496582,1.3974997997283936,1.6310694217681885,0.706572949886322,0.9990776777267456,0.9990776777267456,0.0,217.4552154541016,211.0,79389.6015625,0.0,2702.564697265625,1.0,278.1499938964844,282.9265441894531,300.3744812011719,305.5417175292969,293.1499938964844,293.1499938964844,278.1499938964844,35676.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8534022569656372,1.0,0.0,0.0,3.9725401401519775,3.972567319869995,1.0530035297051654e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12883.6943359375,0.0,1919.8544921875,1895.4371337890625,0.0,2967.146484375,0.9776118397712708,1.0,0.0,3.0,1.0,0.0
17683140,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.770032525062561,0.3625940382480621,0.3310540318489074,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.9990000128746032,0.8976645469665527,0.7635575532913208,297.4036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.8900457620620728,0.56817626953125,0.3993738293647766,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.793937087059021,0.3975423276424408,0.3813297748565674,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.5547536015510559,0.1365718245506286,0.6425643563270569,284.9467468261719,284.95001220703125,304.25,297.3735046386719,300.46063232421875,297.1963195800781,284.94610595703125,1.0,0.6086440682411194,0.94633287191391,0.94633287191391,1.0,1.0,-3.023237466812134,1.3946541547775269,1.6285831928253174,0.7051621675491333,0.993535339832306,0.993535339832306,0.0,215.247299194336,214.0,79329.9375,0.0,2680.830810546875,1.0,278.1499938964844,282.9161682128906,300.3739013671875,305.5429077148437,293.1499938964844,293.1499938964844,278.1499938964844,35913.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8534954786300659,1.0,0.0,0.0,3.97861647605896,3.9786438941955566,1.056227461049275e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12874.5107421875,0.0,1929.7196044921875,1895.4371337890625,0.0,2968.0205078125,0.9790449738502502,1.0,0.0,3.0,1.0,0.0
17683200,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.770032525062561,0.3625940382480621,0.3310540318489074,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.9990000128746032,0.8976645469665527,0.7635575532913208,297.4036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.8900457620620728,0.56817626953125,0.3993738293647766,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.793937087059021,0.3975423276424408,0.3813297748565674,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.5547536015510559,0.1365718245506286,0.6425643563270569,284.9467468261719,284.95001220703125,304.25,297.3735046386719,300.46063232421875,297.1963195800781,284.94610595703125,1.0,0.6086440682411194,0.94633287191391,0.94633287191391,1.0,1.0,-3.023237466812134,1.3946541547775269,1.6285831928253174,0.7051621675491333,0.993535339832306,0.993535339832306,0.0,215.247299194336,214.0,79329.9375,0.0,2680.830810546875,1.0,278.1499938964844,282.9161682128906,300.3739013671875,305.5429077148437,293.1499938964844,293.1499938964844,278.1499938964844,35913.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8534954786300659,1.0,0.0,0.0,3.97861647605896,3.9786438941955566,1.056227461049275e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12874.5107421875,0.0,1929.7196044921875,1895.4371337890625,0.0,2968.0205078125,0.9790449738502502,1.0,0.0,3.0,1.0,0.0
17683260,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.7701742053031921,0.362122505903244,0.3305906653404236,297.1246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.9990000128746032,0.897363543510437,0.7620716094970703,297.4013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.8921886086463928,0.5711520314216614,0.401400089263916,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.7945025563240051,0.397632747888565,0.3813778162002563,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.5549991130828857,0.1365052908658981,0.6419976353645325,284.9465637207031,284.95001220703125,304.2421569824219,297.37896728515625,300.4558410644531,297.1949462890625,284.94677734375,1.0,0.6084853410720825,0.9431778788566588,0.9431778788566588,1.0,1.0,-3.0226917266845703,1.3942196369171145,1.628472089767456,0.7046617865562439,0.9903264045715332,0.9903264045715332,0.0,214.6098480224609,217.0,79294.9921875,0.0,2676.50390625,1.0,278.1499938964844,282.9183349609375,300.3771667480469,305.5392150878906,293.1499938964844,293.1499938964844,278.1499938964844,36074.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8530765771865845,1.0,0.0,0.0,3.974306344985962,3.97433352470398,1.053940081874316e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12866.8525390625,0.0,1925.3974609375,1895.4371337890625,0.0,2964.094482421875,0.9782487750053406,1.0,0.0,3.0,1.0,0.0
17683320,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.7701742053031921,0.362122505903244,0.3305906653404236,297.1246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.9990000128746032,0.897363543510437,0.7620716094970703,297.4013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.8921886086463928,0.5711520314216614,0.401400089263916,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.7945025563240051,0.397632747888565,0.3813778162002563,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.5549991130828857,0.1365052908658981,0.6419976353645325,284.9465637207031,284.95001220703125,304.2421569824219,297.37896728515625,300.4558410644531,297.1949462890625,284.94677734375,1.0,0.6084853410720825,0.9431778788566588,0.9431778788566588,1.0,1.0,-3.0226917266845703,1.3942196369171145,1.628472089767456,0.7046617865562439,0.9903264045715332,0.9903264045715332,0.0,214.6098480224609,217.0,79294.9921875,0.0,2676.50390625,1.0,278.1499938964844,282.9183349609375,300.3771667480469,305.5392150878906,293.1499938964844,293.1499938964844,278.1499938964844,36074.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8530765771865845,1.0,0.0,0.0,3.974306344985962,3.97433352470398,1.053940081874316e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12866.8525390625,0.0,1925.3974609375,1895.4371337890625,0.0,2964.094482421875,0.9782487750053406,1.0,0.0,3.0,1.0,0.0
17683380,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.7694265842437744,0.3617272973060608,0.3302462697029114,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.9990000128746032,0.8967794179916382,0.7634817361831665,297.4001159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.8932355046272278,0.5742058157920837,0.4035188853740692,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.7941030263900757,0.3977746665477752,0.3815241158008575,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.5546042323112488,0.1365124285221099,0.6420843005180359,284.9516906738281,284.95001220703125,304.2360534667969,297.38592529296875,300.4525756835937,297.1944885253906,284.951904296875,1.0,0.6094544529914856,0.940022885799408,0.940022885799408,1.0,1.0,-3.0267953872680664,1.3960148096084597,1.630780577659607,0.7054898738861084,0.9935770630836488,0.9935770630836488,0.0,215.3450164794922,220.0,79388.265625,0.0,2688.23193359375,1.0,278.1499938964844,282.9223327636719,300.3846435546875,305.55035400390625,293.1499938964844,293.1499938964844,278.1499938964844,35959.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8528175950050354,1.0,0.0,0.0,3.975712537765503,3.9757399559021,1.0546860949034451e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12886.185546875,0.0,1926.3031005859373,1895.4371337890625,0.0,2961.667724609375,0.978509783744812,1.0,0.0,3.0,1.0,0.0
17683440,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.7694265842437744,0.3617272973060608,0.3302462697029114,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.9990000128746032,0.8967794179916382,0.7634817361831665,297.4001159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.8932355046272278,0.5742058157920837,0.4035188853740692,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.7941030263900757,0.3977746665477752,0.3815241158008575,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.5546042323112488,0.1365124285221099,0.6420843005180359,284.9516906738281,284.95001220703125,304.2360534667969,297.38592529296875,300.4525756835937,297.1944885253906,284.951904296875,1.0,0.6094544529914856,0.940022885799408,0.940022885799408,1.0,1.0,-3.0267953872680664,1.3960148096084597,1.630780577659607,0.7054898738861084,0.9935770630836488,0.9935770630836488,0.0,215.3450164794922,220.0,79388.265625,0.0,2688.23193359375,1.0,278.1499938964844,282.9223327636719,300.3846435546875,305.55035400390625,293.1499938964844,293.1499938964844,278.1499938964844,35959.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8528175950050354,1.0,0.0,0.0,3.975712537765503,3.9757399559021,1.0546860949034451e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12886.185546875,0.0,1926.3031005859373,1895.4371337890625,0.0,2961.667724609375,0.978509783744812,1.0,0.0,3.0,1.0,0.0
17683500,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539794921875,0.7688407301902771,0.3615375757217407,0.3300960958003998,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540405273437,0.9990000128746032,0.8963310718536377,0.7648689150810242,297.39959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540405273437,0.893494725227356,0.5757375359535217,0.4045938551425934,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540100097656,0.7936749458312988,0.3978521525859833,0.381617397069931,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538269042969,0.5542324781417847,0.1365172117948532,0.6422133445739746,284.9540100097656,284.95001220703125,304.2336120605469,297.3899230957031,300.4512939453125,297.1943359375,284.9542236328125,1.0,0.6102318167686462,0.9384453892707824,0.9384453892707824,1.0,1.0,-3.0298423767089844,1.397392511367798,1.632449984550476,0.7061685919761658,0.9963717460632324,0.9963717460632324,0.0,216.03179931640625,220.0,79467.59375,0.0,2697.6826171875,1.0,278.1499938964844,282.9235534667969,300.3891296386719,305.559326171875,293.1499938964844,293.1499938964844,278.1499938964844,35886.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8527812957763672,1.0,0.0,0.0,3.978721618652344,3.978749036788941,1.0562831675997586e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12902.029296875,0.0,1929.63525390625,1895.4371337890625,0.0,2961.327880859375,0.9791496992111206,1.0,0.0,3.0,1.0,0.0
17683560,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560546875,0.7681531310081482,0.3613466024398803,0.3299514055252075,297.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95611572265625,0.9990000128746032,0.8957821726799011,0.7665776014328003,297.3990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560852050781,0.8936258554458618,0.5772644877433777,0.4056709408760071,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560546875,0.7931380867958069,0.3979291617870331,0.3817166984081268,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559020996094,0.5537663102149963,0.1365146785974502,0.6423456072807312,284.9560852050781,284.95001220703125,304.2315368652344,297.39422607421875,300.4501647949219,297.19415283203125,284.9562683105469,1.0,0.611137866973877,0.9368594884872437,0.9368594884872437,1.0,1.0,-3.033294677734375,1.398964285850525,1.63433039188385,0.7069543600082397,0.9995476007461548,0.9995476007461548,0.0,216.8677673339844,208.0,79560.9140625,0.0,2708.711181640625,1.0,278.1499938964844,282.9243469238281,300.3939208984375,305.5697021484375,293.1499938964844,293.1499938964844,278.1499938964844,35824.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8527899384498596,1.0,0.0,0.0,3.982781171798706,3.982808351516724,1.0584396932245e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12920.38671875,0.0,1934.4417724609373,1895.4371337890625,0.0,2961.408447265625,0.98002690076828,1.0,0.0,3.0,1.0,0.0
17683620,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.769658625125885,0.3609773516654968,0.3295573592185974,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.9990000128746032,0.8952487111091614,0.76120525598526,297.3975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8970649242401123,0.5797679424285889,0.4073570370674133,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.7950621247291565,0.3980123400688171,0.3817263543605804,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.5552031397819519,0.1364831775426864,0.6418355703353882,284.94879150390625,284.95001220703125,304.2288818359375,297.4021911621094,300.4475402832031,297.19305419921875,284.9481811523437,1.0,0.6087466478347778,0.9341951608657836,0.9341951608657836,1.0,1.0,-3.0278074741363525,1.3960745334625244,1.631732940673828,0.7055116891860962,0.9963541030883788,0.9963541030883788,0.0,214.4665679931641,208.0,79511.921875,0.0,2685.639892578125,1.0,278.1499938964844,282.9180908203125,300.401611328125,305.5801086425781,293.1499938964844,293.1499938964844,278.1499938964844,35933.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8527168035507202,1.0,0.0,0.0,3.9861133098602295,3.986140727996826,1.060211616277229e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12916.6318359375,0.0,1939.701904296875,1895.4371337890625,0.0,2960.72314453125,0.9807748198509216,1.0,0.0,3.0,1.0,0.0
17683680,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.7701490521430969,0.3609017729759216,0.3294673264026642,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.9990000128746032,0.8952523469924927,0.7595559358596802,297.3972473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.8979668617248535,0.5802367925643921,0.4076648354530334,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.7956444025039673,0.3980225622653961,0.3817124962806701,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.5556506514549255,0.1364802867174148,0.6416890025138855,284.9467163085937,284.95001220703125,304.2284851074219,297.40380859375,300.4470520019531,297.1928100585937,284.94610595703125,1.0,0.6080630421638489,0.9336876273155212,0.9336876273155212,1.0,1.0,-3.025895595550537,1.395107626914978,1.6307880878448486,0.7049873471260071,0.9947100281715392,0.9947100281715392,0.0,213.7209014892578,211.0,79479.140625,0.0,2678.0927734375,1.0,278.1499938964844,282.9168395996094,300.4029235839844,305.5801696777344,293.1499938964844,293.1499938964844,278.1499938964844,35988.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8526589274406433,1.0,0.0,0.0,3.985474824905396,3.985502243041992,1.0598720336929546e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12911.1689453125,0.0,1939.317138671875,1895.4371337890625,0.0,2960.180908203125,0.9806551337242126,1.0,0.0,3.0,1.0,0.0
17683740,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.7707635164260864,0.3604820966720581,0.3290335237979889,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.9990000128746032,0.8953685760498047,0.7567591071128845,297.3957824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.9006319642066956,0.5832175612449646,0.4096813201904297,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.7966803908348083,0.3981233239173889,0.381751537322998,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.5564793348312378,0.1365455538034439,0.6416262984275818,284.9473571777344,284.95001220703125,304.22674560546875,297.4144897460937,300.4455261230469,297.1924133300781,284.94757080078125,1.0,0.6074804663658142,0.9305158257484436,0.9305158257484436,1.0,1.0,-3.0243921279907227,1.3941880464553833,1.630204200744629,0.7042060494422913,0.9923346638679504,0.9923346638679504,0.0,212.5171356201172,214.0,79445.703125,0.0,2668.994140625,1.0,278.1499938964844,282.9199523925781,300.41192626953125,305.5830078125,293.1499938964844,293.1499938964844,278.1499938964844,36092.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8520999550819397,1.0,0.0,0.0,3.980491876602173,3.9805192947387695,1.0572233577477164e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12905.93359375,0.0,1933.6337890625,1895.4371337890625,0.0,2954.943115234375,0.979663610458374,1.0,0.0,3.0,1.0,0.0
17683800,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.7707635164260864,0.3604820966720581,0.3290335237979889,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.9990000128746032,0.8953685760498047,0.7567591071128845,297.3957824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.9006319642066956,0.5832175612449646,0.4096813201904297,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.7966803908348083,0.3981233239173889,0.381751537322998,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.5564793348312378,0.1365455538034439,0.6416262984275818,284.9473571777344,284.95001220703125,304.22674560546875,297.4144897460937,300.4455261230469,297.1924133300781,284.94757080078125,1.0,0.6074804663658142,0.9305158257484436,0.9305158257484436,1.0,1.0,-3.0243921279907227,1.3941880464553833,1.630204200744629,0.7042060494422913,0.9923346638679504,0.9923346638679504,0.0,212.5171356201172,214.0,79445.703125,0.0,2668.994140625,1.0,278.1499938964844,282.9199523925781,300.41192626953125,305.5830078125,293.1499938964844,293.1499938964844,278.1499938964844,36092.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8520999550819397,1.0,0.0,0.0,3.980491876602173,3.9805192947387695,1.0572233577477164e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12905.93359375,0.0,1933.6337890625,1895.4371337890625,0.0,2954.943115234375,0.979663610458374,1.0,0.0,3.0,1.0,0.0
17683860,297.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.7702913880348206,0.3601261973381042,0.3287154138088226,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.9990000128746032,0.8950910568237305,0.7574059963226318,297.3951110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.9019548296928406,0.5862619876861572,0.4117867052555084,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.7965455651283264,0.3982673287391662,0.3818894922733307,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.5564823150634766,0.1366654187440872,0.6421831250190735,284.9528503417969,284.95001220703125,304.22625732421875,297.4262390136719,300.4451904296875,297.19268798828125,284.9530639648437,1.0,0.6082319021224976,0.9275047183036804,0.9275047183036804,1.0,1.0,-3.0281498432159424,1.3958035707473757,1.632346272468567,0.704927921295166,0.9966095089912416,0.9966095089912416,0.0,212.9251403808593,217.0,79557.59375,0.0,2678.357177734375,1.0,278.1499938964844,282.9241638183594,300.4243469238281,305.6004943847656,293.1499938964844,293.1499938964844,278.1499938964844,35945.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8517286777496338,1.0,0.0,0.0,3.9826714992523193,3.982698917388916,1.0583814855635865e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12930.5595703125,0.0,1935.2889404296875,1895.4371337890625,0.0,2951.46484375,0.9800781607627868,1.0,0.0,3.0,1.0,0.0
17683920,297.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.7702913880348206,0.3601261973381042,0.3287154138088226,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.9990000128746032,0.8950910568237305,0.7574059963226318,297.3951110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.9019548296928406,0.5862619876861572,0.4117867052555084,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.7965455651283264,0.3982673287391662,0.3818894922733307,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.5564823150634766,0.1366654187440872,0.6421831250190735,284.9528503417969,284.95001220703125,304.22625732421875,297.4262390136719,300.4451904296875,297.19268798828125,284.9530639648437,1.0,0.6082319021224976,0.9275047183036804,0.9275047183036804,1.0,1.0,-3.0281498432159424,1.3958035707473757,1.632346272468567,0.704927921295166,0.9966095089912416,0.9966095089912416,0.0,212.9251403808593,217.0,79557.59375,0.0,2678.357177734375,1.0,278.1499938964844,282.9241638183594,300.4243469238281,305.6004943847656,293.1499938964844,293.1499938964844,278.1499938964844,35945.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8517286777496338,1.0,0.0,0.0,3.9826714992523193,3.982698917388916,1.0583814855635865e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12930.5595703125,0.0,1935.2889404296875,1895.4371337890625,0.0,2951.46484375,0.9800781607627868,1.0,0.0,3.0,1.0,0.0
17683980,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587097167969,0.7692067623138428,0.3597787320613861,0.3284417390823364,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95880126953125,0.9990000128746032,0.8943563103675842,0.7599566578865051,297.3945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587707519531,0.902514398097992,0.5893034934997559,0.413919985294342,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.958740234375,0.7957571744918823,0.3984206914901733,0.3820716738700866,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95849609375,0.5559431910514832,0.1367624700069427,0.6428424715995789,284.958740234375,284.95001220703125,304.2268371582031,297.4389038085937,300.4454345703125,297.1929016113281,284.9590759277344,1.0,0.6097665429115295,0.924493670463562,0.924493670463562,1.0,1.0,-3.03446102142334,1.398650288581848,1.6358108520507812,0.7063292860984802,1.0,1.0,0.0,214.2086944580078,220.0,79737.390625,0.0,2697.220458984375,1.0,278.1499938964844,282.927734375,300.43804931640625,305.625,293.1499938964844,293.1499938964844,278.1499938964844,35865.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8515956997871399,1.0,0.0,0.0,3.988619565963745,3.988646984100342,1.0615452765705411e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12967.1748046875,0.0,1942.44287109375,1895.4371337890625,0.0,2950.21875,0.9813529849052428,1.0,0.0,3.0,1.0,0.0
17684040,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587097167969,0.7692067623138428,0.3597787320613861,0.3284417390823364,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95880126953125,0.9990000128746032,0.8943563103675842,0.7599566578865051,297.3945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587707519531,0.902514398097992,0.5893034934997559,0.413919985294342,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.958740234375,0.7957571744918823,0.3984206914901733,0.3820716738700866,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95849609375,0.5559431910514832,0.1367624700069427,0.6428424715995789,284.958740234375,284.95001220703125,304.2268371582031,297.4389038085937,300.4454345703125,297.1929016113281,284.9590759277344,1.0,0.6097665429115295,0.924493670463562,0.924493670463562,1.0,1.0,-3.03446102142334,1.398650288581848,1.6358108520507812,0.7063292860984802,1.0,1.0,0.0,214.2086944580078,220.0,79737.390625,0.0,2697.220458984375,1.0,278.1499938964844,282.927734375,300.43804931640625,305.625,293.1499938964844,293.1499938964844,278.1499938964844,35865.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8515956997871399,1.0,0.0,0.0,3.988619565963745,3.988646984100342,1.0615452765705411e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12967.1748046875,0.0,1942.44287109375,1895.4371337890625,0.0,2950.21875,0.9813529849052428,1.0,0.0,3.0,1.0,0.0
17684100,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96343994140625,0.7685038447380066,0.3596094846725464,0.3283157348632812,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96356201171875,0.9990000128746032,0.8938372731208801,0.7617389559745789,297.39422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635009765625,0.902590036392212,0.5908246636390686,0.4149919748306274,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96343994140625,0.7951914668083191,0.3985029458999634,0.382175087928772,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9631042480469,0.5555130839347839,0.1367958635091781,0.6431498527526855,284.9634704589844,284.95001220703125,304.2274780273437,297.445556640625,300.4457397460937,297.1929931640625,284.9638977050781,1.0,0.6107334494590759,0.9229881167411804,0.9229881167411804,1.0,1.0,-3.038233995437622,1.4003700017929075,1.6378638744354248,0.7071933150291443,1.0,1.0,0.0,215.083236694336,220.0,79831.15625,0.0,2709.08544921875,1.0,278.1499938964844,282.9311218261719,300.4450378417969,305.63800048828125,293.1499938964844,293.1499938964844,278.1499938964844,35890.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8515744209289551,1.0,0.0,0.0,3.990356922149658,3.990384340286255,1.0624702326822444e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12985.9287109375,0.0,1944.9326171875,1895.4371337890625,0.0,2950.01904296875,0.9817519187927246,1.0,0.0,3.0,1.0,0.0
17684160,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691772460937,0.7677162885665894,0.359445571899414,0.3281983435153961,297.1107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693298339844,0.9990000128746032,0.8932192921638489,0.7638015151023865,297.3939819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9692687988281,0.90255469083786,0.5923474431037903,0.4160682260990143,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9692077636719,0.7945346236228943,0.3985917270183563,0.3822885453701019,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9687805175781,0.5549891591072083,0.1368175894021988,0.6434272527694702,284.96923828125,284.95001220703125,304.2283630371094,297.452392578125,300.4461669921875,297.19305419921875,284.9697265625,1.0,0.6118093132972717,0.921356439590454,0.921356439590454,1.0,1.0,-3.0423364639282227,1.4022386074066162,1.640097737312317,0.7081349492073059,1.0,1.0,0.0,216.0873870849609,208.0,79928.875,0.0,2722.29150390625,1.0,278.1499938964844,282.93536376953125,300.4521179199219,305.6513977050781,293.1499938964844,293.1499938964844,278.1499938964844,35913.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8515719771385193,1.0,0.0,0.0,3.9916255474090576,3.9916532039642334,1.0631459872456617e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13005.6240234375,0.0,1946.783203125,1895.4371337890625,0.0,2949.99609375,0.9820517897605896,1.0,0.0,3.0,1.0,0.0
17684220,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9645080566406,0.7696236968040466,0.3590569496154785,0.3277699649333954,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9643249511719,0.9990000128746032,0.8926149010658264,0.7571790814399719,297.3927307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9643859863281,0.9068455100059508,0.5953105688095093,0.4180604219436645,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644775390625,0.7969322800636292,0.3987133800983429,0.3823153376579284,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649963378906,0.5568545460700989,0.1368309408426284,0.6430261731147766,284.9644470214844,284.95001220703125,304.2307434082031,297.4665832519531,300.44580078125,297.1922607421875,284.9638061523437,1.0,0.6089544296264648,0.9180931448936462,0.9180931448936462,1.0,1.0,-3.0358262062072754,1.3987786769866943,1.6370474100112915,0.7063740491867065,1.0,1.0,0.0,213.1473999023437,211.0,79880.6171875,0.0,2694.360107421875,1.0,278.1499938964844,282.9313659667969,300.46551513671875,305.6683044433594,293.1499938964844,293.1499938964844,278.1499938964844,35947.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8513891100883484,1.0,0.0,0.0,3.993563175201416,3.9935905933380127,1.064178263732174e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13005.791015625,0.0,1949.61865234375,1895.4371337890625,0.0,2948.283203125,0.9825122952461244,1.0,0.0,3.0,1.0,0.0
17684280,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9645080566406,0.7696236968040466,0.3590569496154785,0.3277699649333954,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9643249511719,0.9990000128746032,0.8926149010658264,0.7571790814399719,297.3927307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9643859863281,0.9068455100059508,0.5953105688095093,0.4180604219436645,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644775390625,0.7969322800636292,0.3987133800983429,0.3823153376579284,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649963378906,0.5568545460700989,0.1368309408426284,0.6430261731147766,284.9644470214844,284.95001220703125,304.2307434082031,297.4665832519531,300.44580078125,297.1922607421875,284.9638061523437,1.0,0.6089544296264648,0.9180931448936462,0.9180931448936462,1.0,1.0,-3.0358262062072754,1.3987786769866943,1.6370474100112915,0.7063740491867065,1.0,1.0,0.0,213.1473999023437,211.0,79880.6171875,0.0,2694.360107421875,1.0,278.1499938964844,282.9313659667969,300.46551513671875,305.6683044433594,293.1499938964844,293.1499938964844,278.1499938964844,35947.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8513891100883484,1.0,0.0,0.0,3.993563175201416,3.9935905933380127,1.064178263732174e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13005.791015625,0.0,1949.61865234375,1895.4371337890625,0.0,2948.283203125,0.9825122952461244,1.0,0.0,3.0,1.0,0.0
17684340,297.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.962890625,0.7700378894805908,0.3586607277393341,0.3273781239986419,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629211425781,0.9990000128746032,0.8925632238388062,0.7550637125968933,297.39129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629211425781,0.9093457460403442,0.5982370972633362,0.4200571179389953,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.962890625,0.7977426052093506,0.3988187611103058,0.3823780715465545,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627990722656,0.5575618743896484,0.1369279474020004,0.6431956887245178,284.962890625,284.95001220703125,304.2338256835937,297.4813842773437,300.4465637207031,297.1920166015625,284.9630432128906,1.0,0.6086875796318054,0.9148297905921936,0.9148297905921936,1.0,1.0,-3.0354764461517334,1.3983803987503052,1.6370961666107178,0.7058680653572083,1.0,1.0,0.0,212.2684936523437,214.0,79918.546875,0.0,2689.14501953125,1.0,278.1499938964844,282.9314270019531,300.4792175292969,305.68133544921875,293.1499938964844,293.1499938964844,278.1499938964844,35967.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8508948683738708,1.0,0.0,0.0,3.9946768283844,3.994704246520996,1.0647719363987562e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13014.908203125,0.0,1951.250244140625,1895.4371337890625,0.0,2943.653076171875,0.982777178287506,1.0,0.0,3.0,1.0,0.0
17684400,297.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.962890625,0.7700378894805908,0.3586607277393341,0.3273781239986419,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629211425781,0.9990000128746032,0.8925632238388062,0.7550637125968933,297.39129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629211425781,0.9093457460403442,0.5982370972633362,0.4200571179389953,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.962890625,0.7977426052093506,0.3988187611103058,0.3823780715465545,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627990722656,0.5575618743896484,0.1369279474020004,0.6431956887245178,284.962890625,284.95001220703125,304.2338256835937,297.4813842773437,300.4465637207031,297.1920166015625,284.9630432128906,1.0,0.6086875796318054,0.9148297905921936,0.9148297905921936,1.0,1.0,-3.0354764461517334,1.3983803987503052,1.6370961666107178,0.7058680653572083,1.0,1.0,0.0,212.2684936523437,214.0,79918.546875,0.0,2689.14501953125,1.0,278.1499938964844,282.9314270019531,300.4792175292969,305.68133544921875,293.1499938964844,293.1499938964844,278.1499938964844,35967.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8508948683738708,1.0,0.0,0.0,3.9946768283844,3.994704246520996,1.0647719363987562e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13014.908203125,0.0,1951.250244140625,1895.4371337890625,0.0,2943.653076171875,0.982777178287506,1.0,0.0,3.0,1.0,0.0
17684460,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703369140625,0.7694719433784485,0.358314961194992,0.3270728290081024,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.970458984375,0.9990000128746032,0.8921262621879578,0.7560125589370728,297.3905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9704284667969,0.9105674028396606,0.6012105345726013,0.4221158623695373,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703674316406,0.7974963784217834,0.3989559412002563,0.3825142681598663,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97003173828125,0.5574952363967896,0.1370563954114914,0.6438183188438416,284.9703674316406,284.95001220703125,304.23748779296875,297.4967041015625,300.4480895996094,297.1922607421875,284.97076416015625,1.0,0.6095631718635559,0.9117711782455444,0.9117711782455444,1.0,1.0,-3.03963303565979,1.4001537561416626,1.6394792795181274,0.7066639065742493,1.0,1.0,0.0,212.8146209716797,217.0,80040.609375,0.0,2700.0498046875,1.0,278.1499938964844,282.93768310546875,300.494873046875,305.7033386230469,293.1499938964844,293.1499938964844,278.1499938964844,35979.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8505340814590454,1.0,0.0,0.0,3.995343446731568,3.995370864868164,1.065127321453474e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13041.6650390625,0.0,1952.2271728515625,1895.4371337890625,0.0,2940.27294921875,0.982935667037964,1.0,0.0,3.0,1.0,0.0
17684520,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703369140625,0.7694719433784485,0.358314961194992,0.3270728290081024,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.970458984375,0.9990000128746032,0.8921262621879578,0.7560125589370728,297.3905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9704284667969,0.9105674028396606,0.6012105345726013,0.4221158623695373,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703674316406,0.7974963784217834,0.3989559412002563,0.3825142681598663,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97003173828125,0.5574952363967896,0.1370563954114914,0.6438183188438416,284.9703674316406,284.95001220703125,304.23748779296875,297.4967041015625,300.4480895996094,297.1922607421875,284.97076416015625,1.0,0.6095631718635559,0.9117711782455444,0.9117711782455444,1.0,1.0,-3.03963303565979,1.4001537561416626,1.6394792795181274,0.7066639065742493,1.0,1.0,0.0,212.8146209716797,217.0,80040.609375,0.0,2700.0498046875,1.0,278.1499938964844,282.93768310546875,300.494873046875,305.7033386230469,293.1499938964844,293.1499938964844,278.1499938964844,35979.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8505340814590454,1.0,0.0,0.0,3.995343446731568,3.995370864868164,1.065127321453474e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13041.6650390625,0.0,1952.2271728515625,1895.4371337890625,0.0,2940.27294921875,0.982935667037964,1.0,0.0,3.0,1.0,0.0
17684580,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818725585937,0.7683730125427246,0.3580036163330078,0.32682666182518,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820251464844,0.9990000128746032,0.8913096785545349,0.7586694359779358,297.3900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98199462890625,0.911059319972992,0.6042100787162781,0.4242152571678161,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.7966740131378174,0.399123877286911,0.3827062547206878,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814453125,0.5569488406181335,0.1371725499629974,0.6445550322532654,284.98193359375,284.95001220703125,304.2416076660156,297.51239013671875,300.45001220703125,297.1926574707031,284.9824523925781,1.0,0.6111525297164917,0.9087125658988952,0.9087125658988952,1.0,1.0,-3.04616928100586,1.4030722379684448,1.643096923828125,0.7080907821655273,1.0,1.0,0.0,214.14947509765625,220.0,80204.8046875,0.0,2719.71923828125,1.0,278.1499938964844,282.9468078613281,300.5111694335937,305.72967529296875,293.1499938964844,293.1499938964844,278.1499938964844,35987.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8503186106681824,1.0,0.0,0.0,3.995761156082153,3.99578857421875,1.0653500339685706e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13076.564453125,0.0,1952.839599609375,1895.4371337890625,0.0,2938.2548828125,0.9830350279808044,1.0,0.0,3.0,1.0,0.0
17684640,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818725585937,0.7683730125427246,0.3580036163330078,0.32682666182518,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820251464844,0.9990000128746032,0.8913096785545349,0.7586694359779358,297.3900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98199462890625,0.911059319972992,0.6042100787162781,0.4242152571678161,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.7966740131378174,0.399123877286911,0.3827062547206878,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814453125,0.5569488406181335,0.1371725499629974,0.6445550322532654,284.98193359375,284.95001220703125,304.2416076660156,297.51239013671875,300.45001220703125,297.1926574707031,284.9824523925781,1.0,0.6111525297164917,0.9087125658988952,0.9087125658988952,1.0,1.0,-3.04616928100586,1.4030722379684448,1.643096923828125,0.7080907821655273,1.0,1.0,0.0,214.14947509765625,220.0,80204.8046875,0.0,2719.71923828125,1.0,278.1499938964844,282.9468078613281,300.5111694335937,305.72967529296875,293.1499938964844,293.1499938964844,278.1499938964844,35987.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8503186106681824,1.0,0.0,0.0,3.995761156082153,3.99578857421875,1.0653500339685706e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13076.564453125,0.0,1952.839599609375,1895.4371337890625,0.0,2938.2548828125,0.9830350279808044,1.0,0.0,3.0,1.0,0.0
17684700,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.7676755785942078,0.3578570485115051,0.3267202079296112,297.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.9990000128746032,0.8907623887062073,0.7604820132255554,297.389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.9110960960388184,0.6057143807411194,0.4252748191356659,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.7961034774780273,0.3992191255092621,0.3828207552433014,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.5565280318260193,0.1372195333242416,0.6449187994003296,284.98876953125,284.95001220703125,304.2438049316406,297.5203552246094,300.4510803222656,297.19287109375,284.9893493652344,1.0,0.6121435761451721,0.9071832895278932,0.9071832895278932,1.0,1.0,-3.0500688552856445,1.4048341512680054,1.6452347040176392,0.7089707255363464,1.0,1.0,0.0,215.0408477783203,220.0,80298.0546875,0.0,2731.98291015625,1.0,278.1499938964844,282.9521789550781,300.5194396972656,305.743896484375,293.1499938964844,293.1499938964844,278.1499938964844,35990.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8502558469772339,1.0,0.0,0.0,3.9959053993225098,3.9959330558776855,1.0654269999577082e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13096.162109375,0.0,1953.0511474609373,1895.4371337890625,0.0,2937.667236328125,0.9830693602561952,1.0,0.0,3.0,1.0,0.0
17684760,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.7669009566307068,0.3577147722244262,0.3266221880912781,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.9990000128746032,0.8901240229606628,0.7625530958175659,297.3897399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.911020576953888,0.6072184443473816,0.4263380765914917,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.7954503297805786,0.3993215560913086,0.3829464614391327,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.5560230016708374,0.1372568160295486,0.6452618837356567,284.99615478515625,284.95001220703125,304.2460632324219,297.5283508300781,300.4521484375,297.19305419921875,284.99676513671875,1.0,0.6132364869117737,0.9055188894271852,0.9055188894271852,1.0,1.0,-3.054283380508423,1.4067351818084717,1.6475481986999512,0.7099223136901855,1.0,1.0,0.0,216.0523223876953,208.0,80396.75,0.0,2745.518310546875,1.0,278.1499938964844,282.9578857421875,300.5277099609375,305.7585754394531,293.1499938964844,293.1499938964844,278.1499938964844,35992.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8502174615859985,1.0,0.0,0.0,3.9960176944732666,3.9960451126098633,1.0654867992343495e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13116.81640625,0.0,1953.215576171875,1895.4371337890625,0.0,2937.3076171875,0.9830960035324096,1.0,0.0,3.0,1.0,0.0
