time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17684820,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.7686014175415039,0.3573972880840301,0.3262682855129242,297.1033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.9990000128746032,0.8894988894462585,0.7567018270492554,297.38873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.9151285886764526,0.6099099516868591,0.4281506538391113,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.7975944876670837,0.3994610607624054,0.3830003440380096,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.5577259659767151,0.1372992843389511,0.6450486183166504,284.9947509765625,284.95001220703125,304.2503356933594,297.543212890625,300.452880859375,297.19256591796875,284.9942321777344,1.0,0.6107299327850342,0.9024564027786256,0.9024564027786256,1.0,1.0,-3.048830270767212,1.4037748575210571,1.6450555324554443,0.7084217667579651,1.0,1.0,0.0,213.4697723388672,208.0,80361.8046875,0.0,2721.37158203125,1.0,278.1499938964844,282.95684814453125,300.5420227050781,305.7770080566406,293.1499938964844,293.1499938964844,278.1499938964844,35995.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850020706653595,1.0,0.0,0.0,3.996182680130005,3.9962100982666016,1.0655747928467465e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13119.7822265625,0.0,1953.4576416015625,1895.4371337890625,0.0,2935.46484375,0.9831352829933168,1.0,0.0,3.0,1.0,0.0
17684880,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.7688471674919128,0.3573660850524902,0.3262299597263336,297.1038513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.9990000128746032,0.8894974589347839,0.7558919191360474,297.3885803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.9156245589256288,0.6101382374763489,0.4283011257648468,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.797885537147522,0.399469792842865,0.3829974234104156,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.5579596161842346,0.13730488717556,0.6450096368789673,284.9938659667969,284.95001220703125,304.250732421875,297.54449462890625,300.4529113769531,297.1925048828125,284.9933166503906,1.0,0.6104022860527039,0.902190089225769,0.902190089225769,1.0,1.0,-3.0479423999786377,1.4033186435699463,1.644623875617981,0.7081730365753174,1.0,1.0,0.0,213.1071929931641,211.0,80351.1484375,0.0,2717.75,1.0,278.1499938964844,282.9562683105469,300.5431823730469,305.7779541015625,293.1499938964844,293.1499938964844,278.1499938964844,35995.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8499857187271118,1.0,0.0,0.0,3.9961941242218018,3.9962215423583984,1.0655808182491455e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13118.49609375,0.0,1953.474365234375,1895.4371337890625,0.0,2935.136962890625,0.9831379652023317,1.0,0.0,3.0,1.0,0.0
17684940,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.7692930102348328,0.3570032715797424,0.3258690237998962,297.1087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.9990000128746032,0.8894243240356445,0.7537519931793213,297.3871154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.9182238578796388,0.6130086779594421,0.4302600920200348,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.7987244725227356,0.3996017575263977,0.3830848038196563,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.5587329268455505,0.1374375820159912,0.6453374624252319,284.9940185546875,284.95001220703125,304.2554626464844,297.5606994628906,300.45440673828125,297.1923828125,284.9942321777344,1.0,0.6101580858230591,0.898861289024353,0.898861289024353,1.0,1.0,-3.0477750301361084,1.402965784072876,1.6448091268539429,0.7076767683029175,1.0,1.0,0.0,212.22723388671875,214.0,80394.2265625,0.0,2712.862548828125,1.0,278.1499938964844,282.9578552246094,300.55841064453125,305.79302978515625,293.1499938964844,293.1499938964844,278.1499938964844,35997.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8494707345962524,1.0,0.0,0.0,3.99629545211792,3.9963228702545166,1.065634933183901e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13129.3515625,0.0,1953.6231689453125,1895.4371337890625,0.0,2930.313720703125,0.9831621050834656,1.0,0.0,3.0,1.0,0.0
17685000,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.7692930102348328,0.3570032715797424,0.3258690237998962,297.1087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.9990000128746032,0.8894243240356445,0.7537519931793213,297.3871154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.9182238578796388,0.6130086779594421,0.4302600920200348,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.7987244725227356,0.3996017575263977,0.3830848038196563,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.5587329268455505,0.1374375820159912,0.6453374624252319,284.9940185546875,284.95001220703125,304.2554626464844,297.5606994628906,300.45440673828125,297.1923828125,284.9942321777344,1.0,0.6101580858230591,0.898861289024353,0.898861289024353,1.0,1.0,-3.0477750301361084,1.402965784072876,1.6448091268539429,0.7076767683029175,1.0,1.0,0.0,212.22723388671875,214.0,80394.2265625,0.0,2712.862548828125,1.0,278.1499938964844,282.9578552246094,300.55841064453125,305.79302978515625,293.1499938964844,293.1499938964844,278.1499938964844,35997.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8494707345962524,1.0,0.0,0.0,3.99629545211792,3.9963228702545166,1.065634933183901e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13129.3515625,0.0,1953.6231689453125,1895.4371337890625,0.0,2930.313720703125,0.9831621050834656,1.0,0.0,3.0,1.0,0.0
17685060,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.7687551379203796,0.3566842377185821,0.3255885243415832,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.9990000128746032,0.8889674544334412,0.754675030708313,297.3861999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.9194442629814148,0.6159160137176514,0.4322737753391266,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.7985039353370667,0.3997653424739837,0.3832453489303589,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.5587273836135864,0.1376000642776489,0.6461122035980225,285.002685546875,284.95001220703125,304.2601318359375,297.5768737792969,300.45635986328125,297.1926574707031,285.00311279296875,1.0,0.6110507249832153,0.8958006501197815,0.8958006501197815,1.0,1.0,-3.0520882606506348,1.4047771692276,1.647311091423035,0.70848149061203,1.0,1.0,0.0,212.7695159912109,217.0,80521.4375,0.0,2724.118896484375,1.0,278.1499938964844,282.96514892578125,300.57501220703125,305.8165283203125,293.1499938964844,293.1499938964844,278.1499938964844,35998.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.849109947681427,1.0,0.0,0.0,3.996356248855591,3.996383905410767,1.0656674476194894e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13157.7705078125,0.0,1953.71240234375,1895.4371337890625,0.0,2926.934814453125,0.983176589012146,1.0,0.0,3.0,1.0,0.0
17685120,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.7687551379203796,0.3566842377185821,0.3255885243415832,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.9990000128746032,0.8889674544334412,0.754675030708313,297.3861999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.9194442629814148,0.6159160137176514,0.4322737753391266,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.7985039353370667,0.3997653424739837,0.3832453489303589,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.5587273836135864,0.1376000642776489,0.6461122035980225,285.002685546875,284.95001220703125,304.2601318359375,297.5768737792969,300.45635986328125,297.1926574707031,285.00311279296875,1.0,0.6110507249832153,0.8958006501197815,0.8958006501197815,1.0,1.0,-3.0520882606506348,1.4047771692276,1.647311091423035,0.70848149061203,1.0,1.0,0.0,212.7695159912109,217.0,80521.4375,0.0,2724.118896484375,1.0,278.1499938964844,282.96514892578125,300.57501220703125,305.8165283203125,293.1499938964844,293.1499938964844,278.1499938964844,35998.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.849109947681427,1.0,0.0,0.0,3.996356248855591,3.996383905410767,1.0656674476194894e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13157.7705078125,0.0,1953.71240234375,1895.4371337890625,0.0,2926.934814453125,0.983176589012146,1.0,0.0,3.0,1.0,0.0
17685180,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.7676599025726318,0.3563947379589081,0.3253637850284576,297.1061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.9990000128746032,0.88811194896698,0.7573709487915039,297.38555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.9198570251464844,0.6188398003578186,0.4343223571777344,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.7976835370063782,0.3999607861042022,0.3834637999534607,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.5582162737846375,0.1377462595701217,0.6469895839691162,285.01513671875,284.95001220703125,304.2646484375,297.5928955078125,300.4583740234375,297.19305419921875,285.01568603515625,1.0,0.6126784086227417,0.89274001121521,0.89274001121521,1.0,1.0,-3.058838367462158,1.407759189605713,1.6510792970657349,0.7099313735961914,1.0,1.0,0.0,214.12831115722656,220.0,80691.0078125,0.0,2744.446533203125,1.0,278.1499938964844,282.97509765625,300.5917358398437,305.8438415527344,293.1499938964844,293.1499938964844,278.1499938964844,35998.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8489166498184204,1.0,0.0,0.0,3.996393918991089,3.9964213371276855,1.0656874565029284e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13194.2373046875,0.0,1953.767333984375,1895.4371337890625,0.0,2925.124755859375,0.9831855297088624,1.0,0.0,3.0,1.0,0.0
17685240,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.7676599025726318,0.3563947379589081,0.3253637850284576,297.1061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.9990000128746032,0.88811194896698,0.7573709487915039,297.38555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.9198570251464844,0.6188398003578186,0.4343223571777344,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.7976835370063782,0.3999607861042022,0.3834637999534607,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.5582162737846375,0.1377462595701217,0.6469895839691162,285.01513671875,284.95001220703125,304.2646484375,297.5928955078125,300.4583740234375,297.19305419921875,285.01568603515625,1.0,0.6126784086227417,0.89274001121521,0.89274001121521,1.0,1.0,-3.058838367462158,1.407759189605713,1.6510792970657349,0.7099313735961914,1.0,1.0,0.0,214.12831115722656,220.0,80691.0078125,0.0,2744.446533203125,1.0,278.1499938964844,282.97509765625,300.5917358398437,305.8438415527344,293.1499938964844,293.1499938964844,278.1499938964844,35998.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8489166498184204,1.0,0.0,0.0,3.996393918991089,3.9964213371276855,1.0656874565029284e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13194.2373046875,0.0,1953.767333984375,1895.4371337890625,0.0,2925.124755859375,0.9831855297088624,1.0,0.0,3.0,1.0,0.0
17685300,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.7669682502746582,0.3562566041946411,0.3252654373645782,297.103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.9990000128746032,0.8875480890274048,0.7591859698295593,297.38525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.9198490381240844,0.6203020215034485,0.4353533983230591,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.7971189022064209,0.4000686407089233,0.3835903704166412,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.5578157901763916,0.1378073543310165,0.6474179625511169,285.02227783203125,284.95001220703125,304.26678466796875,297.6007995605469,300.4593811035156,297.1932373046875,285.0228881835937,1.0,0.6136792302131653,0.8912097215652466,0.8912097215652466,1.0,1.0,-3.062808036804199,1.409534215927124,1.6532738208770752,0.7108125686645508,1.0,1.0,0.0,215.0230712890625,220.0,80785.8828125,0.0,2756.938232421875,1.0,278.1499938964844,282.980712890625,300.5999755859375,305.8582763671875,293.1499938964844,293.1499938964844,278.1499938964844,35999.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8488682508468628,1.0,0.0,0.0,3.99640703201294,3.996434450149536,1.0656943914000294e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13214.361328125,0.0,1953.78662109375,1895.4371337890625,0.0,2924.67138671875,0.9831886291503906,1.0,0.0,3.0,1.0,0.0
17685360,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.7662010192871094,0.3561211824417114,0.3251740038394928,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.9990000128746032,0.8868952989578247,0.7612513303756714,297.38494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299072265625,0.91972553730011,0.6217612624168396,0.4363861083984375,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.7964733242988586,0.4001823663711548,0.3837269246578216,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.5573325157165527,0.1378583759069442,0.6478235721588135,285.02984619140625,284.95001220703125,304.26885986328125,297.608642578125,300.4602966308594,297.19342041015625,285.03045654296875,1.0,0.6147773861885071,0.8895243406295776,0.8895243406295776,1.0,1.0,-3.0670745372772217,1.411435842514038,1.6556388139724731,0.711756706237793,1.0,1.0,0.0,216.0337677001953,208.0,80885.4296875,0.0,2770.651611328125,1.0,278.1499938964844,282.9866027832031,300.60809326171875,305.8729553222656,293.1499938964844,293.1499938964844,278.1499938964844,35999.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8488456606864929,1.0,0.0,0.0,3.996417284011841,3.9964447021484375,1.06569984836824e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13235.3544921875,0.0,1953.8017578125,1895.4371337890625,0.0,2924.4599609375,0.9831910729408264,1.0,0.0,3.0,1.0,0.0
17685420,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.7681617736816406,0.3557832241058349,0.3247924447059631,297.09967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276794433594,0.9990000128746032,0.886235237121582,0.7545665502548218,297.3834533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.9244344234466552,0.6245840191841125,0.4382838606834411,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.7989377975463867,0.4003504812717438,0.3837975263595581,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.5593252182006836,0.1379321813583374,0.6476897597312927,285.0277709960937,284.95001220703125,304.27264404296875,297.6240234375,300.4604797363281,297.1927185058594,285.0272216796875,1.0,0.611953616142273,0.8861536979675293,0.8861536979675293,1.0,1.0,-3.060805559158325,1.4080102443695068,1.652795433998108,0.7099913358688354,1.0,1.0,0.0,213.0860137939453,211.0,80839.90625,0.0,2742.861328125,1.0,278.1499938964844,282.9851989746094,300.6229553222656,305.89190673828125,293.1499938964844,293.1499938964844,278.1499938964844,35999.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8486642837524414,1.0,0.0,0.0,3.99643349647522,3.996460914611816,1.0657086022547446e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13236.93359375,0.0,1953.8255615234373,1895.4371337890625,0.0,2922.76171875,0.9831949472427368,1.0,0.0,3.0,1.0,0.0
17685480,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.7681617736816406,0.3557832241058349,0.3247924447059631,297.09967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276794433594,0.9990000128746032,0.886235237121582,0.7545665502548218,297.3834533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.9244344234466552,0.6245840191841125,0.4382838606834411,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.7989377975463867,0.4003504812717438,0.3837975263595581,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.5593252182006836,0.1379321813583374,0.6476897597312927,285.0277709960937,284.95001220703125,304.27264404296875,297.6240234375,300.4604797363281,297.1927185058594,285.0272216796875,1.0,0.611953616142273,0.8861536979675293,0.8861536979675293,1.0,1.0,-3.060805559158325,1.4080102443695068,1.652795433998108,0.7099913358688354,1.0,1.0,0.0,213.0860137939453,211.0,80839.90625,0.0,2742.861328125,1.0,278.1499938964844,282.9851989746094,300.6229553222656,305.89190673828125,293.1499938964844,293.1499938964844,278.1499938964844,35999.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8486642837524414,1.0,0.0,0.0,3.99643349647522,3.996460914611816,1.0657086022547446e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13236.93359375,0.0,1953.8255615234373,1895.4371337890625,0.0,2922.76171875,0.9831949472427368,1.0,0.0,3.0,1.0,0.0
17685540,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.7686113119125366,0.3554247915744781,0.3244367837905884,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.9990000128746032,0.8861175775527954,0.7524252533912659,297.38153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.9270053505897522,0.6273419857025146,0.4401668906211853,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.7997896671295166,0.4004966020584106,0.3838994801044464,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.5601370334625244,0.1380866467952728,0.6481194496154785,285.0278625488281,284.95001220703125,304.27587890625,297.638916015625,300.4610595703125,297.1924133300781,285.0280456542969,1.0,0.6117190718650818,0.8827829957008362,0.8827829957008362,1.0,1.0,-3.060691595077514,1.407634973526001,1.6530566215515137,0.7094680666923523,1.0,1.0,0.0,212.20947265625,214.0,80880.890625,0.0,2738.0751953125,1.0,278.1499938964844,282.9867858886719,300.63690185546875,305.90576171875,293.1499938964844,293.1499938964844,278.1499938964844,35999.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482101559638977,1.0,0.0,0.0,3.9964427947998047,3.996470451354981,1.0657134907887666e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13247.1103515625,0.0,1953.8392333984373,1895.4371337890625,0.0,2918.509521484375,0.9831971526145936,1.0,0.0,3.0,1.0,0.0
17685600,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.7686113119125366,0.3554247915744781,0.3244367837905884,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.9990000128746032,0.8861175775527954,0.7524252533912659,297.38153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.9270053505897522,0.6273419857025146,0.4401668906211853,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.7997896671295166,0.4004966020584106,0.3838994801044464,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.5601370334625244,0.1380866467952728,0.6481194496154785,285.0278625488281,284.95001220703125,304.27587890625,297.638916015625,300.4610595703125,297.1924133300781,285.0280456542969,1.0,0.6117190718650818,0.8827829957008362,0.8827829957008362,1.0,1.0,-3.060691595077514,1.407634973526001,1.6530566215515137,0.7094680666923523,1.0,1.0,0.0,212.20947265625,214.0,80880.890625,0.0,2738.0751953125,1.0,278.1499938964844,282.9867858886719,300.63690185546875,305.90576171875,293.1499938964844,293.1499938964844,278.1499938964844,35999.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482101559638977,1.0,0.0,0.0,3.9964427947998047,3.996470451354981,1.0657134907887666e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13247.1103515625,0.0,1953.8392333984373,1895.4371337890625,0.0,2918.509521484375,0.9831971526145936,1.0,0.0,3.0,1.0,0.0
17685660,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03619384765625,0.7680701613426208,0.3551037609577179,0.3241559267044067,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.9990000128746032,0.8856074213981628,0.7533560395240784,297.38006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.9281392693519592,0.6301244497299194,0.4420958161354065,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362243652344,0.799572229385376,0.4006692171096802,0.3840697407722473,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0358581542969,0.5601574778556824,0.1382668763399124,0.6489785313606262,285.0362243652344,284.95001220703125,304.2784118652344,297.6532287597656,300.4617919921875,297.1924743652344,285.0366516113281,1.0,0.6126165986061096,0.879697859287262,0.879697859287262,1.0,1.0,-3.065024852752685,1.4094091653823853,1.6556158065795898,0.7102398872375488,1.0,1.0,0.0,212.7561950683593,217.0,81003.5703125,0.0,2749.46533203125,1.0,278.1499938964844,282.993896484375,300.6517028808594,305.92730712890625,293.1499938964844,293.1499938964844,278.1499938964844,35999.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8479210734367371,1.0,0.0,0.0,3.996448516845703,3.9964759349823,1.0657165603333851e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13274.3623046875,0.0,1953.8475341796875,1895.4371337890625,0.0,2915.802978515625,0.9831984639167786,1.0,0.0,3.0,1.0,0.0
17685720,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03619384765625,0.7680701613426208,0.3551037609577179,0.3241559267044067,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.9990000128746032,0.8856074213981628,0.7533560395240784,297.38006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.9281392693519592,0.6301244497299194,0.4420958161354065,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362243652344,0.799572229385376,0.4006692171096802,0.3840697407722473,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0358581542969,0.5601574778556824,0.1382668763399124,0.6489785313606262,285.0362243652344,284.95001220703125,304.2784118652344,297.6532287597656,300.4617919921875,297.1924743652344,285.0366516113281,1.0,0.6126165986061096,0.879697859287262,0.879697859287262,1.0,1.0,-3.065024852752685,1.4094091653823853,1.6556158065795898,0.7102398872375488,1.0,1.0,0.0,212.7561950683593,217.0,81003.5703125,0.0,2749.46533203125,1.0,278.1499938964844,282.993896484375,300.6517028808594,305.92730712890625,293.1499938964844,293.1499938964844,278.1499938964844,35999.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8479210734367371,1.0,0.0,0.0,3.996448516845703,3.9964759349823,1.0657165603333851e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13274.3623046875,0.0,1953.8475341796875,1895.4371337890625,0.0,2915.802978515625,0.9831984639167786,1.0,0.0,3.0,1.0,0.0
17685780,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481262207031,0.7669636607170105,0.3548062741756439,0.3239256143569946,297.10186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482788085937,0.9990000128746032,0.8846885561943054,0.7560723423957825,297.3788452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482482910156,0.928433895111084,0.6329110860824585,0.4440513253211975,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04815673828125,0.7987455129623413,0.400869071483612,0.384293645620346,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476989746094,0.5596605539321899,0.1384267657995224,0.6499229073524475,285.0481872558594,284.95001220703125,304.2801513671875,297.66680908203125,300.4622802734375,297.19256591796875,285.0487060546875,1.0,0.6142469048500061,0.8766127228736877,0.8766127228736877,1.0,1.0,-3.071768283843994,1.412338376045227,1.6594297885894775,0.7116481065750122,1.0,1.0,0.0,214.1226806640625,205.0,81166.0234375,0.0,2769.942138671875,1.0,278.1499938964844,283.0034484863281,300.6660461425781,305.95196533203125,293.1499938964844,293.1499938964844,278.1499938964844,35999.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8478091359138489,1.0,0.0,0.0,3.9964518547058105,3.9964795112609854,1.0657183793227889e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13309.0361328125,0.0,1953.8525390625,1895.4371337890625,0.0,2914.7548828125,0.9831992983818054,1.0,0.0,3.0,1.0,0.0
17685840,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481262207031,0.7669636607170105,0.3548062741756439,0.3239256143569946,297.10186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482788085937,0.9990000128746032,0.8846885561943054,0.7560723423957825,297.3788452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482482910156,0.928433895111084,0.6329110860824585,0.4440513253211975,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04815673828125,0.7987455129623413,0.400869071483612,0.384293645620346,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476989746094,0.5596605539321899,0.1384267657995224,0.6499229073524475,285.0481872558594,284.95001220703125,304.2801513671875,297.66680908203125,300.4622802734375,297.19256591796875,285.0487060546875,1.0,0.6142469048500061,0.8766127228736877,0.8766127228736877,1.0,1.0,-3.071768283843994,1.412338376045227,1.6594297885894775,0.7116481065750122,1.0,1.0,0.0,214.1226806640625,205.0,81166.0234375,0.0,2769.942138671875,1.0,278.1499938964844,283.0034484863281,300.6660461425781,305.95196533203125,293.1499938964844,293.1499938964844,278.1499938964844,35999.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8478091359138489,1.0,0.0,0.0,3.9964518547058105,3.9964795112609854,1.0657183793227889e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13309.0361328125,0.0,1953.8525390625,1895.4371337890625,0.0,2914.7548828125,0.9831992983818054,1.0,0.0,3.0,1.0,0.0
17685900,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489501953125,0.7677556872367859,0.3546386361122131,0.3237433135509491,297.1014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04888916015625,0.9990000128746032,0.88433837890625,0.753318190574646,297.37799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04888916015625,0.9305049180984496,0.6342746019363403,0.4449718296527862,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489501953125,0.7997768521308899,0.4009532332420349,0.3843370974063873,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0490417480469,0.560542643070221,0.1384871304035186,0.6500253677368164,285.0489196777344,284.95001220703125,304.2807006835937,297.67333984375,300.4617919921875,297.1922302246094,285.0486755371094,1.0,0.6130074262619019,0.8750701546669006,0.8750701546669006,1.0,1.0,-3.069535255432129,1.4110502004623413,1.6584850549697876,0.7110533118247986,1.0,1.0,0.0,212.9313201904297,205.0,81157.984375,0.0,2759.272216796875,1.0,278.1499938964844,283.0038757324219,300.6726989746094,305.9618225097656,293.1499938964844,293.1499938964844,278.1499938964844,35999.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8477628231048584,1.0,0.0,0.0,3.996453285217285,3.996480703353882,1.065719061443815e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13312.9716796875,0.0,1953.8544921875,1895.4371337890625,0.0,2914.321533203125,0.9831995964050292,1.0,0.0,3.0,1.0,0.0
17685960,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431823730469,0.7693310379981995,0.3544418215751648,0.3235023319721222,297.1047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04302978515625,0.9990000128746032,0.8843557834625244,0.7481674551963806,297.3766784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430603027344,0.9336925745010376,0.635588526725769,0.4458354115486145,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04315185546875,0.8016490340232849,0.40101158618927,0.3843220174312591,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436096191406,0.562097430229187,0.1385527998208999,0.6499237418174744,285.0431213378906,284.95001220703125,304.2809753417969,297.6796264648437,300.4608459472656,297.1916198730469,285.04254150390625,1.0,0.6109452247619629,0.8734326958656311,0.8734326958656311,1.0,1.0,-3.0639562606811523,1.408153414726257,1.6558027267456057,0.7094659209251404,1.0,1.0,0.0,210.6424560546875,208.0,81085.90625,0.0,2736.298583984375,1.0,278.1499938964844,282.9999389648437,300.6784362792969,305.9658508300781,293.1499938964844,293.1499938964844,278.1499938964844,35999.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847606360912323,1.0,0.0,0.0,3.9964542388916016,3.9964816570281982,1.0657196298780036e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13303.232421875,0.0,1953.85595703125,1895.4371337890625,0.0,2912.856689453125,0.9831998348236084,1.0,0.0,3.0,1.0,0.0
17686020,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04180908203125,0.7699251174926758,0.3540631234645843,0.3231220841407776,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418395996094,0.9990000128746032,0.8844509720802307,0.7455725073814392,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418395996094,0.9363878965377808,0.6381933093070984,0.4476111829280853,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04180908203125,0.8026574850082397,0.4011366665363312,0.3843973577022552,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.5631287693977356,0.1387571841478347,0.6505542993545532,285.04180908203125,284.95001220703125,304.2807312011719,297.6914978027344,300.4596252441406,297.1911315917969,285.0419616699219,1.0,0.6105455160140991,0.8701576590538025,0.8701576590538025,1.0,1.0,-3.063348293304444,1.4075112342834473,1.655837059020996,0.7087918519973755,1.0,1.0,0.0,209.57275390625,211.0,81108.9140625,0.0,2729.528076171875,1.0,278.1499938964844,283.0004577636719,300.6896667480469,305.97589111328125,293.1499938964844,293.1499938964844,278.1499938964844,35999.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8472006320953369,1.0,0.0,0.0,3.996455669403076,3.996483087539673,1.06572031199903e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13309.1767578125,0.0,1953.85791015625,1895.4371337890625,0.0,2909.05859375,0.983200192451477,1.0,0.0,3.0,1.0,0.0
17686080,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04180908203125,0.7699251174926758,0.3540631234645843,0.3231220841407776,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418395996094,0.9990000128746032,0.8844509720802307,0.7455725073814392,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418395996094,0.9363878965377808,0.6381933093070984,0.4476111829280853,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04180908203125,0.8026574850082397,0.4011366665363312,0.3843973577022552,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.5631287693977356,0.1387571841478347,0.6505542993545532,285.04180908203125,284.95001220703125,304.2807312011719,297.6914978027344,300.4596252441406,297.1911315917969,285.0419616699219,1.0,0.6105455160140991,0.8701576590538025,0.8701576590538025,1.0,1.0,-3.063348293304444,1.4075112342834473,1.655837059020996,0.7087918519973755,1.0,1.0,0.0,209.57275390625,211.0,81108.9140625,0.0,2729.528076171875,1.0,278.1499938964844,283.0004577636719,300.6896667480469,305.97589111328125,293.1499938964844,293.1499938964844,278.1499938964844,35999.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8472006320953369,1.0,0.0,0.0,3.996455669403076,3.996483087539673,1.06572031199903e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13309.1767578125,0.0,1953.85791015625,1895.4371337890625,0.0,2909.05859375,0.983200192451477,1.0,0.0,3.0,1.0,0.0
17686140,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487060546875,0.7694537043571472,0.3537153899669647,0.3228145837783813,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487976074219,0.9990000128746032,0.884109377861023,0.7462224364280701,297.37127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487976074219,0.9375048875808716,0.640740156173706,0.4493889808654785,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487365722656,0.8025187253952026,0.4012806713581085,0.3845382034778595,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484313964844,0.563292384147644,0.1389769464731216,0.6515805125236511,285.0487365722656,284.95001220703125,304.279296875,297.70233154296875,300.4581298828125,297.1907043457031,285.0491027832031,1.0,0.6113274693489075,0.8668826818466187,0.8668826818466187,1.0,1.0,-3.0672953128814697,1.409037947654724,1.6582573652267456,0.7094106674194336,1.0,1.0,0.0,209.9889678955078,214.0,81213.234375,0.0,2739.470458984375,1.0,278.1499938964844,283.0064697265625,300.701171875,305.9930114746094,293.1499938964844,293.1499938964844,278.1499938964844,35999.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8469868898391724,1.0,0.0,0.0,3.9964563846588135,3.996484041213989,1.0657207667463808e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13331.96484375,0.0,1953.859130859375,1895.4371337890625,0.0,2907.057861328125,0.9832003712654114,1.0,0.0,3.0,1.0,0.0
17686200,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487060546875,0.7694537043571472,0.3537153899669647,0.3228145837783813,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487976074219,0.9990000128746032,0.884109377861023,0.7462224364280701,297.37127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487976074219,0.9375048875808716,0.640740156173706,0.4493889808654785,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487365722656,0.8025187253952026,0.4012806713581085,0.3845382034778595,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484313964844,0.563292384147644,0.1389769464731216,0.6515805125236511,285.0487365722656,284.95001220703125,304.279296875,297.70233154296875,300.4581298828125,297.1907043457031,285.0491027832031,1.0,0.6113274693489075,0.8668826818466187,0.8668826818466187,1.0,1.0,-3.0672953128814697,1.409037947654724,1.6582573652267456,0.7094106674194336,1.0,1.0,0.0,209.9889678955078,214.0,81213.234375,0.0,2739.470458984375,1.0,278.1499938964844,283.0064697265625,300.701171875,305.9930114746094,293.1499938964844,293.1499938964844,278.1499938964844,35999.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8469868898391724,1.0,0.0,0.0,3.9964563846588135,3.996484041213989,1.0657207667463808e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13331.96484375,0.0,1953.859130859375,1895.4371337890625,0.0,2907.057861328125,0.9832003712654114,1.0,0.0,3.0,1.0,0.0
17686260,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05914306640625,0.7683445811271667,0.3533821403980255,0.3225524127483368,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592956542969,0.9990000128746032,0.8833068013191223,0.748830258846283,297.367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05926513671875,0.9376388788223268,0.6431914567947388,0.4511269032955169,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591735839844,0.8016929626464844,0.4014389812946319,0.3847239911556244,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05877685546875,0.5628633499145508,0.1391639113426208,0.6526503562927246,285.0592041015625,284.95001220703125,304.27655029296875,297.7120361328125,300.4559936523437,297.1900329589844,285.0596618652344,1.0,0.612886369228363,0.8637534976005554,0.8637534976005554,1.0,1.0,-3.073714017868042,1.4117625951766968,1.6619515419006348,0.7106971740722656,1.0,1.0,0.0,211.289306640625,217.0,81356.703125,0.0,2758.94775390625,1.0,278.1499938964844,283.0149230957031,300.7117004394531,306.0126953125,293.1499938964844,293.1499938964844,278.1499938964844,35999.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8469671010971069,1.0,0.0,0.0,3.996456861495972,3.996484518051148,1.0657209941200565e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13361.87890625,0.0,1953.85986328125,1895.4371337890625,0.0,2906.87255859375,0.9832004904747008,1.0,0.0,3.0,1.0,0.0
17686320,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05914306640625,0.7683445811271667,0.3533821403980255,0.3225524127483368,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592956542969,0.9990000128746032,0.8833068013191223,0.748830258846283,297.367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05926513671875,0.9376388788223268,0.6431914567947388,0.4511269032955169,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591735839844,0.8016929626464844,0.4014389812946319,0.3847239911556244,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05877685546875,0.5628633499145508,0.1391639113426208,0.6526503562927246,285.0592041015625,284.95001220703125,304.27655029296875,297.7120361328125,300.4559936523437,297.1900329589844,285.0596618652344,1.0,0.612886369228363,0.8637534976005554,0.8637534976005554,1.0,1.0,-3.073714017868042,1.4117625951766968,1.6619515419006348,0.7106971740722656,1.0,1.0,0.0,211.289306640625,217.0,81356.703125,0.0,2758.94775390625,1.0,278.1499938964844,283.0149230957031,300.7117004394531,306.0126953125,293.1499938964844,293.1499938964844,278.1499938964844,35999.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8469671010971069,1.0,0.0,0.0,3.996456861495972,3.996484518051148,1.0657209941200565e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13361.87890625,0.0,1953.85986328125,1895.4371337890625,0.0,2906.87255859375,0.9832004904747008,1.0,0.0,3.0,1.0,0.0
17686380,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0714416503906,0.7668278217315674,0.3530503213405609,0.322313129901886,297.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0716247558594,0.9990000128746032,0.8820979595184326,0.7527076601982117,297.3644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.07159423828125,0.9371366500854492,0.6455820798873901,0.4528323411941528,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0715026855469,0.8004300594329834,0.4016087651252746,0.3849411308765411,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710144042969,0.5620065331459045,0.1393013447523117,0.6536118984222412,285.071533203125,284.95001220703125,304.2723999023437,297.7204895019531,300.4531555175781,297.18914794921875,285.0720520019531,1.0,0.6149232983589172,0.8606243133544922,0.8606243133544922,1.0,1.0,-3.0815534591674805,1.415160894393921,1.6663925647735596,0.7123544812202454,1.0,1.0,0.0,213.1625366210937,205.0,81520.171875,0.0,2784.33349609375,1.0,278.1499938964844,283.0246276855469,300.72088623046875,306.0328063964844,293.1499938964844,293.1499938964844,278.1499938964844,35999.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847092866897583,1.0,0.0,0.0,3.99645733833313,3.996484756469727,1.0657212214937315e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13395.1826171875,0.0,1953.8603515625,1895.4371337890625,0.0,2908.049560546875,0.9832006096839904,1.0,0.0,3.0,1.0,0.0
17686440,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0714416503906,0.7668278217315674,0.3530503213405609,0.322313129901886,297.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0716247558594,0.9990000128746032,0.8820979595184326,0.7527076601982117,297.3644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.07159423828125,0.9371366500854492,0.6455820798873901,0.4528323411941528,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0715026855469,0.8004300594329834,0.4016087651252746,0.3849411308765411,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710144042969,0.5620065331459045,0.1393013447523117,0.6536118984222412,285.071533203125,284.95001220703125,304.2723999023437,297.7204895019531,300.4531555175781,297.18914794921875,285.0720520019531,1.0,0.6149232983589172,0.8606243133544922,0.8606243133544922,1.0,1.0,-3.0815534591674805,1.415160894393921,1.6663925647735596,0.7123544812202454,1.0,1.0,0.0,213.1625366210937,205.0,81520.171875,0.0,2784.33349609375,1.0,278.1499938964844,283.0246276855469,300.72088623046875,306.0328063964844,293.1499938964844,293.1499938964844,278.1499938964844,35999.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847092866897583,1.0,0.0,0.0,3.99645733833313,3.996484756469727,1.0657212214937315e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13395.1826171875,0.0,1953.8603515625,1895.4371337890625,0.0,2908.049560546875,0.9832006096839904,1.0,0.0,3.0,1.0,0.0
17686500,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721130371094,0.7674553990364075,0.3528606295585632,0.32212033867836,297.100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0720520019531,0.9990000128746032,0.88160640001297,0.7504186034202576,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0720520019531,0.9388604164123536,0.6467372179031372,0.4536178708076477,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.07208251953125,0.8012908697128296,0.4016739726066589,0.3849759399890899,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722351074219,0.562740683555603,0.1393454074859619,0.653688907623291,285.07208251953125,284.95001220703125,304.26971435546875,297.7242126464844,300.45086669921875,297.1882629394531,285.0718078613281,1.0,0.6138363480567932,0.8590596914291382,0.8590596914291382,1.0,1.0,-3.079664468765259,1.4140108823776243,1.6656534671783447,0.711834192276001,1.0,1.0,0.0,212.17703247070312,205.0,81508.265625,0.0,2775.387939453125,1.0,278.1499938964844,283.0248413085937,300.7247619628906,306.03985595703125,293.1499938964844,293.1499938964844,278.1499938964844,35999.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8471612930297852,1.0,0.0,0.0,3.99645733833313,3.996484756469727,1.0657213351805694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13397.4462890625,0.0,1953.860595703125,1895.4371337890625,0.0,2908.68994140625,0.9832006096839904,1.0,0.0,3.0,1.0,0.0
17686560,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658874511719,0.7688913345336914,0.3526374697685241,0.3218635022640228,297.10272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657043457031,0.9990000128746032,0.8814845085144043,0.7456469535827637,297.35986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06573486328125,0.9417235851287842,0.6478340029716492,0.4543386995792389,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658569335937,0.8030231595039368,0.4017097651958465,0.3849474787712097,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663452148437,0.5641668438911438,0.1393907517194748,0.6535343527793884,285.0658264160156,284.95001220703125,304.26666259765625,297.72760009765625,300.4480285644531,297.1871643066406,285.065185546875,1.0,0.6118869185447693,0.8574069142341614,0.8574069142341614,1.0,1.0,-3.074270725250244,1.4111768007278442,1.6630938053131104,0.7102797627449036,1.0,1.0,0.0,210.0545654296875,208.0,81429.09375,0.0,2753.560791015625,1.0,278.1499938964844,283.0205078125,300.7275085449219,306.04058837890625,293.1499938964844,293.1499938964844,278.1499938964844,35999.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8471114039421082,1.0,0.0,0.0,3.99645733833313,3.9964849948883057,1.0657213351805694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13385.2568359375,0.0,1953.8607177734373,1895.4371337890625,0.0,2908.223388671875,0.9832006096839904,1.0,0.0,3.0,1.0,0.0
17686620,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630187988281,0.7692376971244812,0.3521968424320221,0.3214399814605713,297.1067810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06304931640625,0.9990000128746032,0.8813055753707886,0.7436665892601013,297.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06304931640625,0.9438380599021912,0.6500014662742615,0.4558194577693939,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06304931640625,0.8037817478179932,0.4017826616764068,0.3849857151508331,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630187988281,0.564953625202179,0.1395481079816818,0.6540104746818542,285.06304931640625,284.95001220703125,304.2592468261719,297.73321533203125,300.4428405761719,297.1856384277344,285.0631103515625,1.0,0.6116369366645813,0.8541013598442078,0.8541013598442078,1.0,1.0,-3.0737650394439697,1.4105229377746582,1.6632421016693115,0.7095921635627747,1.0,1.0,0.0,209.23779296875,211.0,81431.5390625,0.0,2748.29345703125,1.0,278.1499938964844,283.01983642578125,300.7323913574219,306.0431213378906,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8469076156616211,1.0,0.0,0.0,3.996457576751709,3.9964849948883057,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13385.099609375,0.0,1953.86083984375,1895.4371337890625,0.0,2906.31591796875,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
