time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17686680,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630187988281,0.7692376971244812,0.3521968424320221,0.3214399814605713,297.1067810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06304931640625,0.9990000128746032,0.8813055753707886,0.7436665892601013,297.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06304931640625,0.9438380599021912,0.6500014662742615,0.4558194577693939,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06304931640625,0.8037817478179932,0.4017826616764068,0.3849857151508331,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630187988281,0.564953625202179,0.1395481079816818,0.6540104746818542,285.06304931640625,284.95001220703125,304.2592468261719,297.73321533203125,300.4428405761719,297.1856384277344,285.0631103515625,1.0,0.6116369366645813,0.8541013598442078,0.8541013598442078,1.0,1.0,-3.0737650394439697,1.4105229377746582,1.6632421016693115,0.7095921635627747,1.0,1.0,0.0,209.23779296875,211.0,81431.5390625,0.0,2748.29345703125,1.0,278.1499938964844,283.01983642578125,300.7323913574219,306.0431213378906,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8469076156616211,1.0,0.0,0.0,3.996457576751709,3.9964849948883057,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13385.099609375,0.0,1953.86083984375,1895.4371337890625,0.0,2906.31591796875,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17686740,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06793212890625,0.7685708403587341,0.3517795503139496,0.3210783004760742,297.1061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679931640625,0.9990000128746032,0.8807005882263184,0.7447534203529358,297.3509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679931640625,0.9444961547851562,0.6521701812744141,0.4573292732238769,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06793212890625,0.8034494519233704,0.4018726348876953,0.3850827813148498,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677185058594,0.5649104118347168,0.1397169977426529,0.6548445224761963,285.0679626464844,284.95001220703125,304.25,297.7372436523437,300.4371643066406,297.1844482421875,285.0682067871094,1.0,0.6124926209449768,0.8507957458496094,0.8507957458496094,1.0,1.0,-3.077567338943481,1.4119142293930054,1.665653109550476,0.7101287841796875,1.0,1.0,0.0,209.8230895996093,214.0,81508.671875,0.0,2758.8857421875,1.0,278.1499938964844,283.0242614746094,300.737060546875,306.0516967773437,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8468874096870422,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13400.4169921875,0.0,1953.8609619140625,1895.4371337890625,0.0,2906.126220703125,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17686800,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06793212890625,0.7685708403587341,0.3517795503139496,0.3210783004760742,297.1061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679931640625,0.9990000128746032,0.8807005882263184,0.7447534203529358,297.3509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679931640625,0.9444961547851562,0.6521701812744141,0.4573292732238769,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06793212890625,0.8034494519233704,0.4018726348876953,0.3850827813148498,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677185058594,0.5649104118347168,0.1397169977426529,0.6548445224761963,285.0679626464844,284.95001220703125,304.25,297.7372436523437,300.4371643066406,297.1844482421875,285.0682067871094,1.0,0.6124926209449768,0.8507957458496094,0.8507957458496094,1.0,1.0,-3.077567338943481,1.4119142293930054,1.665653109550476,0.7101287841796875,1.0,1.0,0.0,209.8230895996093,214.0,81508.671875,0.0,2758.8857421875,1.0,278.1499938964844,283.0242614746094,300.737060546875,306.0516967773437,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8468874096870422,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13400.4169921875,0.0,1953.8609619140625,1895.4371337890625,0.0,2906.126220703125,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17686860,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746765136719,0.7670729756355286,0.351150780916214,0.3206164836883545,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07476806640625,0.9990000128746032,0.8793677687644958,0.7480295300483704,297.3450622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.07476806640625,0.9440317749977112,0.6540985107421875,0.4587428271770477,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.07470703125,0.8022341132164001,0.4017462432384491,0.3850704133510589,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.074462890625,0.5639054179191589,0.1395925134420395,0.6548853516578674,285.07470703125,284.95001220703125,304.2400207519531,297.7406311035156,300.4300537109375,297.1810913085937,285.07501220703125,1.0,0.6140046119689941,0.8476551175117493,0.8476551175117493,1.0,1.0,-3.0826849937438965,1.4139481782913208,1.6687369346618652,0.7110264897346497,1.0,1.0,0.0,211.3375396728516,217.0,81602.4375,0.0,2776.993896484375,1.0,278.1499938964844,283.0298156738281,300.7409362792969,306.06170654296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8469822406768799,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13419.0654296875,0.0,1953.861083984375,1895.4371337890625,0.0,2907.01416015625,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17686920,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746765136719,0.7670729756355286,0.351150780916214,0.3206164836883545,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07476806640625,0.9990000128746032,0.8793677687644958,0.7480295300483704,297.3450622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.07476806640625,0.9440317749977112,0.6540985107421875,0.4587428271770477,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.07470703125,0.8022341132164001,0.4017462432384491,0.3850704133510589,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.074462890625,0.5639054179191589,0.1395925134420395,0.6548853516578674,285.07470703125,284.95001220703125,304.2400207519531,297.7406311035156,300.4300537109375,297.1810913085937,285.07501220703125,1.0,0.6140046119689941,0.8476551175117493,0.8476551175117493,1.0,1.0,-3.0826849937438965,1.4139481782913208,1.6687369346618652,0.7110264897346497,1.0,1.0,0.0,211.3375396728516,217.0,81602.4375,0.0,2776.993896484375,1.0,278.1499938964844,283.0298156738281,300.7409362792969,306.06170654296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8469822406768799,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13419.0654296875,0.0,1953.861083984375,1895.4371337890625,0.0,2907.01416015625,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17686980,297.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809936523437,0.7649245262145996,0.3503298759460449,0.3199992179870605,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810852050781,0.9990000128746032,0.877321720123291,0.7528954148292542,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810546875,0.9427022337913512,0.6557946801185608,0.4600110054016113,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810241699219,0.8003236055374146,0.4014203250408172,0.3848878443241119,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0807800292969,0.5619687438011169,0.1391614526510238,0.6536684036254883,285.0810241699219,284.95001220703125,304.2303771972656,297.7442932128906,300.4219970703125,297.1757507324219,285.081298828125,1.0,0.6158345341682434,0.8445144295692444,0.8445144295692444,1.0,1.0,-3.0876355171203613,1.4158949851989746,1.6717406511306765,0.7118420600891113,1.0,1.0,0.0,213.4890594482422,205.0,81688.5546875,0.0,2798.1787109375,1.0,278.1499938964844,283.0350036621094,300.7447509765625,306.07147216796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8470807075500488,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13436.494140625,0.0,1953.861083984375,1895.4371337890625,0.0,2907.935791015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17687040,297.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809936523437,0.7649245262145996,0.3503298759460449,0.3199992179870605,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810852050781,0.9990000128746032,0.877321720123291,0.7528954148292542,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810546875,0.9427022337913512,0.6557946801185608,0.4600110054016113,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810241699219,0.8003236055374146,0.4014203250408172,0.3848878443241119,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0807800292969,0.5619687438011169,0.1391614526510238,0.6536684036254883,285.0810241699219,284.95001220703125,304.2303771972656,297.7442932128906,300.4219970703125,297.1757507324219,285.081298828125,1.0,0.6158345341682434,0.8445144295692444,0.8445144295692444,1.0,1.0,-3.0876355171203613,1.4158949851989746,1.6717406511306765,0.7118420600891113,1.0,1.0,0.0,213.4890594482422,205.0,81688.5546875,0.0,2798.1787109375,1.0,278.1499938964844,283.0350036621094,300.7447509765625,306.07147216796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8470807075500488,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13436.494140625,0.0,1953.861083984375,1895.4371337890625,0.0,2907.935791015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17687100,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780944824219,0.7651660442352295,0.3498532772064209,0.3195763230323791,297.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07794189453125,0.9990000128746032,0.8763192296028137,0.7511875629425049,297.3333435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0779724121094,0.9439286589622498,0.6565570831298828,0.4605462551116943,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780639648437,0.8007950782775879,0.4011902809143066,0.3846750259399414,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0784606933594,0.562030553817749,0.1388584077358245,0.6523592472076416,285.0780334472656,284.95001220703125,304.2256774902344,297.7462158203125,300.41717529296875,297.1723022460937,285.07745361328125,1.0,0.6146063804626465,0.8429441452026367,0.8429441452026367,1.0,1.0,-3.083903312683105,1.4138331413269043,1.6700701713562012,0.7107862830162048,1.0,1.0,0.0,212.6602478027344,205.0,81631.796875,0.0,2786.36376953125,1.0,278.1499938964844,283.0325927734375,300.74639892578125,306.0732727050781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8470879197120667,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13429.7841796875,0.0,1953.861083984375,1895.4371337890625,0.0,2908.003662109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17687160,297.10888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06805419921875,0.7661386132240295,0.3493123352527618,0.3190604150295257,297.0765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677795410156,0.9990000128746032,0.8755961060523987,0.7471215128898621,297.328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0678100585937,0.9462027549743652,0.6572255492210388,0.4609924256801605,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679931640625,0.8020632863044739,0.4008953273296356,0.3843638896942138,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0688171386719,0.5626587867736816,0.1385066211223602,0.6505869626998901,285.06793212890625,284.95001220703125,304.22100830078125,297.7481994628906,300.4119567871094,297.1683959960937,285.06695556640625,1.0,0.6125078201293945,0.8413145542144775,0.8413145542144775,1.0,1.0,-3.0764315128326416,1.4099804162979126,1.6664512157440186,0.7086295485496521,1.0,1.0,0.0,210.73106384277344,193.0,81504.4296875,0.0,2761.392333984375,1.0,278.1499938964844,283.025390625,300.7474975585937,306.06915283203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846957802772522,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13408.2001953125,0.0,1953.861083984375,1895.4371337890625,0.0,2906.785400390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17687220,297.1018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.7695452570915222,0.3480750918388366,0.3178143799304962,297.0801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361328125,0.9990000128746032,0.8750203847885132,0.734403669834137,297.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362243652344,0.952732801437378,0.6583242416381836,0.4616619348526001,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364990234375,0.8061701655387878,0.4001350700855255,0.3835064768791199,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378112792969,0.565122127532959,0.1377498805522918,0.6463325619697571,285.0364074707031,284.95001220703125,304.2117919921875,297.752197265625,300.4007263183594,297.15985107421875,285.0348815917969,1.0,0.606295108795166,0.8380553722381592,0.8380553722381592,1.0,1.0,-3.054311990737915,1.398812770843506,1.6554991006851196,0.7023865580558777,1.0,1.0,0.0,204.8037109375,211.0,81121.4140625,0.0,2686.980224609375,1.0,278.1499938964844,283.00311279296875,300.7490234375,306.04931640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8462592363357544,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13340.5556640625,0.0,1953.8612060546875,1895.4371337890625,0.0,2900.247314453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17687280,297.1018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.7695452570915222,0.3480750918388366,0.3178143799304962,297.0801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361328125,0.9990000128746032,0.8750203847885132,0.734403669834137,297.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362243652344,0.952732801437378,0.6583242416381836,0.4616619348526001,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364990234375,0.8061701655387878,0.4001350700855255,0.3835064768791199,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378112792969,0.565122127532959,0.1377498805522918,0.6463325619697571,285.0364074707031,284.95001220703125,304.2117919921875,297.752197265625,300.4007263183594,297.15985107421875,285.0348815917969,1.0,0.606295108795166,0.8380553722381592,0.8380553722381592,1.0,1.0,-3.054311990737915,1.398812770843506,1.6554991006851196,0.7023865580558777,1.0,1.0,0.0,204.8037109375,211.0,81121.4140625,0.0,2686.980224609375,1.0,278.1499938964844,283.00311279296875,300.7490234375,306.04931640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8462592363357544,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13340.5556640625,0.0,1953.8612060546875,1895.4371337890625,0.0,2900.247314453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17687340,297.095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.7667338252067566,0.346832662820816,0.316776305437088,297.077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307922363281,0.9990000128746032,0.873878002166748,0.7400488257408142,297.3066711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.9506611824035645,0.6593800783157349,0.4624491930007934,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.803587019443512,0.3993370532989502,0.3828417062759399,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.5623059272766113,0.1370184272527694,0.6434493660926819,285.0306701660156,284.95001220703125,304.2026672363281,297.7562866210937,300.3919372558594,297.1527404785156,285.0313415527344,1.0,0.6086086630821228,0.8347961902618408,0.8347961902618408,1.0,1.0,-3.056493759155273,1.3994765281677246,1.6570172309875488,0.7019341588020325,1.0,1.0,0.0,207.08404541015625,229.0,81132.5390625,0.0,2703.15283203125,1.0,278.1499938964844,283.0013122558594,300.7527770996094,306.0418701171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454900979995728,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13336.3583984375,0.0,1953.8612060546875,1895.4371337890625,0.0,2893.04931640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17687400,297.095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.7667338252067566,0.346832662820816,0.316776305437088,297.077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307922363281,0.9990000128746032,0.873878002166748,0.7400488257408142,297.3066711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.9506611824035645,0.6593800783157349,0.4624491930007934,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.803587019443512,0.3993370532989502,0.3828417062759399,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.5623059272766113,0.1370184272527694,0.6434493660926819,285.0306701660156,284.95001220703125,304.2026672363281,297.7562866210937,300.3919372558594,297.1527404785156,285.0313415527344,1.0,0.6086086630821228,0.8347961902618408,0.8347961902618408,1.0,1.0,-3.056493759155273,1.3994765281677246,1.6570172309875488,0.7019341588020325,1.0,1.0,0.0,207.08404541015625,229.0,81132.5390625,0.0,2703.15283203125,1.0,278.1499938964844,283.0013122558594,300.7527770996094,306.0418701171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454900979995728,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13336.3583984375,0.0,1953.8612060546875,1895.4371337890625,0.0,2893.04931640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17687460,297.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05474853515625,0.7598010301589966,0.3456736505031585,0.3160034418106079,297.0497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551452636719,0.9990000128746032,0.8701428174972534,0.7587541341781616,297.2986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550842285156,0.9425952434539796,0.6605446338653564,0.4634519517421722,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548400878906,0.7964444160461426,0.3986011445522308,0.3824277818202972,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537414550781,0.5556476712226868,0.136100023984909,0.6410037875175476,285.054931640625,284.95001220703125,304.19354248046875,297.7603759765625,300.3845520019531,297.1464538574219,285.0562438964844,1.0,0.6158588528633118,0.8320326209068298,0.8320326209068298,1.0,1.0,-3.0758070945739746,1.408413648605347,1.6673935651779177,0.7062466144561768,1.0,1.0,0.0,215.3399200439453,232.0,81452.25,0.0,2784.384765625,1.0,278.1499938964844,283.01971435546875,300.7602844238281,306.0650634765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8455256223678589,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13395.5771484375,0.0,1953.8612060546875,1895.4371337890625,0.0,2893.381591796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17687520,297.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05474853515625,0.7598010301589966,0.3456736505031585,0.3160034418106079,297.0497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551452636719,0.9990000128746032,0.8701428174972534,0.7587541341781616,297.2986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550842285156,0.9425952434539796,0.6605446338653564,0.4634519517421722,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548400878906,0.7964444160461426,0.3986011445522308,0.3824277818202972,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537414550781,0.5556476712226868,0.136100023984909,0.6410037875175476,285.054931640625,284.95001220703125,304.19354248046875,297.7603759765625,300.3845520019531,297.1464538574219,285.0562438964844,1.0,0.6158588528633118,0.8320326209068298,0.8320326209068298,1.0,1.0,-3.0758070945739746,1.408413648605347,1.6673935651779177,0.7062466144561768,1.0,1.0,0.0,215.3399200439453,232.0,81452.25,0.0,2784.384765625,1.0,278.1499938964844,283.01971435546875,300.7602844238281,306.0650634765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8455256223678589,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13395.5771484375,0.0,1953.8612060546875,1895.4371337890625,0.0,2893.381591796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17687580,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726318359375,0.754502534866333,0.3444557785987854,0.315154880285263,297.011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0727844238281,0.9990000128746032,0.8649731278419495,0.7731073498725891,297.2907409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07275390625,0.9365749955177308,0.6616095304489136,0.4643823504447937,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726623535156,0.7910012602806091,0.3978386521339416,0.3819542527198791,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721435546875,0.549852192401886,0.1348481178283691,0.6368554830551147,285.0726928710937,284.95001220703125,304.1843566894531,297.7643737792969,300.3759765625,297.1390075683594,285.0732421875,1.0,0.6205800771713257,0.8292690515518188,0.8292690515518188,1.0,1.0,-3.087618350982666,1.4136648178100586,1.673953413963318,0.7088509798049927,1.0,1.0,0.0,221.6954345703125,235.0,81648.140625,0.0,2841.3916015625,1.0,278.1499938964844,283.03228759765625,300.7661437988281,306.0879821777344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8459780812263489,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13436.626953125,0.0,1953.8612060546875,1895.4371337890625,0.0,2897.61572265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17687640,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726318359375,0.754502534866333,0.3444557785987854,0.315154880285263,297.011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0727844238281,0.9990000128746032,0.8649731278419495,0.7731073498725891,297.2907409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07275390625,0.9365749955177308,0.6616095304489136,0.4643823504447937,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726623535156,0.7910012602806091,0.3978386521339416,0.3819542527198791,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721435546875,0.549852192401886,0.1348481178283691,0.6368554830551147,285.0726928710937,284.95001220703125,304.1843566894531,297.7643737792969,300.3759765625,297.1390075683594,285.0732421875,1.0,0.6205800771713257,0.8292690515518188,0.8292690515518188,1.0,1.0,-3.087618350982666,1.4136648178100586,1.673953413963318,0.7088509798049927,1.0,1.0,0.0,221.6954345703125,235.0,81648.140625,0.0,2841.3916015625,1.0,278.1499938964844,283.03228759765625,300.7661437988281,306.0879821777344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8459780812263489,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13436.626953125,0.0,1953.8612060546875,1895.4371337890625,0.0,2897.61572265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17687700,297.0840148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775146484375,0.7521976828575134,0.3437986969947815,0.3146765828132629,296.9933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07763671875,0.9990000128746032,0.8622221946716309,0.7792742848396301,297.286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07763671875,0.9340137243270874,0.6620587110519409,0.4647840857505798,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775451660156,0.7886504530906677,0.3974243700504303,0.3816751539707184,297.1123962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771789550781,0.5470947027206421,0.1341228932142257,0.6342170834541321,285.0775756835937,284.95001220703125,304.1796875,297.76629638671875,300.3713684082031,297.1349182128906,285.0779724121094,1.0,0.6225164532661438,0.827887237071991,0.827887237071991,1.0,1.0,-3.0914347171783447,1.415290117263794,1.6761445999145508,0.7095485329627991,1.0,1.0,0.0,224.4058532714844,235.0,81705.53125,0.0,2863.365478515625,1.0,278.1499938964844,283.035888671875,300.7680969238281,306.0951232910156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8461584448814392,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13448.4521484375,0.0,1953.8612060546875,1895.4371337890625,0.0,2899.303955078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17687760,297.08135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08111572265625,0.7500149607658386,0.3431176543235779,0.3141721189022064,296.97515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0812072753906,0.9990000128746032,0.859406054019928,0.7850944399833679,297.28179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0812072753906,0.9316059350967408,0.662465512752533,0.4651530981063843,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811462402344,0.7864289879798889,0.3969911634922027,0.3813742101192474,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08087158203125,0.544384777545929,0.1333576291799545,0.6313574314117432,285.0811767578125,284.95001220703125,304.1749572753906,297.7681884765625,300.3664855957031,297.1307373046875,285.0814514160156,1.0,0.6242706775665283,0.8261009454727173,0.8261009454727173,1.0,1.0,-3.0944719314575195,1.4164738655090332,1.677998185157776,0.7099713087081909,1.0,1.0,0.0,226.95916748046875,238.0,81747.7265625,0.0,2882.980712890625,1.0,278.1499938964844,283.0385437011719,300.769775390625,306.1007385253906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8463016152381897,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13457.3310546875,0.0,1953.8612060546875,1895.4371337890625,0.0,2900.643798828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17687820,297.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.08453369140625,0.7459800243377686,0.3416743576526642,0.3130740225315094,296.9400939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0845642089844,0.9990000128746032,0.8535499572753906,0.795713484287262,297.27215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0845642089844,0.92722749710083,0.6631325483322144,0.4657765924930572,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08453369140625,0.7823426127433777,0.3960532546043396,0.3806910216808319,297.096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0844421386719,0.5390918254852295,0.1317044645547866,0.6249671578407288,285.08453369140625,284.95001220703125,304.16534423828125,297.77178955078125,300.3562927246094,297.1221008300781,285.0846252441406,1.0,0.6272295713424683,0.8225282430648804,0.8225282430648804,1.0,1.0,-3.0981640815734863,1.4176729917526243,1.6804910898208618,0.7101598978042603,1.0,1.0,0.0,231.5878753662109,241.0,81788.375,0.0,2914.93896484375,1.0,278.1499938964844,283.04119873046875,300.7726745605469,306.1078796386719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8464534282684326,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13466.6328125,0.0,1953.8612060546875,1895.4371337890625,0.0,2902.064697265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17687880,297.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.08453369140625,0.7459800243377686,0.3416743576526642,0.3130740225315094,296.9400939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0845642089844,0.9990000128746032,0.8535499572753906,0.795713484287262,297.27215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0845642089844,0.92722749710083,0.6631325483322144,0.4657765924930572,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08453369140625,0.7823426127433777,0.3960532546043396,0.3806910216808319,297.096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0844421386719,0.5390918254852295,0.1317044645547866,0.6249671578407288,285.08453369140625,284.95001220703125,304.16534423828125,297.77178955078125,300.3562927246094,297.1221008300781,285.0846252441406,1.0,0.6272295713424683,0.8225282430648804,0.8225282430648804,1.0,1.0,-3.0981640815734863,1.4176729917526243,1.6804910898208618,0.7101598978042603,1.0,1.0,0.0,231.5878753662109,241.0,81788.375,0.0,2914.93896484375,1.0,278.1499938964844,283.04119873046875,300.7726745605469,306.1078796386719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8464534282684326,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13466.6328125,0.0,1953.8612060546875,1895.4371337890625,0.0,2902.064697265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17687940,297.0699157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809936523437,0.7419940829277039,0.3401151597499847,0.3118762373924255,296.9085388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809020996094,0.9990000128746032,0.8475788235664368,0.8037277460098267,297.2618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809020996094,0.922858953475952,0.6635956168174744,0.4662626683712005,297.1083679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809631347656,0.7782910466194153,0.3950018584728241,0.3799081444740295,297.0858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811767578125,0.5336963534355164,0.1299161165952682,0.6179376840591431,285.0809326171875,284.95001220703125,304.1553649902344,297.7750549316406,300.3454284667969,297.1131286621094,285.0806884765625,1.0,0.6294628977775574,0.8189556002616882,0.8189556002616882,1.0,1.0,-3.096681833267212,1.4163525104522705,1.680329203605652,0.7090229988098145,1.0,1.0,0.0,236.03927612304688,244.0,81740.2265625,0.0,2936.2626953125,1.0,278.1499938964844,283.0386962890625,300.7751159667969,306.1092529296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8464198112487793,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13460.013671875,0.0,1953.8612060546875,1895.4371337890625,0.0,2901.749755859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17688000,297.0699157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809936523437,0.7419940829277039,0.3401151597499847,0.3118762373924255,296.9085388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809020996094,0.9990000128746032,0.8475788235664368,0.8037277460098267,297.2618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809020996094,0.922858953475952,0.6635956168174744,0.4662626683712005,297.1083679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809631347656,0.7782910466194153,0.3950018584728241,0.3799081444740295,297.0858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811767578125,0.5336963534355164,0.1299161165952682,0.6179376840591431,285.0809326171875,284.95001220703125,304.1553649902344,297.7750549316406,300.3454284667969,297.1131286621094,285.0806884765625,1.0,0.6294628977775574,0.8189556002616882,0.8189556002616882,1.0,1.0,-3.096681833267212,1.4163525104522705,1.680329203605652,0.7090229988098145,1.0,1.0,0.0,236.03927612304688,244.0,81740.2265625,0.0,2936.2626953125,1.0,278.1499938964844,283.0386962890625,300.7751159667969,306.1092529296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8464198112487793,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13460.013671875,0.0,1953.8612060546875,1895.4371337890625,0.0,2901.749755859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17688060,297.0629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597839355469,0.7371565103530884,0.3383835554122925,0.3106002509593963,296.8881225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05938720703125,0.9939114451408386,0.842400312423706,0.7996495366096497,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594787597656,0.917140245437622,0.6638023853302002,0.4666348695755005,297.10162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596923828125,0.7732515335083008,0.3937795758247375,0.3790450394153595,297.0755615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06072998046875,0.5275437831878662,0.1280429363250732,0.6107596755027771,285.0596008300781,284.95001220703125,304.1449279785156,297.7779541015625,300.3332214355469,297.103271484375,285.0585021972656,1.0,0.630551815032959,0.8157863616943359,0.8157863616943359,1.0,1.0,-3.081822156906128,1.4086267948150637,1.6731953620910645,0.7045544385910034,1.0,1.0,0.0,241.40464782714844,247.0,81465.9453125,0.0,2933.460205078125,1.0,278.1499938964844,283.0232238769531,300.7763366699219,306.0976867675781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8460662364959717,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13412.9287109375,0.0,1953.8612060546875,1895.4371337890625,0.0,2898.440673828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17688120,297.0629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597839355469,0.7371565103530884,0.3383835554122925,0.3106002509593963,296.8881225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05938720703125,0.9939114451408386,0.842400312423706,0.7996495366096497,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594787597656,0.917140245437622,0.6638023853302002,0.4666348695755005,297.10162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596923828125,0.7732515335083008,0.3937795758247375,0.3790450394153595,297.0755615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06072998046875,0.5275437831878662,0.1280429363250732,0.6107596755027771,285.0596008300781,284.95001220703125,304.1449279785156,297.7779541015625,300.3332214355469,297.103271484375,285.0585021972656,1.0,0.630551815032959,0.8157863616943359,0.8157863616943359,1.0,1.0,-3.081822156906128,1.4086267948150637,1.6731953620910645,0.7045544385910034,1.0,1.0,0.0,241.40464782714844,247.0,81465.9453125,0.0,2933.460205078125,1.0,278.1499938964844,283.0232238769531,300.7763366699219,306.0976867675781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8460662364959717,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13412.9287109375,0.0,1953.8612060546875,1895.4371337890625,0.0,2898.440673828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17688180,297.0555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.7329281568527222,0.3365103900432586,0.30914506316185,296.87652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03277587890625,0.988959550857544,0.8378720879554749,0.7955269813537598,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.91243177652359,0.6637747287750244,0.4668013453483581,297.0941772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330505371094,0.7689077258110046,0.3923899531364441,0.3779762089252472,297.06671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341796875,0.5220685005187988,0.1261778026819229,0.6033356785774231,285.0329895019531,284.95001220703125,304.1340026855469,297.7803955078125,300.3207397460937,297.0935363769531,285.0318603515625,1.0,0.6309637427330017,0.8126170635223389,0.8126170635223389,1.0,1.0,-3.065204620361328,1.4000707864761353,1.6651338338851929,0.6994973421096802,1.0,1.0,0.0,245.7962951660156,250.0,81152.625,0.0,2922.618408203125,1.0,278.1499938964844,283.0045166015625,300.7771911621094,306.0784912109375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453426957130432,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13355.923828125,0.0,1953.8612060546875,1895.4371337890625,0.0,2891.670166015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17688240,297.0555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.7329281568527222,0.3365103900432586,0.30914506316185,296.87652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03277587890625,0.988959550857544,0.8378720879554749,0.7955269813537598,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.91243177652359,0.6637747287750244,0.4668013453483581,297.0941772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330505371094,0.7689077258110046,0.3923899531364441,0.3779762089252472,297.06671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341796875,0.5220685005187988,0.1261778026819229,0.6033356785774231,285.0329895019531,284.95001220703125,304.1340026855469,297.7803955078125,300.3207397460937,297.0935363769531,285.0318603515625,1.0,0.6309637427330017,0.8126170635223389,0.8126170635223389,1.0,1.0,-3.065204620361328,1.4000707864761353,1.6651338338851929,0.6994973421096802,1.0,1.0,0.0,245.7962951660156,250.0,81152.625,0.0,2922.618408203125,1.0,278.1499938964844,283.0045166015625,300.7771911621094,306.0784912109375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453426957130432,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13355.923828125,0.0,1953.8612060546875,1895.4371337890625,0.0,2891.670166015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17688300,297.05194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.7309724688529968,0.3355429172515869,0.3083767890930176,296.87188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.9866155385971068,0.8356688022613525,0.7935487031936646,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.9103534817695618,0.6637024879455566,0.4668331146240234,297.0903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.7669175267219543,0.3916496634483337,0.377386212348938,297.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.5195304751396179,0.1252509653568267,0.5996049046516418,285.0193786621094,284.95001220703125,304.1283264160156,297.78143310546875,300.3144836425781,297.0888366699219,285.01824951171875,1.0,0.6310304999351501,0.8110324144363403,0.8110324144363403,1.0,1.0,-3.056748151779175,1.395716428756714,1.661031723022461,0.6969295740127563,1.0,1.0,0.0,247.75112915039065,250.0,80992.4140625,0.0,2915.70263671875,1.0,278.1499938964844,282.9949645996094,300.7777099609375,306.0685119628906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449254631996155,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13326.86328125,0.0,1953.8612060546875,1895.4371337890625,0.0,2887.7666015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17688360,297.04833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.7290768027305603,0.334562599658966,0.3075928092002868,296.8675842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.9843002557754515,0.8334741592407227,0.7915849089622498,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.9083929657936096,0.6636040806770325,0.4668434560298919,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.7649998664855957,0.3908894062042236,0.3767730295658111,297.05908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.5170791149139404,0.1243249997496604,0.5958656072616577,285.0057067871094,284.95001220703125,304.1224670410156,297.78228759765625,300.30828857421875,297.0841979980469,285.0045471191406,1.0,0.6310468316078186,0.8097233772277832,0.8097233772277832,1.0,1.0,-3.0482218265533447,1.391374111175537,1.6568477153778076,0.6943938732147217,1.0,1.0,0.0,249.6201019287109,253.0,80831.1640625,0.0,2908.22216796875,1.0,278.1499938964844,282.9853210449219,300.7782897949219,306.0584716796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444975018501282,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13297.6533203125,0.0,1953.8612060546875,1895.4371337890625,0.0,2883.7626953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17688420,297.0414428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.7254313230514526,0.3325444459915161,0.3059624135494232,296.8597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773864746094,0.9797495007514954,0.8290693759918213,0.7876540422439575,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774475097656,0.9047885537147522,0.6632857322692871,0.4667717516422272,297.0789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776916503906,0.7613492012023926,0.3892817199230194,0.3754521012306213,297.0523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788818359375,0.5124045014381409,0.1224635168910026,0.5883164405822754,284.97760009765625,284.95001220703125,304.1102294921875,297.7835693359375,300.2957458496094,297.0753479003906,284.9764099121094,1.0,0.6309078931808472,0.807105302810669,0.807105302810669,1.0,1.0,-3.030792236328125,1.382504105567932,1.6482882499694824,0.6892464756965637,1.0,1.0,0.0,253.09950256347656,256.0,80498.75,0.0,2891.22265625,1.0,278.1499938964844,282.9654846191406,300.7791748046875,306.0376281738281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843596875667572,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13237.5302734375,0.0,1953.8612060546875,1895.4371337890625,0.0,2875.338623046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17688480,297.0414428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.7254313230514526,0.3325444459915161,0.3059624135494232,296.8597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773864746094,0.9797495007514954,0.8290693759918213,0.7876540422439575,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774475097656,0.9047885537147522,0.6632857322692871,0.4667717516422272,297.0789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776916503906,0.7613492012023926,0.3892817199230194,0.3754521012306213,297.0523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788818359375,0.5124045014381409,0.1224635168910026,0.5883164405822754,284.97760009765625,284.95001220703125,304.1102294921875,297.7835693359375,300.2957458496094,297.0753479003906,284.9764099121094,1.0,0.6309078931808472,0.807105302810669,0.807105302810669,1.0,1.0,-3.030792236328125,1.382504105567932,1.6482882499694824,0.6892464756965637,1.0,1.0,0.0,253.09950256347656,256.0,80498.75,0.0,2891.22265625,1.0,278.1499938964844,282.9654846191406,300.7791748046875,306.0376281738281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843596875667572,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13237.5302734375,0.0,1953.8612060546875,1895.4371337890625,0.0,2875.338623046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
