time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17688540,297.0347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.7218610644340515,0.3304763436317444,0.3042814433574676,296.8524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.9751620292663574,0.8246269822120667,0.7836899161338806,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.9014509320259094,0.6628595590591431,0.4666210412979126,297.07147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.7578355073928833,0.3876013457775116,0.3740555942058563,297.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.5079164505004883,0.1205840855836868,0.5806738138198853,284.94927978515625,284.95001220703125,304.09722900390625,297.7841796875,300.28302001953125,297.0668029785156,284.9481201171875,1.0,0.6306576132774353,0.8044871687889099,0.8044871687889099,1.0,1.0,-3.012953519821167,1.3734241724014282,1.6395293474197388,0.6840079426765442,0.9973748326301576,0.9973748326301576,0.0,256.43463134765625,259.0,80147.390625,0.0,2872.78564453125,1.0,278.1499938964844,282.9457092285156,300.7796325683594,306.01544189453125,293.1499938964844,293.1499938964844,278.1499938964844,36055.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426843285560608,1.0,0.0,0.0,3.995298147201538,3.995325803756714,1.0651031061570393e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13173.3876953125,0.0,1952.78271484375,1895.4371337890625,0.0,2866.804931640625,0.982940673828125,1.0,0.0,3.0,1.0,0.0
17688600,297.0347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.7218610644340515,0.3304763436317444,0.3042814433574676,296.8524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.9751620292663574,0.8246269822120667,0.7836899161338806,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.9014509320259094,0.6628595590591431,0.4666210412979126,297.07147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.7578355073928833,0.3876013457775116,0.3740555942058563,297.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.5079164505004883,0.1205840855836868,0.5806738138198853,284.94927978515625,284.95001220703125,304.09722900390625,297.7841796875,300.28302001953125,297.0668029785156,284.9481201171875,1.0,0.6306576132774353,0.8044871687889099,0.8044871687889099,1.0,1.0,-3.012953519821167,1.3734241724014282,1.6395293474197388,0.6840079426765442,0.9973748326301576,0.9973748326301576,0.0,256.43463134765625,259.0,80147.390625,0.0,2872.78564453125,1.0,278.1499938964844,282.9457092285156,300.7796325683594,306.01544189453125,293.1499938964844,293.1499938964844,278.1499938964844,36055.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426843285560608,1.0,0.0,0.0,3.995298147201538,3.995325803756714,1.0651031061570393e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13173.3876953125,0.0,1952.78271484375,1895.4371337890625,0.0,2866.804931640625,0.982940673828125,1.0,0.0,3.0,1.0,0.0
17688660,297.0288391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335327148437,0.7183494567871094,0.3284069895744324,0.3025782406330108,296.8460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93341064453125,0.9705540537834167,0.8202112317085266,0.7797237038612366,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9334411621094,0.8982753753662109,0.6623926758766174,0.4664211571216583,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335021972656,0.7544590830802917,0.3858919739723205,0.3726111352443695,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339294433594,0.5035998225212097,0.1186997890472412,0.5729640126228333,284.9335021972656,284.95001220703125,304.0833435058594,297.78399658203125,300.2702331542969,297.0589904785156,284.9330749511719,1.0,0.6303297281265259,0.8019522428512573,0.8019522428512573,1.0,1.0,-2.994893789291382,1.364240050315857,1.630653738975525,0.6787490248680115,0.9794209003448486,0.9794209003448486,0.0,259.6459350585937,262.0,79675.0078125,0.0,2853.39990234375,1.0,278.1499938964844,282.9397888183594,300.7785949707031,305.984619140625,293.1499938964844,293.1499938964844,278.1499938964844,36544.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416070342063904,1.0,0.0,0.0,3.9756722450256334,3.975699663162232,1.0546647217779537e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13083.859375,0.0,1931.013671875,1895.4371337890625,0.0,2856.733642578125,0.9787558317184448,1.0,0.0,3.0,1.0,0.0
17688720,297.0288391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335327148437,0.7183494567871094,0.3284069895744324,0.3025782406330108,296.8460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93341064453125,0.9705540537834167,0.8202112317085266,0.7797237038612366,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9334411621094,0.8982753753662109,0.6623926758766174,0.4664211571216583,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335021972656,0.7544590830802917,0.3858919739723205,0.3726111352443695,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339294433594,0.5035998225212097,0.1186997890472412,0.5729640126228333,284.9335021972656,284.95001220703125,304.0833435058594,297.78399658203125,300.2702331542969,297.0589904785156,284.9330749511719,1.0,0.6303297281265259,0.8019522428512573,0.8019522428512573,1.0,1.0,-2.994893789291382,1.364240050315857,1.630653738975525,0.6787490248680115,0.9794209003448486,0.9794209003448486,0.0,259.6459350585937,262.0,79675.0078125,0.0,2853.39990234375,1.0,278.1499938964844,282.9397888183594,300.7785949707031,305.984619140625,293.1499938964844,293.1499938964844,278.1499938964844,36544.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416070342063904,1.0,0.0,0.0,3.9756722450256334,3.975699663162232,1.0546647217779537e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13083.859375,0.0,1931.013671875,1895.4371337890625,0.0,2856.733642578125,0.9787558317184448,1.0,0.0,3.0,1.0,0.0
17688780,297.0241394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295654296875,0.7149211764335632,0.3263913989067077,0.3009082078933716,296.8415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295654296875,0.9659897685050964,0.8158974051475525,0.7758345603942871,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295654296875,0.8952779173851013,0.66194748878479,0.4662234783172607,297.05859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295654296875,0.751257061958313,0.3842061161994934,0.371171623468399,297.0359802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296264648437,0.4994729459285736,0.1168359890580177,0.565291702747345,284.9295654296875,284.95001220703125,304.0685119628906,297.7829895019531,300.2576599121094,297.052490234375,284.9294738769531,1.0,0.6299681663513184,0.7994173765182495,0.7994173765182495,1.0,1.0,-2.977020502090454,1.3551323413848877,1.621888279914856,0.6735614538192749,0.9639766812324524,0.9639766812324524,0.0,262.7281188964844,265.0,79137.0859375,0.0,2833.862548828125,1.0,278.1499938964844,282.9453125,300.7765197753906,305.9474182128906,293.1499938964844,293.1499938964844,278.1499938964844,36849.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402935266494751,1.0,0.0,0.0,3.9438633918762207,3.9438905715942383,1.0378557817602996e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12984.7138671875,0.0,1892.2061767578125,1895.4371337890625,0.0,2844.45751953125,0.971793532371521,1.0,0.0,3.0,1.0,0.0
17688840,297.0241394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295654296875,0.7149211764335632,0.3263913989067077,0.3009082078933716,296.8415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295654296875,0.9659897685050964,0.8158974051475525,0.7758345603942871,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295654296875,0.8952779173851013,0.66194748878479,0.4662234783172607,297.05859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295654296875,0.751257061958313,0.3842061161994934,0.371171623468399,297.0359802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296264648437,0.4994729459285736,0.1168359890580177,0.565291702747345,284.9295654296875,284.95001220703125,304.0685119628906,297.7829895019531,300.2576599121094,297.052490234375,284.9294738769531,1.0,0.6299681663513184,0.7994173765182495,0.7994173765182495,1.0,1.0,-2.977020502090454,1.3551323413848877,1.621888279914856,0.6735614538192749,0.9639766812324524,0.9639766812324524,0.0,262.7281188964844,265.0,79137.0859375,0.0,2833.862548828125,1.0,278.1499938964844,282.9453125,300.7765197753906,305.9474182128906,293.1499938964844,293.1499938964844,278.1499938964844,36849.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402935266494751,1.0,0.0,0.0,3.9438633918762207,3.9438905715942383,1.0378557817602996e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12984.7138671875,0.0,1892.2061767578125,1895.4371337890625,0.0,2844.45751953125,0.971793532371521,1.0,0.0,3.0,1.0,0.0
17688900,297.022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92987060546875,0.7132256627082825,0.3254014253616333,0.3000894784927368,296.8398742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299011230469,0.9637212753295898,0.8137739896774292,0.773922860622406,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92987060546875,0.8938342928886414,0.661724865436554,0.4661259055137634,297.0560607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92987060546875,0.7497149109840393,0.3833730518817901,0.3704602718353271,297.03399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298400878906,0.4974724352359772,0.1159142032265663,0.5614932179450989,284.92987060546875,284.95001220703125,304.06072998046875,297.7821350097656,300.2514343261719,297.0496826171875,284.9298400878906,1.0,0.6297871470451355,0.7981498837471008,0.7981498837471008,1.0,1.0,-2.96820068359375,1.3506287336349487,1.6175719499588013,0.6710093021392822,0.957452654838562,0.957452654838562,0.0,264.2352905273437,265.0,78857.78125,0.0,2824.201904296875,1.0,278.1499938964844,282.9502258300781,300.7752990722656,305.9277648925781,293.1499938964844,293.1499938964844,278.1499938964844,36920.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395761251449585,1.0,0.0,0.0,3.9258549213409424,3.925881862640381,1.0283993105986156e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12933.8994140625,0.0,1869.6800537109373,1895.4371337890625,0.0,2837.7548828125,0.9677907228469848,1.0,0.0,3.0,1.0,0.0
17688960,297.0204772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306945800781,0.7115254998207092,0.3244158327579498,0.2992761433124542,296.8384094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306945800781,0.9614489674568176,0.8116616606712341,0.7720238566398621,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306945800781,0.8924112915992737,0.6614915728569031,0.4660228490829468,297.0537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306945800781,0.7481995224952698,0.3825409412384033,0.3697510063648224,297.0321655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306030273437,0.4954995810985565,0.1149964332580566,0.5577141642570496,284.9306945800781,284.95001220703125,304.0526733398437,297.7810363769531,300.2452392578125,297.0470886230469,284.9306945800781,1.0,0.6296087503433228,0.7970069050788879,0.7970069050788879,1.0,1.0,-2.9594223499298096,1.346165418624878,1.6132569313049316,0.6685003638267517,0.9515365362167358,0.9515365362167358,0.0,265.7332458496094,268.0,78577.109375,0.0,2814.609375,1.0,278.1499938964844,282.95556640625,300.7739562988281,305.90789794921875,293.1499938964844,293.1499938964844,278.1499938964844,36959.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388435244560242,1.0,0.0,0.0,3.9074959754943848,3.907522678375244,1.0188033456870471e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12883.087890625,0.0,1846.64453125,1895.4371337890625,0.0,2830.912109375,0.96368807554245,1.0,0.0,3.0,1.0,0.0
17689020,297.01776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93231201171875,0.7085895538330078,0.3227365016937256,0.2978933751583099,296.83624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9323425292969,0.957553207874298,0.8080737590789795,0.768803060054779,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9323425292969,0.8900144696235657,0.6610574722290039,0.465825468301773,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9323425292969,0.7456621527671814,0.3811169564723968,0.3685393035411834,297.0293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322509765625,0.4921730458736419,0.1134365051984787,0.551298975944519,284.9323425292969,284.95001220703125,304.03826904296875,297.77862548828125,300.23455810546875,297.0429992675781,284.9323425292969,1.0,0.6293095350265503,0.7950597405433655,0.7950597405433655,1.0,1.0,-2.944483757019043,1.3385637998580933,1.6059199571609497,0.6642526388168335,0.942396342754364,0.942396342754364,0.0,268.2789001464844,268.0,78097.4453125,0.0,2798.34619140625,1.0,278.1499938964844,282.9648742675781,300.77130126953125,305.8736572265625,293.1499938964844,293.1499938964844,278.1499938964844,36984.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375850915908813,1.0,0.0,0.0,3.8761162757873535,3.876142740249634,1.0025057690654648e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12796.6572265625,0.0,1807.4061279296875,1895.4371337890625,0.0,2819.1611328125,0.9566501379013062,1.0,0.0,3.0,1.0,0.0
17689080,297.0173034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9326171875,0.7080717086791992,0.3224437236785888,0.2976525425910949,296.8358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9326477050781,0.956871211528778,0.8074496388435364,0.7682432532310486,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9326171875,0.8896002173423767,0.6609776616096497,0.4657885134220123,297.04937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9326171875,0.7452253699302673,0.3808680176734924,0.3683276772499084,297.0289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325256347656,0.4915957450866699,0.1131650507450103,0.5501834750175476,284.9326171875,284.95001220703125,304.0356750488281,297.7781066894531,300.232666015625,297.0423278808594,284.9326171875,1.0,0.6292577981948853,0.7947208285331726,0.7947208285331726,1.0,1.0,-2.941880464553833,1.337238311767578,1.6046422719955444,0.6635143160820007,0.9408752918243408,0.9408752918243408,0.0,268.7218322753906,271.0,78013.7265625,0.0,2795.51953125,1.0,278.1499938964844,282.96649169921875,300.7707824707031,305.86767578125,293.1499938964844,293.1499938964844,278.1499938964844,36986.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373675346374512,1.0,0.0,0.0,3.870661497116089,3.870687961578369,9.99686221803131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12781.609375,0.0,1800.62939453125,1895.4371337890625,0.0,2817.13037109375,0.9554241299629213,1.0,0.0,3.0,1.0,0.0
17689140,297.0143737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9341735839844,0.7045801281929016,0.3204552233219147,0.2960184812545776,296.8336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342041015625,0.9522339701652528,0.8032341003417969,0.7644650936126709,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342041015625,0.8868081569671631,0.6603771448135376,0.4654990434646606,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9341735839844,0.7423017621040344,0.3791678845882416,0.3668831586837768,297.0260314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9341125488281,0.4876823425292969,0.1113289147615432,0.5426456928253174,284.9342041015625,284.95001220703125,304.0174865722656,297.7741394042969,300.2196655273437,297.0378723144531,284.9341735839844,1.0,0.6289089322090149,0.792434811592102,0.792434811592102,1.0,1.0,-2.924232482910156,1.328244686126709,1.5959876775741575,0.6585385799407959,0.9311463236808776,0.9311463236808776,0.0,271.7171630859375,274.0,77446.9765625,0.0,2776.386962890625,1.0,278.1499938964844,282.9771423339844,300.7667236328125,305.8264465332031,293.1499938964844,293.1499938964844,278.1499938964844,36984.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358888030052185,1.0,0.0,0.0,3.834088802337648,3.834114789962769,9.80884010459704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12679.923828125,0.0,1755.5230712890625,1895.4371337890625,0.0,2803.32958984375,0.9472059607505798,1.0,0.0,3.0,1.0,0.0
17689200,297.0143737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9341735839844,0.7045801281929016,0.3204552233219147,0.2960184812545776,296.8336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342041015625,0.9522339701652528,0.8032341003417969,0.7644650936126709,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342041015625,0.8868081569671631,0.6603771448135376,0.4654990434646606,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9341735839844,0.7423017621040344,0.3791678845882416,0.3668831586837768,297.0260314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9341125488281,0.4876823425292969,0.1113289147615432,0.5426456928253174,284.9342041015625,284.95001220703125,304.0174865722656,297.7741394042969,300.2196655273437,297.0378723144531,284.9341735839844,1.0,0.6289089322090149,0.792434811592102,0.792434811592102,1.0,1.0,-2.924232482910156,1.328244686126709,1.5959876775741575,0.6585385799407959,0.9311463236808776,0.9311463236808776,0.0,271.7171630859375,274.0,77446.9765625,0.0,2776.386962890625,1.0,278.1499938964844,282.9771423339844,300.7667236328125,305.8264465332031,293.1499938964844,293.1499938964844,278.1499938964844,36984.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358888030052185,1.0,0.0,0.0,3.834088802337648,3.834114789962769,9.80884010459704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12679.923828125,0.0,1755.5230712890625,1895.4371337890625,0.0,2803.32958984375,0.9472059607505798,1.0,0.0,3.0,1.0,0.0
17689260,297.01153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352111816406,0.7010895609855652,0.3184395730495453,0.2943626344203949,296.8314819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93524169921875,0.9475332498550416,0.7990013360977173,0.7606738805770874,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93524169921875,0.8840159773826599,0.6596710085868835,0.4651395082473755,297.0413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352111816406,0.739409327507019,0.3774280250072479,0.3654042184352875,297.0233764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351806640625,0.4836713969707489,0.1094784513115882,0.5350558161735535,284.9352111816406,284.95001220703125,303.9979858398437,297.7689819335937,300.2061462402344,297.0336303710937,284.9352111816406,1.0,0.6285527348518372,0.7903088927268982,0.7903088927268982,1.0,1.0,-2.9063541889190674,1.3191591501235962,1.5871950387954712,0.6535720229148865,0.9218734502792358,0.9218734502792358,0.0,274.7274475097656,277.0,76874.1796875,0.0,2757.020751953125,1.0,278.1499938964844,282.9873962402344,300.7615661621094,305.7838134765625,293.1499938964844,293.1499938964844,278.1499938964844,36981.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344119191169739,1.0,0.0,0.0,3.797668695449829,3.797694444656372,9.623375945011503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12577.3896484375,0.0,1711.386474609375,1895.4371337890625,0.0,2789.553466796875,0.9390256404876708,1.0,0.0,3.0,1.0,0.0
17689320,297.01153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352111816406,0.7010895609855652,0.3184395730495453,0.2943626344203949,296.8314819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93524169921875,0.9475332498550416,0.7990013360977173,0.7606738805770874,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93524169921875,0.8840159773826599,0.6596710085868835,0.4651395082473755,297.0413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352111816406,0.739409327507019,0.3774280250072479,0.3654042184352875,297.0233764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351806640625,0.4836713969707489,0.1094784513115882,0.5350558161735535,284.9352111816406,284.95001220703125,303.9979858398437,297.7689819335937,300.2061462402344,297.0336303710937,284.9352111816406,1.0,0.6285527348518372,0.7903088927268982,0.7903088927268982,1.0,1.0,-2.9063541889190674,1.3191591501235962,1.5871950387954712,0.6535720229148865,0.9218734502792358,0.9218734502792358,0.0,274.7274475097656,277.0,76874.1796875,0.0,2757.020751953125,1.0,278.1499938964844,282.9873962402344,300.7615661621094,305.7838134765625,293.1499938964844,293.1499938964844,278.1499938964844,36981.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344119191169739,1.0,0.0,0.0,3.797668695449829,3.797694444656372,9.623375945011503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12577.3896484375,0.0,1711.386474609375,1895.4371337890625,0.0,2789.553466796875,0.9390256404876708,1.0,0.0,3.0,1.0,0.0
17689380,297.0087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9358825683594,0.6975996494293213,0.3163946270942688,0.2926818132400512,296.82940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9358825683594,0.9427818059921264,0.7947477698326111,0.7568644881248474,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9358825683594,0.8812218904495239,0.6588559150695801,0.4647062420845032,297.0375366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9358825683594,0.7365411520004272,0.3756451606750488,0.3638864457607269,297.0208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93585205078125,0.4794611930847168,0.1076096296310424,0.5273910760879517,284.9358825683594,284.95001220703125,303.9771423339844,297.7626037597656,300.19207763671875,297.0295104980469,284.9358215332031,1.0,0.6281826496124268,0.7881829738616943,0.7881829738616943,1.0,1.0,-2.8881945610046387,1.30992591381073,1.5782685279846191,0.6485676169395447,0.9128358960151672,0.9128358960151672,0.0,277.7506103515625,280.0,76291.796875,0.0,2737.322509765625,1.0,278.1499938964844,282.9974975585937,300.7552185058594,305.739501953125,293.1499938964844,293.1499938964844,278.1499938964844,36984.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329369425773621,1.0,0.0,0.0,3.761051893234253,3.7610771656036377,9.43869451930368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12473.3671875,0.0,1667.8570556640625,1895.4371337890625,0.0,2775.802490234375,0.9308123588562012,1.0,0.0,3.0,1.0,0.0
17689440,297.0087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9358825683594,0.6975996494293213,0.3163946270942688,0.2926818132400512,296.82940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9358825683594,0.9427818059921264,0.7947477698326111,0.7568644881248474,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9358825683594,0.8812218904495239,0.6588559150695801,0.4647062420845032,297.0375366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9358825683594,0.7365411520004272,0.3756451606750488,0.3638864457607269,297.0208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93585205078125,0.4794611930847168,0.1076096296310424,0.5273910760879517,284.9358825683594,284.95001220703125,303.9771423339844,297.7626037597656,300.19207763671875,297.0295104980469,284.9358215332031,1.0,0.6281826496124268,0.7881829738616943,0.7881829738616943,1.0,1.0,-2.8881945610046387,1.30992591381073,1.5782685279846191,0.6485676169395447,0.9128358960151672,0.9128358960151672,0.0,277.7506103515625,280.0,76291.796875,0.0,2737.322509765625,1.0,278.1499938964844,282.9974975585937,300.7552185058594,305.739501953125,293.1499938964844,293.1499938964844,278.1499938964844,36984.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329369425773621,1.0,0.0,0.0,3.761051893234253,3.7610771656036377,9.43869451930368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12473.3671875,0.0,1667.8570556640625,1895.4371337890625,0.0,2775.802490234375,0.9308123588562012,1.0,0.0,3.0,1.0,0.0
17689500,297.0074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361267089844,0.6958575248718262,0.3153618574142456,0.2918322682380676,296.8283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361267089844,0.9403946995735168,0.7926137447357178,0.7549530267715454,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361267089844,0.8798267245292664,0.658409059047699,0.4644627273082733,297.03564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361267089844,0.735116183757782,0.3747383058071136,0.3631132543087005,297.0196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93609619140625,0.477243423461914,0.1066683083772659,0.5235288143157959,284.9361267089844,284.95001220703125,303.9661560058594,297.7589416503906,300.18475341796875,297.0274963378906,284.93609619140625,1.0,0.6279919743537903,0.78711998462677,0.78711998462677,1.0,1.0,-2.879016637802124,1.305256962776184,1.57375967502594,0.646053671836853,0.9083933234214784,0.9083933234214784,0.0,279.2644348144531,280.0,75996.390625,0.0,2727.344970703125,1.0,278.1499938964844,283.0025634765625,300.75152587890625,305.716552734375,293.1499938964844,293.1499938964844,278.1499938964844,36988.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321959376335144,1.0,0.0,0.0,3.742578029632568,3.742603063583374,9.346198339699184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12420.6884765625,0.0,1646.2081298828125,1895.4371337890625,0.0,2768.8974609375,0.9266762137413024,1.0,0.0,3.0,1.0,0.0
17689560,297.006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93634033203125,0.6941168904304504,0.3143219947814941,0.2909765541553497,296.827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93634033203125,0.9380020499229432,0.7904747724533081,0.7530370354652405,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93634033203125,0.8784315586090088,0.6579347848892212,0.4642006158828735,297.03375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93634033203125,0.7336954474449158,0.3738207221031189,0.3623301684856415,297.0184936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93634033203125,0.4749239385128021,0.1057220622897148,0.5196455717086792,284.93634033203125,284.95001220703125,303.95477294921875,297.75494384765625,300.17730712890625,297.0255126953125,284.9363098144531,1.0,0.6277968287467957,0.7861490845680237,0.7861490845680237,1.0,1.0,-2.869763135910034,1.300567865371704,1.56919527053833,0.6435462236404419,0.9040038585662842,0.9040038585662842,0.0,280.78057861328125,283.0,75698.4609375,0.0,2717.27490234375,1.0,278.1499938964844,283.00762939453125,300.7474975585937,305.693115234375,293.1499938964844,293.1499938964844,278.1499938964844,36992.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314533233642578,1.0,0.0,0.0,3.724001884460449,3.724026679992676,9.253649864149338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12367.6298828125,0.0,1624.6456298828125,1895.4371337890625,0.0,2761.978759765625,0.9225193858146667,1.0,0.0,3.0,1.0,0.0
17689620,297.00347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93670654296875,0.6906425952911377,0.3122213184833526,0.2892464101314544,296.825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93670654296875,0.9332124590873718,0.7861823439598083,0.749191403388977,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.93670654296875,0.8756418824195862,0.6569022536277771,0.4636187255382538,297.030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93670654296875,0.7308640480041504,0.3719531595706939,0.3607337772846222,297.0162048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366760253906,0.4698842167854309,0.1038146838545799,0.5118137001991272,284.93670654296875,284.95001220703125,303.9308776855469,297.74591064453125,300.16192626953125,297.0216369628906,284.9366455078125,1.0,0.6273918151855469,0.7842072248458862,0.7842072248458862,1.0,1.0,-2.8510284423828125,1.2910746335983276,1.5599539279937744,0.6384949088096619,0.8953437209129333,0.8953437209129333,0.0,283.81695556640625,286.0,75093.640625,0.0,2696.841796875,1.0,278.1499938964844,283.01788330078125,300.7384338378906,305.6446838378906,293.1499938964844,293.1499938964844,278.45001220703125,37004.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829963207244873,1.0,0.0,0.0,3.686459541320801,3.686484098434448,9.068014605873032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11482.7314453125,0.0,1581.69970703125,1895.4371337890625,0.0,2748.103515625,0.9141262173652648,1.0,0.0,3.0,1.0,0.0
17689680,297.00347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93670654296875,0.6906425952911377,0.3122213184833526,0.2892464101314544,296.825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93670654296875,0.9332124590873718,0.7861823439598083,0.749191403388977,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.93670654296875,0.8756418824195862,0.6569022536277771,0.4636187255382538,297.030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93670654296875,0.7308640480041504,0.3719531595706939,0.3607337772846222,297.0162048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366760253906,0.4698842167854309,0.1038146838545799,0.5118137001991272,284.93670654296875,284.95001220703125,303.9308776855469,297.74591064453125,300.16192626953125,297.0216369628906,284.9366455078125,1.0,0.6273918151855469,0.7842072248458862,0.7842072248458862,1.0,1.0,-2.8510284423828125,1.2910746335983276,1.5599539279937744,0.6384949088096619,0.8953437209129333,0.8953437209129333,0.0,283.81695556640625,286.0,75093.640625,0.0,2696.841796875,1.0,278.1499938964844,283.01788330078125,300.7384338378906,305.6446838378906,293.1499938964844,293.1499938964844,278.45001220703125,37004.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829963207244873,1.0,0.0,0.0,3.686459541320801,3.686484098434448,9.068014605873032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11482.7314453125,0.0,1581.69970703125,1895.4371337890625,0.0,2748.103515625,0.9141262173652648,1.0,0.0,3.0,1.0,0.0
17689740,297.0058288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.6876680254936218,0.3106007874011993,0.287826657295227,296.8309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.9289939403533936,0.7826229929924011,0.7458605766296387,297.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.8733612298965454,0.6565398573875427,0.4633751511573791,297.03057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.7284127473831177,0.3704863488674164,0.3593972325325012,297.0157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.4645977616310119,0.1020758002996444,0.5044174194335938,285.0094299316406,284.95001220703125,303.9053649902344,297.73541259765625,300.148193359375,297.0218505859375,285.0057373046875,1.0,0.62709641456604,0.7822654247283936,0.7822654247283936,1.0,1.0,-2.8345234394073486,1.2826557159423828,1.5518677234649658,0.6339870095252991,0.9833560585975648,0.9833560585975648,0.0,286.56103515625,289.0,74210.3828125,0.0,2679.302978515625,1.0,278.443359375,283.1100769042969,300.7201232910156,305.5213317871094,293.1499938964844,293.1499938964844,278.1499938964844,33263.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8244292140007019,1.0,0.0,0.0,3.8039023876190186,3.803927421569824,9.65499452831864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12821.109375,0.0,1689.8883056640625,1895.4371337890625,0.0,2696.650634765625,0.9376361966133118,1.0,0.0,3.0,1.0,0.0
17689800,297.0058288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.6876680254936218,0.3106007874011993,0.287826657295227,296.8309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.9289939403533936,0.7826229929924011,0.7458605766296387,297.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.8733612298965454,0.6565398573875427,0.4633751511573791,297.03057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.7284127473831177,0.3704863488674164,0.3593972325325012,297.0157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.4645977616310119,0.1020758002996444,0.5044174194335938,285.0094299316406,284.95001220703125,303.9053649902344,297.73541259765625,300.148193359375,297.0218505859375,285.0057373046875,1.0,0.62709641456604,0.7822654247283936,0.7822654247283936,1.0,1.0,-2.8345234394073486,1.2826557159423828,1.5518677234649658,0.6339870095252991,0.9833560585975648,0.9833560585975648,0.0,286.56103515625,289.0,74210.3828125,0.0,2679.302978515625,1.0,278.443359375,283.1100769042969,300.7201232910156,305.5213317871094,293.1499938964844,293.1499938964844,278.1499938964844,33263.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8244292140007019,1.0,0.0,0.0,3.8039023876190186,3.803927421569824,9.65499452831864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12821.109375,0.0,1689.8883056640625,1895.4371337890625,0.0,2696.650634765625,0.9376361966133118,1.0,0.0,3.0,1.0,0.0
17689860,296.996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.6837894320487976,0.3078696429729461,0.2857900261878967,296.8191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.9237167835235596,0.7773923873901367,0.7415122985839844,297.10791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.8701140284538269,0.6544074416160583,0.4623151421546936,297.0219116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.7252885103225708,0.3681017458438873,0.3575547039508819,297.0121459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.4580179452896118,0.1000102683901786,0.4964431524276733,284.888427734375,284.95001220703125,303.8780822753906,297.723388671875,300.1285705566406,297.0137939453125,284.8904724121094,1.0,0.6266705989837646,0.780096709728241,0.780096709728241,1.0,1.0,-2.813786029815674,1.272112250328064,1.5416736602783203,0.6284939050674438,0.8696726560592651,0.8696726560592651,0.0,289.96533203125,292.0,74143.828125,0.0,2657.19775390625,1.0,278.15673828125,282.9924621582031,300.73211669921875,305.6136779785156,293.1499938964844,293.1499938964844,278.45001220703125,39369.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8295310735702515,1.0,0.0,0.0,3.663086175918579,3.6631109714508057,8.953391557042778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11342.65234375,0.0,1573.079345703125,1895.4371337890625,0.0,2744.080810546875,0.91109037399292,1.0,0.0,3.0,1.0,0.0
17689920,296.996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.6837894320487976,0.3078696429729461,0.2857900261878967,296.8191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.9237167835235596,0.7773923873901367,0.7415122985839844,297.10791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.8701140284538269,0.6544074416160583,0.4623151421546936,297.0219116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.7252885103225708,0.3681017458438873,0.3575547039508819,297.0121459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.4580179452896118,0.1000102683901786,0.4964431524276733,284.888427734375,284.95001220703125,303.8780822753906,297.723388671875,300.1285705566406,297.0137939453125,284.8904724121094,1.0,0.6266705989837646,0.780096709728241,0.780096709728241,1.0,1.0,-2.813786029815674,1.272112250328064,1.5416736602783203,0.6284939050674438,0.8696726560592651,0.8696726560592651,0.0,289.96533203125,292.0,74143.828125,0.0,2657.19775390625,1.0,278.15673828125,282.9924621582031,300.73211669921875,305.6136779785156,293.1499938964844,293.1499938964844,278.45001220703125,39369.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8295310735702515,1.0,0.0,0.0,3.663086175918579,3.6631109714508057,8.953391557042778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11342.65234375,0.0,1573.079345703125,1895.4371337890625,0.0,2744.080810546875,0.91109037399292,1.0,0.0,3.0,1.0,0.0
17689980,296.9979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9802551269531,0.6804964542388916,0.306033045053482,0.2840673327445984,296.8231811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.919233739376068,0.7736069560050964,0.7377957701683044,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.8675000071525574,0.6536086797714233,0.4616425037384033,297.0207824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.7225387692451477,0.3663613498210907,0.3558793365955353,297.0105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837646484375,0.451720267534256,0.0981033071875572,0.4882183372974396,284.9798583984375,284.95001220703125,303.8489990234375,297.70977783203125,300.11187744140625,297.0122985839844,284.97735595703125,1.0,0.626196026802063,0.7779280543327332,0.7779280543327332,1.0,1.0,-2.7945361137390137,1.2623085975646973,1.5322275161743164,0.623231828212738,0.9445660710334778,0.9445660710334778,0.0,292.8875732421875,295.0,73065.8359375,0.0,2635.71435546875,1.0,278.4432067871094,283.1029968261719,300.6909484863281,305.4242553710937,293.1499938964844,293.1499938964844,278.1499938964844,34358.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8226714134216309,1.0,0.0,0.0,3.749087333679199,3.749112129211426,9.378738354826056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12594.408203125,0.0,1633.6146240234375,1895.4371337890625,0.0,2680.335693359375,0.9259548783302308,1.0,0.0,3.0,1.0,0.0
17690040,296.9979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9802551269531,0.6804964542388916,0.306033045053482,0.2840673327445984,296.8231811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.919233739376068,0.7736069560050964,0.7377957701683044,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.8675000071525574,0.6536086797714233,0.4616425037384033,297.0207824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.7225387692451477,0.3663613498210907,0.3558793365955353,297.0105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837646484375,0.451720267534256,0.0981033071875572,0.4882183372974396,284.9798583984375,284.95001220703125,303.8489990234375,297.70977783203125,300.11187744140625,297.0122985839844,284.97735595703125,1.0,0.626196026802063,0.7779280543327332,0.7779280543327332,1.0,1.0,-2.7945361137390137,1.2623085975646973,1.5322275161743164,0.623231828212738,0.9445660710334778,0.9445660710334778,0.0,292.8875732421875,295.0,73065.8359375,0.0,2635.71435546875,1.0,278.4432067871094,283.1029968261719,300.6909484863281,305.4242553710937,293.1499938964844,293.1499938964844,278.1499938964844,34358.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8226714134216309,1.0,0.0,0.0,3.749087333679199,3.749112129211426,9.378738354826056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12594.408203125,0.0,1633.6146240234375,1895.4371337890625,0.0,2680.335693359375,0.9259548783302308,1.0,0.0,3.0,1.0,0.0
17690100,296.9944763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.84771728515625,0.6788362264633179,0.3047372698783874,0.2831984758377075,296.81866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8462829589844,0.9169707298278807,0.7710970044136047,0.7358855605125427,297.0971984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8464050292969,0.8661405444145203,0.6525304317474365,0.4612355530261993,297.0172424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.84722900390625,0.7211468815803528,0.3651964962482452,0.355045735836029,297.0091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580322265625,0.448697566986084,0.0970840156078338,0.4842734634876251,284.8470153808594,284.95001220703125,303.833740234375,297.70233154296875,300.1019897460937,297.0094299316406,284.8453063964844,1.0,0.6259812116622925,0.7768436670303345,0.7768436670303345,1.0,1.0,-2.7849698066711426,1.257416009902954,1.527553677558899,0.6206934452056885,0.8442530035972595,0.8442530035972595,0.0,294.40362548828125,295.0,73409.8515625,0.0,2625.394287109375,1.0,278.1959228515625,282.9653625488281,300.7229309082031,305.6106872558594,293.1499938964844,293.1499938964844,278.1499938964844,39434.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8269953727722168,1.0,0.0,0.0,3.678503036499024,3.67852783203125,9.028914291775436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12074.8349609375,0.0,1591.0101318359375,1895.4371337890625,0.0,2720.493408203125,0.9114810228347778,1.0,0.0,3.0,1.0,0.0
17690160,296.99078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.6767808198928833,0.3033855855464935,0.2820361256599426,296.8140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.9142937660217284,0.7685458064079285,0.733515202999115,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.8643695712089539,0.6513573527336121,0.460449069738388,297.0131225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.719435453414917,0.3639496862888336,0.3539478182792663,297.0072326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.4453341960906982,0.0960009470582008,0.4798896908760071,284.89678955078125,284.95001220703125,303.8180236816406,297.6944580078125,300.09228515625,297.00732421875,284.8981018066406,1.0,0.6256645917892456,0.7759549617767334,0.7759549617767334,1.0,1.0,-2.7731921672821045,1.251506209373474,1.5216859579086304,0.6176086664199829,0.851025402545929,0.851025402545929,0.0,296.1615905761719,298.0,72772.9140625,0.0,2612.232421875,1.0,278.157470703125,283.02197265625,300.6983642578125,305.4898376464844,293.1499938964844,293.1499938964844,278.45001220703125,39708.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8267031311988831,1.0,0.0,0.0,3.575093507766724,3.575117588043213,8.528411399311153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11135.0234375,0.0,1478.5953369140625,1895.4371337890625,0.0,2717.776611328125,0.8920881152153015,1.0,0.0,3.0,1.0,0.0
17690220,296.9925842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776916503906,0.6736618280410767,0.3015482425689697,0.2803575694561004,296.8187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769287109375,0.9101621508598328,0.7647594213485718,0.7298696637153625,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770202636719,0.8618204593658447,0.6502490639686584,0.4596170485019684,297.0123596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774780273437,0.7166968584060669,0.3621345162391662,0.3522363603115082,297.0061950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.4394472539424896,0.0940829664468765,0.471633642911911,284.9773864746094,284.95001220703125,303.7850341796875,297.6773986816406,300.07421875,297.0062255859375,284.975341796875,1.0,0.6251477599143982,0.7741774916648865,0.7741774916648865,1.0,1.0,-2.753810405731201,1.2417229413986206,1.512087345123291,0.6123970150947571,0.919580101966858,0.919580101966858,0.0,298.9926147460937,301.0,71721.359375,0.0,2590.421142578125,1.0,278.44207763671875,283.123046875,300.6570129394531,305.3023986816406,293.1499938964844,293.1499938964844,278.1499938964844,34476.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8195176124572754,1.0,0.0,0.0,3.662809610366821,3.662833452224731,8.952039820542268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12330.5380859375,0.0,1536.0274658203125,1895.4371337890625,0.0,2651.100830078125,0.9067148566246032,1.0,0.0,3.0,1.0,0.0
17690280,296.9925842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776916503906,0.6736618280410767,0.3015482425689697,0.2803575694561004,296.8187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769287109375,0.9101621508598328,0.7647594213485718,0.7298696637153625,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770202636719,0.8618204593658447,0.6502490639686584,0.4596170485019684,297.0123596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774780273437,0.7166968584060669,0.3621345162391662,0.3522363603115082,297.0061950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.4394472539424896,0.0940829664468765,0.471633642911911,284.9773864746094,284.95001220703125,303.7850341796875,297.6773986816406,300.07421875,297.0062255859375,284.975341796875,1.0,0.6251477599143982,0.7741774916648865,0.7741774916648865,1.0,1.0,-2.753810405731201,1.2417229413986206,1.512087345123291,0.6123970150947571,0.919580101966858,0.919580101966858,0.0,298.9926147460937,301.0,71721.359375,0.0,2590.421142578125,1.0,278.44207763671875,283.123046875,300.6570129394531,305.3023986816406,293.1499938964844,293.1499938964844,278.1499938964844,34476.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8195176124572754,1.0,0.0,0.0,3.662809610366821,3.662833452224731,8.952039820542268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12330.5380859375,0.0,1536.0274658203125,1895.4371337890625,0.0,2651.100830078125,0.9067148566246032,1.0,0.0,3.0,1.0,0.0
17690340,296.9861755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.6700485348701477,0.2989060878753662,0.2783109545707702,296.81036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.9055894613265992,0.7597154974937439,0.725572943687439,297.06884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.858698844909668,0.6477505564689636,0.4582197070121765,297.005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.7135034203529358,0.3596624433994293,0.350226491689682,297.0033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.4334880411624908,0.0919736549258232,0.463237851858139,284.9052124023437,284.95001220703125,303.75,297.6584777832031,300.05401611328125,297.00341796875,284.9052734375,1.0,0.62457674741745,0.7724000215530396,0.7724000215530396,1.0,1.0,-2.732008695602417,1.2307506799697876,1.5012580156326294,0.6066669225692749,0.8366408944129944,0.8366408944129944,0.0,302.236083984375,304.0,71359.828125,0.0,2566.3515625,1.0,278.1579895019531,283.05133056640625,300.6615600585937,305.3600158691406,293.1499938964844,293.1499938964844,278.45001220703125,39504.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8234128355979919,1.0,0.0,0.0,3.4864697456359863,3.486492872238159,8.11082657037332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10924.3046875,0.0,1383.777099609375,1895.4371337890625,0.0,2687.215576171875,0.8723832964897156,1.0,0.0,3.0,1.0,0.0
