time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17690400,296.9861755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.6700485348701477,0.2989060878753662,0.2783109545707702,296.81036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.9055894613265992,0.7597154974937439,0.725572943687439,297.06884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.858698844909668,0.6477505564689636,0.4582197070121765,297.005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.7135034203529358,0.3596624433994293,0.350226491689682,297.0033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.4334880411624908,0.0919736549258232,0.463237851858139,284.9052124023437,284.95001220703125,303.75,297.6584777832031,300.05401611328125,297.00341796875,284.9052734375,1.0,0.62457674741745,0.7724000215530396,0.7724000215530396,1.0,1.0,-2.732008695602417,1.2307506799697876,1.5012580156326294,0.6066669225692749,0.8366408944129944,0.8366408944129944,0.0,302.236083984375,304.0,71359.828125,0.0,2566.3515625,1.0,278.1579895019531,283.05133056640625,300.6615600585937,305.3600158691406,293.1499938964844,293.1499938964844,278.45001220703125,39504.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8234128355979919,1.0,0.0,0.0,3.4864697456359863,3.486492872238159,8.11082657037332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10924.3046875,0.0,1383.777099609375,1895.4371337890625,0.0,2687.215576171875,0.8723832964897156,1.0,0.0,3.0,1.0,0.0
17690460,296.9878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739074707031,0.6669839024543762,0.2969956696033478,0.2765929102897644,296.8146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9731140136719,0.9018084406852722,0.7558404803276062,0.7218822240829468,297.06475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97320556640625,0.8561186194419861,0.6463068723678589,0.457182377576828,297.0043029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97369384765625,0.7106233239173889,0.3577402830123901,0.3484349250793457,297.00250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97760009765625,0.4280143082141876,0.0900305658578872,0.4549106955528259,284.9735717773437,284.95001220703125,303.71356201171875,297.6398010253906,300.0345458984375,297.0025329589844,284.9715881347656,1.0,0.6240260601043701,0.7708086371421814,0.7708086371421814,1.0,1.0,-2.7120981216430664,1.2207592725753784,1.491338849067688,0.6013218760490417,0.8973122835159302,0.8973122835159302,0.0,305.0710754394531,307.0,70329.78125,0.0,2543.96875,1.0,278.4415283203125,283.1419677734375,300.6181945800781,305.1730651855469,293.1499938964844,293.1499938964844,278.1499938964844,34479.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8160165548324585,1.0,0.0,0.0,3.5765280723571777,3.5765511989593506,8.53525705224456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12064.3896484375,0.0,1441.80224609375,1895.4371337890625,0.0,2618.70556640625,0.8872869610786438,1.0,0.0,3.0,1.0,0.0
17690520,296.9878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739074707031,0.6669839024543762,0.2969956696033478,0.2765929102897644,296.8146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9731140136719,0.9018084406852722,0.7558404803276062,0.7218822240829468,297.06475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97320556640625,0.8561186194419861,0.6463068723678589,0.457182377576828,297.0043029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97369384765625,0.7106233239173889,0.3577402830123901,0.3484349250793457,297.00250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97760009765625,0.4280143082141876,0.0900305658578872,0.4549106955528259,284.9735717773437,284.95001220703125,303.71356201171875,297.6398010253906,300.0345458984375,297.0025329589844,284.9715881347656,1.0,0.6240260601043701,0.7708086371421814,0.7708086371421814,1.0,1.0,-2.7120981216430664,1.2207592725753784,1.491338849067688,0.6013218760490417,0.8973122835159302,0.8973122835159302,0.0,305.0710754394531,307.0,70329.78125,0.0,2543.96875,1.0,278.4415283203125,283.1419677734375,300.6181945800781,305.1730651855469,293.1499938964844,293.1499938964844,278.1499938964844,34479.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8160165548324585,1.0,0.0,0.0,3.5765280723571777,3.5765511989593506,8.53525705224456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12064.3896484375,0.0,1441.80224609375,1895.4371337890625,0.0,2618.70556640625,0.8872869610786438,1.0,0.0,3.0,1.0,0.0
17690580,296.982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.6641190052032471,0.2947710752487182,0.2749149203300476,296.8074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.8983537554740906,0.751639723777771,0.7183789014816284,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.8535820245742798,0.6439447999000549,0.455901563167572,296.9983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.7078856229782104,0.3556333184242248,0.3467530310153961,297.00048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.4235323667526245,0.0882937312126159,0.4480276703834533,284.9010009765625,284.95001220703125,303.6831970214844,297.6261901855469,300.0174560546875,297.00054931640625,284.9067077636719,1.0,0.6235437989234924,0.7695006132125854,0.7695006132125854,1.0,1.0,-2.6940460205078125,1.2117167711257937,1.4823291301727295,0.5965840220451355,0.8214436769485474,0.8214436769485474,0.0,307.7084655761719,307.0,69971.96875,0.0,2524.12646484375,1.0,278.1661682128906,283.076904296875,300.63507080078125,305.2593688964844,293.1499938964844,293.1499938964844,278.1499938964844,40553.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8201517462730408,1.0,0.0,0.0,3.4029691219329834,3.402991771697998,7.726972057753301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11398.791015625,0.0,1307.0728759765625,1895.4371337890625,0.0,2656.97509765625,0.8551309704780579,1.0,0.0,3.0,1.0,0.0
17690640,296.9818420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.6634568572044373,0.2943356931209564,0.2745116651058197,296.8069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.8975687026977539,0.750817596912384,0.7175683975219727,297.0477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.852986752986908,0.6435001492500305,0.4555669724941253,296.9974975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.707244336605072,0.3552052676677704,0.3463484346866607,297.0000915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.4225313365459442,0.0879169106483459,0.4464460909366607,284.90936279296875,284.95001220703125,303.6765441894531,297.6234130859375,300.01373291015625,297.0001525878906,284.90924072265625,1.0,0.6234190464019775,0.769217312335968,0.769217312335968,1.0,1.0,-2.689797878265381,1.2095997333526611,1.4801980257034302,0.595451295375824,0.8220047354698181,0.8220047354698181,0.0,308.2985534667969,310.0,69927.734375,0.0,2519.33935546875,1.0,278.1591491699219,283.07879638671875,300.625,305.22900390625,293.1499938964844,293.1499938964844,278.45001220703125,39363.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8195732831954956,1.0,0.0,0.0,3.3984169960021973,3.3984391689300537,7.706312885602529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10711.3125,0.0,1294.2996826171875,1895.4371337890625,0.0,2651.61669921875,0.852889358997345,1.0,0.0,3.0,1.0,0.0
17690700,296.9824523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.6618099212646484,0.2933290898799896,0.2735249400138855,296.8090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.8955885171890259,0.7488431930541992,0.7155444025993347,297.0450744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.8515294790267944,0.6425884366035461,0.4548031985759735,296.9968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.7056140303611755,0.3541747629642486,0.3453242182731628,296.9995422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.4198822379112243,0.0869155153632164,0.4421122968196869,285.0060729980469,284.95001220703125,303.6578369140625,297.6160583496094,300.00360107421875,296.9995422363281,285.0057067871094,1.0,0.623094379901886,0.7684216499328613,0.7684216499328613,1.0,1.0,-2.6788198947906494,1.2041172981262207,1.4747025966644287,0.5924904942512512,0.8883093595504761,0.8883093595504761,0.0,309.8049621582031,310.0,69111.5390625,0.0,2506.922607421875,1.0,278.395263671875,283.1903076171875,300.5787658691406,305.0039978027344,293.1499938964844,293.1499938964844,278.45001220703125,34446.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8136388659477234,1.0,0.0,0.0,3.443978786468506,3.444000720977783,7.914331945357844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11034.6982421875,0.0,1304.8477783203125,1895.4371337890625,0.0,2596.742919921875,0.8601257801055908,1.0,0.0,3.0,1.0,0.0
17690760,296.9832458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97027587890625,0.6604396104812622,0.2923450767993927,0.2727413773536682,296.8108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96954345703125,0.8938838243484497,0.7468692064285278,0.713840663433075,297.0426330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696044921875,0.850345253944397,0.6416851878166199,0.4542812407016754,296.9965515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97003173828125,0.7042153477668762,0.3531749844551086,0.3444726765155792,296.9994506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740295410156,0.4174984097480774,0.0859527811408042,0.4380728900432586,284.9699401855469,284.95001220703125,303.63897705078125,297.60919189453125,299.99383544921875,296.9994812011719,284.9681701660156,1.0,0.6228358149528503,0.7677002549171448,0.7677002549171448,1.0,1.0,-2.6693263053894043,1.1993632316589355,1.4699629545211792,0.5899354219436646,0.8767765164375305,0.8767765164375305,0.0,311.14569091796875,313.0,68936.703125,0.0,2496.398681640625,1.0,278.4407653808594,283.16217041015625,300.58599853515625,305.0487365722656,293.1499938964844,293.1499938964844,278.75,34541.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8118705749511719,1.0,0.0,0.0,3.489691257476806,3.489713430404663,8.125822432702989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10436.095703125,0.0,1351.5882568359375,1895.4371337890625,0.0,2580.43017578125,0.8678866624832153,1.0,0.0,3.0,1.0,0.0
17690820,296.985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.6576806902885437,0.2904236018657684,0.2711547911167145,296.81512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.8904291987419128,0.7430053353309631,0.7103777527809143,297.03839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.847922682762146,0.6398981809616089,0.4531667530536651,296.9964904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.7013950943946838,0.3512278199195862,0.3427750170230865,296.9997863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.4129349291324615,0.0840784236788749,0.4302403926849365,285.00543212890625,284.95001220703125,303.6008605957031,297.5970153808594,299.97442626953125,296.9997863769531,285.0002746582031,1.0,0.6223832368850708,0.7662574648857117,0.7662574648857117,1.0,1.0,-2.650467157363892,1.189921259880066,1.4605458974838257,0.584846019744873,0.9486278891563416,0.9486278891563416,0.0,313.91619873046875,301.0,68239.625,0.0,2476.0927734375,1.0,278.74169921875,283.21734619140625,300.5830383300781,304.9858093261719,293.1499938964844,293.1499938964844,278.45001220703125,32192.666015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8070025444030762,1.0,0.0,0.0,3.6485114097595215,3.6485347747802734,8.882285555955605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11657.04296875,0.0,1503.03759765625,1895.4371337890625,0.0,2535.617431640625,0.9016680121421814,1.0,0.0,3.0,1.0,0.0
17690880,296.985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.6576806902885437,0.2904236018657684,0.2711547911167145,296.81512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.8904291987419128,0.7430053353309631,0.7103777527809143,297.03839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.847922682762146,0.6398981809616089,0.4531667530536651,296.9964904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.7013950943946838,0.3512278199195862,0.3427750170230865,296.9997863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.4129349291324615,0.0840784236788749,0.4302403926849365,285.00543212890625,284.95001220703125,303.6008605957031,297.5970153808594,299.97442626953125,296.9997863769531,285.0002746582031,1.0,0.6223832368850708,0.7662574648857117,0.7662574648857117,1.0,1.0,-2.650467157363892,1.189921259880066,1.4605458974838257,0.584846019744873,0.9486278891563416,0.9486278891563416,0.0,313.91619873046875,301.0,68239.625,0.0,2476.0927734375,1.0,278.74169921875,283.21734619140625,300.5830383300781,304.9858093261719,293.1499938964844,293.1499938964844,278.45001220703125,32192.666015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8070025444030762,1.0,0.0,0.0,3.6485114097595215,3.6485347747802734,8.882285555955605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11657.04296875,0.0,1503.03759765625,1895.4371337890625,0.0,2535.617431640625,0.9016680121421814,1.0,0.0,3.0,1.0,0.0
17690940,296.9761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.6565378308296204,0.2874343693256378,0.2686013877391815,296.8031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.8896498084068298,0.7375531792640686,0.7054970860481262,297.0164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.8477219939231873,0.6362687945365906,0.4508707821369171,296.9873962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.7005963325500488,0.3483644127845764,0.3401935398578644,296.9969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.4095496237277984,0.081890620291233,0.4204094707965851,284.89031982421875,284.95001220703125,303.562255859375,297.5867614746094,299.9524230957031,296.9970092773437,284.8919677734375,1.0,0.6174506545066833,0.7648147344589233,0.7648147344589233,1.0,1.0,-2.623870849609375,1.1767280101776123,1.4471427202224731,0.5779216289520264,0.8366477489471436,0.8366477489471436,0.0,310.6909484863281,289.0,67902.390625,0.0,2415.79248046875,1.0,278.4579162597656,283.1124572753906,300.5967712402344,305.0676574707031,293.1499938964844,293.1499938964844,278.75,39554.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8127955198287964,1.0,0.0,0.0,3.486314058303833,3.486337184906006,8.110102385217033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10318.9755859375,0.0,1383.9755859375,1895.4371337890625,0.0,2588.960693359375,0.8722224235534668,1.0,0.0,3.0,1.0,0.0
17691000,296.9761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.6565378308296204,0.2874343693256378,0.2686013877391815,296.8031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.8896498084068298,0.7375531792640686,0.7054970860481262,297.0164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.8477219939231873,0.6362687945365906,0.4508707821369171,296.9873962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.7005963325500488,0.3483644127845764,0.3401935398578644,296.9969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.4095496237277984,0.081890620291233,0.4204094707965851,284.89031982421875,284.95001220703125,303.562255859375,297.5867614746094,299.9524230957031,296.9970092773437,284.8919677734375,1.0,0.6174506545066833,0.7648147344589233,0.7648147344589233,1.0,1.0,-2.623870849609375,1.1767280101776123,1.4471427202224731,0.5779216289520264,0.8366477489471436,0.8366477489471436,0.0,310.6909484863281,289.0,67902.390625,0.0,2415.79248046875,1.0,278.4579162597656,283.1124572753906,300.5967712402344,305.0676574707031,293.1499938964844,293.1499938964844,278.75,39554.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8127955198287964,1.0,0.0,0.0,3.486314058303833,3.486337184906006,8.110102385217033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10318.9755859375,0.0,1383.9755859375,1895.4371337890625,0.0,2588.960693359375,0.8722224235534668,1.0,0.0,3.0,1.0,0.0
17691060,296.9776306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654846191406,0.6574592590332031,0.2853741943836212,0.266297698020935,296.8069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9645690917969,0.8916719555854797,0.7335416078567505,0.701188862323761,297.0111694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96466064453125,0.8499990105628967,0.6340296864509583,0.4488938748836517,296.9861755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652099609375,0.701930582523346,0.3461757898330688,0.337696224451065,296.99639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96990966796875,0.4072945713996887,0.0798931792378425,0.409837543964386,284.9651184082031,284.95001220703125,303.5232238769531,297.5782775878906,299.9315795898437,296.99639892578125,284.9627990722656,1.0,0.6104250550270081,0.7635380029678345,0.7635380029678345,1.0,1.0,-2.59784197807312,1.1638859510421753,1.4339559078216553,0.5710092782974243,0.8944555521011353,0.8944555521011353,0.0,303.1100769042969,277.0,66776.5859375,0.0,2338.103271484375,1.0,278.7415466308594,283.2086486816406,300.55389404296875,304.8750305175781,293.1499938964844,293.1499938964844,279.04998779296875,34575.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8045654296875,1.0,0.0,0.0,3.573277235031128,3.573300361633301,8.519747325408389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10055.73828125,0.0,1439.0419921875,1895.4371337890625,0.0,2513.2392578125,0.8865814208984375,1.0,0.0,3.0,1.0,0.0
17691120,296.9776306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654846191406,0.6574592590332031,0.2853741943836212,0.266297698020935,296.8069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9645690917969,0.8916719555854797,0.7335416078567505,0.701188862323761,297.0111694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96466064453125,0.8499990105628967,0.6340296864509583,0.4488938748836517,296.9861755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652099609375,0.701930582523346,0.3461757898330688,0.337696224451065,296.99639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96990966796875,0.4072945713996887,0.0798931792378425,0.409837543964386,284.9651184082031,284.95001220703125,303.5232238769531,297.5782775878906,299.9315795898437,296.99639892578125,284.9627990722656,1.0,0.6104250550270081,0.7635380029678345,0.7635380029678345,1.0,1.0,-2.59784197807312,1.1638859510421753,1.4339559078216553,0.5710092782974243,0.8944555521011353,0.8944555521011353,0.0,303.1100769042969,277.0,66776.5859375,0.0,2338.103271484375,1.0,278.7415466308594,283.2086486816406,300.55389404296875,304.8750305175781,293.1499938964844,293.1499938964844,279.04998779296875,34575.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8045654296875,1.0,0.0,0.0,3.573277235031128,3.573300361633301,8.519747325408389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10055.73828125,0.0,1439.0419921875,1895.4371337890625,0.0,2513.2392578125,0.8865814208984375,1.0,0.0,3.0,1.0,0.0
17691180,296.9813842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.6597415804862976,0.283570259809494,0.2643156051635742,296.8129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.8953801989555359,0.7298004627227783,0.6973136067390442,297.00909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.853851318359375,0.6320606470108032,0.4472574591636657,296.9874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.7046681046485901,0.3442261219024658,0.3354737758636474,296.99786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.4060755670070648,0.0780939608812332,0.3998982608318329,285.0127258300781,284.95001220703125,303.4837646484375,297.5715026855469,299.9118957519531,296.997802734375,285.0072021484375,1.0,0.6023937463760376,0.7622612714767456,0.7622612714767456,1.0,1.0,-2.574223518371582,1.152204513549805,1.4220190048217771,0.5647155046463013,0.9747586846351624,0.9747586846351624,0.0,293.3310241699219,265.0,65908.2265625,0.0,2255.989501953125,1.0,279.0424194335937,283.2770080566406,300.5536499023437,304.8036193847656,293.1499938964844,293.1499938964844,278.75,32209.943359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7987861633300781,1.0,0.0,0.0,3.724986076354981,3.7250101566314697,9.2585418087765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11233.07421875,0.0,1589.2650146484375,1895.4371337890625,0.0,2460.33203125,0.9190123677253724,1.0,0.0,3.0,1.0,0.0
17691240,296.9813842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.6597415804862976,0.283570259809494,0.2643156051635742,296.8129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.8953801989555359,0.7298004627227783,0.6973136067390442,297.00909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.853851318359375,0.6320606470108032,0.4472574591636657,296.9874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.7046681046485901,0.3442261219024658,0.3354737758636474,296.99786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.4060755670070648,0.0780939608812332,0.3998982608318329,285.0127258300781,284.95001220703125,303.4837646484375,297.5715026855469,299.9118957519531,296.997802734375,285.0072021484375,1.0,0.6023937463760376,0.7622612714767456,0.7622612714767456,1.0,1.0,-2.574223518371582,1.152204513549805,1.4220190048217771,0.5647155046463013,0.9747586846351624,0.9747586846351624,0.0,293.3310241699219,265.0,65908.2265625,0.0,2255.989501953125,1.0,279.0424194335937,283.2770080566406,300.5536499023437,304.8036193847656,293.1499938964844,293.1499938964844,278.75,32209.943359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7987861633300781,1.0,0.0,0.0,3.724986076354981,3.7250101566314697,9.2585418087765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11233.07421875,0.0,1589.2650146484375,1895.4371337890625,0.0,2460.33203125,0.9190123677253724,1.0,0.0,3.0,1.0,0.0
17691300,296.9781799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.84686279296875,0.6608842611312866,0.2821906507015228,0.2631516754627228,296.807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8433837890625,0.8973013758659363,0.7271735072135925,0.6950700879096985,296.9995422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8436889648437,0.8558171987533569,0.6302383542060852,0.4461853504180908,296.9840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84576416015625,0.7060893177986145,0.3428656756877899,0.334222137928009,296.99761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86749267578125,0.405521959066391,0.0771073922514915,0.3948872983455658,284.8453674316406,284.95001220703125,303.4638671875,297.5686950683594,299.9013671875,296.9976806640625,284.8382263183594,1.0,0.5980921387672424,0.761622965335846,0.761622965335846,1.0,1.0,-2.5613222122192383,1.1458265781402588,1.4154956340789795,0.5613483786582947,0.8575308322906494,0.8575308322906494,0.0,288.2105712890625,265.0,66373.2578125,0.0,2212.638671875,1.0,278.7959899902344,283.1034545898437,300.5980529785156,305.0111999511719,293.1499938964844,293.1499938964844,278.75,37544.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8044196963310242,1.0,0.0,0.0,3.688308000564575,3.688332557678223,9.077110689759138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10786.154296875,0.0,1587.8812255859375,1895.4371337890625,0.0,2511.90185546875,0.9121733903884888,1.0,0.0,3.0,1.0,0.0
17691360,296.97381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.6616692543029785,0.2806724011898041,0.2616234719753265,296.8019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.8989234566688538,0.7244251370429993,0.6922802329063416,296.9884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.857441782951355,0.6281880140304565,0.4446359872817993,296.9794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.7072173953056335,0.3413593471050262,0.3326433002948761,296.9964904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675231933594,0.4046689569950104,0.0760310515761375,0.3893457651138305,284.87567138671875,284.95001220703125,303.44390869140625,297.5662841796875,299.89013671875,296.9965209960937,284.8794860839844,1.0,0.5935360193252563,0.7611161470413208,0.7611161470413208,1.0,1.0,-2.545719146728516,1.1381850242614746,1.4075342416763306,0.5573093295097351,0.8450772166252136,0.8450772166252136,0.0,283.177734375,253.0,65582.59375,0.0,2165.74365234375,1.0,278.7572937011719,283.1557006835937,300.57586669921875,304.8943786621094,293.1499938964844,293.1499938964844,279.04998779296875,40144.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.80462247133255,1.0,0.0,0.0,3.560702323913574,3.5607261657714844,8.459888363177015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9916.1025390625,0.0,1466.321533203125,1895.4371337890625,0.0,2513.76220703125,0.8889203071594238,1.0,0.0,3.0,1.0,0.0
17691420,296.9764709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96893310546875,0.6645619869232178,0.278704434633255,0.2592444121837616,296.8073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679870605469,0.9037123322486876,0.7205550074577332,0.687919020652771,296.9848327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96807861328125,0.8621726036071777,0.625769853591919,0.4423940181732178,296.979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.7106046676635742,0.339177519083023,0.329990416765213,296.9969787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734191894531,0.4035542607307434,0.0741349533200264,0.3785558342933655,284.96856689453125,284.95001220703125,303.4037475585937,297.5624694824219,299.86944580078125,296.9969482421875,284.9660339355469,1.0,0.5842039585113525,0.7601026296615601,0.7601026296615601,1.0,1.0,-2.5187695026397705,1.1249843835830688,1.3937851190567017,0.550180196762085,0.9134142398834229,0.9134142398834229,0.0,272.01593017578125,241.0,64438.76953125,0.0,2075.289306640625,1.0,279.0419921875,283.2660522460937,300.5350646972656,304.70166015625,293.1499938964844,293.1499938964844,278.75,34552.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7955626845359802,1.0,0.0,0.0,3.646964073181152,3.6469876766204834,8.874752097653982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10980.5009765625,0.0,1518.9736328125,1895.4371337890625,0.0,2430.927001953125,0.9031215906143188,1.0,0.0,3.0,1.0,0.0
17691480,296.9764709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96893310546875,0.6645619869232178,0.278704434633255,0.2592444121837616,296.8073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679870605469,0.9037123322486876,0.7205550074577332,0.687919020652771,296.9848327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96807861328125,0.8621726036071777,0.625769853591919,0.4423940181732178,296.979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.7106046676635742,0.339177519083023,0.329990416765213,296.9969787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734191894531,0.4035542607307434,0.0741349533200264,0.3785558342933655,284.96856689453125,284.95001220703125,303.4037475585937,297.5624694824219,299.86944580078125,296.9969482421875,284.9660339355469,1.0,0.5842039585113525,0.7601026296615601,0.7601026296615601,1.0,1.0,-2.5187695026397705,1.1249843835830688,1.3937851190567017,0.550180196762085,0.9134142398834229,0.9134142398834229,0.0,272.01593017578125,241.0,64438.76953125,0.0,2075.289306640625,1.0,279.0419921875,283.2660522460937,300.5350646972656,304.70166015625,293.1499938964844,293.1499938964844,278.75,34552.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7955626845359802,1.0,0.0,0.0,3.646964073181152,3.6469876766204834,8.874752097653982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10980.5009765625,0.0,1518.9736328125,1895.4371337890625,0.0,2430.927001953125,0.9031215906143188,1.0,0.0,3.0,1.0,0.0
17691540,296.97247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.667547881603241,0.2761030495166778,0.2566750943660736,296.80181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.90885990858078,0.7156545519828796,0.6831418871879578,296.9701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.8670608997344971,0.6221920251846313,0.4398160576820373,296.9739990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.7140148282051086,0.3364828526973724,0.3271802067756653,296.9964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.4025563597679138,0.0721460506319999,0.3679153025150299,284.897705078125,284.95001220703125,303.36328125,297.5599975585937,299.84796142578125,296.9964904785156,284.89898681640625,1.0,0.5745695233345032,0.7590890526771545,0.7590890526771545,1.0,1.0,-2.490689277648926,1.111222505569458,1.379466891288757,0.5428613424301147,0.8240481615066528,0.8240481615066528,0.0,260.791259765625,229.0,63925.61328125,0.0,1984.51611328125,1.0,278.7582092285156,283.2054443359375,300.5578308105469,304.7632751464844,293.1499938964844,293.1499938964844,279.04998779296875,40299.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7987593412399292,1.0,0.0,0.0,3.436061143875122,3.4360837936401367,7.877983421167301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9714.955078125,0.0,1338.2086181640625,1895.4371337890625,0.0,2460.08740234375,0.8621799945831299,1.0,0.0,3.0,1.0,0.0
17691600,296.97247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.667547881603241,0.2761030495166778,0.2566750943660736,296.80181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.90885990858078,0.7156545519828796,0.6831418871879578,296.9701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.8670608997344971,0.6221920251846313,0.4398160576820373,296.9739990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.7140148282051086,0.3364828526973724,0.3271802067756653,296.9964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.4025563597679138,0.0721460506319999,0.3679153025150299,284.897705078125,284.95001220703125,303.36328125,297.5599975585937,299.84796142578125,296.9964904785156,284.89898681640625,1.0,0.5745695233345032,0.7590890526771545,0.7590890526771545,1.0,1.0,-2.490689277648926,1.111222505569458,1.379466891288757,0.5428613424301147,0.8240481615066528,0.8240481615066528,0.0,260.791259765625,229.0,63925.61328125,0.0,1984.51611328125,1.0,278.7582092285156,283.2054443359375,300.5578308105469,304.7632751464844,293.1499938964844,293.1499938964844,279.04998779296875,40299.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7987593412399292,1.0,0.0,0.0,3.436061143875122,3.4360837936401367,7.877983421167301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9714.955078125,0.0,1338.2086181640625,1895.4371337890625,0.0,2460.08740234375,0.8621799945831299,1.0,0.0,3.0,1.0,0.0
17691660,296.9766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720764160156,0.6714838743209839,0.2742767930030823,0.2544728815555572,296.8089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97100830078125,0.915483295917511,0.7119655013084412,0.6790489554405212,296.9692077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710998535156,0.8730559945106506,0.6198137402534485,0.4376775920391083,296.9753723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97174072265625,0.7180994153022766,0.3343897759914398,0.3246427774429321,296.9979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9777526855469,0.4019655287265777,0.0703465566039085,0.3574912846088409,284.9716491699219,284.95001220703125,303.32257080078125,297.5587463378906,299.82781982421875,296.99786376953125,284.9689636230469,1.0,0.5647653341293335,0.7583496570587158,0.7583496570587158,1.0,1.0,-2.464980125427246,1.0986933708190918,1.3662868738174438,0.5361055135726929,0.8854089379310608,0.8854089379310608,0.0,249.0367126464844,217.0,62863.84375,0.0,1896.7440185546875,1.0,279.0411376953125,283.2990417480469,300.52716064453125,304.5898742675781,293.1499938964844,293.1499938964844,279.3500061035156,34495.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7890035510063171,1.0,0.0,0.0,3.529291868209839,3.5293142795562744,8.311290002893656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9488.3740234375,0.0,1392.0902099609375,1895.4371337890625,0.0,2371.342041015625,0.8766792416572571,1.0,0.0,3.0,1.0,0.0
17691720,296.9766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720764160156,0.6714838743209839,0.2742767930030823,0.2544728815555572,296.8089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97100830078125,0.915483295917511,0.7119655013084412,0.6790489554405212,296.9692077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710998535156,0.8730559945106506,0.6198137402534485,0.4376775920391083,296.9753723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97174072265625,0.7180994153022766,0.3343897759914398,0.3246427774429321,296.9979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9777526855469,0.4019655287265777,0.0703465566039085,0.3574912846088409,284.9716491699219,284.95001220703125,303.32257080078125,297.5587463378906,299.82781982421875,296.99786376953125,284.9689636230469,1.0,0.5647653341293335,0.7583496570587158,0.7583496570587158,1.0,1.0,-2.464980125427246,1.0986933708190918,1.3662868738174438,0.5361055135726929,0.8854089379310608,0.8854089379310608,0.0,249.0367126464844,217.0,62863.84375,0.0,1896.7440185546875,1.0,279.0411376953125,283.2990417480469,300.52716064453125,304.5898742675781,293.1499938964844,293.1499938964844,279.3500061035156,34495.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7890035510063171,1.0,0.0,0.0,3.529291868209839,3.5293142795562744,8.311290002893656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9488.3740234375,0.0,1392.0902099609375,1895.4371337890625,0.0,2371.342041015625,0.8766792416572571,1.0,0.0,3.0,1.0,0.0
17691780,296.9815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.6761586666107178,0.2725768685340881,0.2525239288806915,296.81610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.923193335533142,0.7083715796470642,0.6752511858940125,296.9691772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.8798863291740417,0.6175206899642944,0.4357755184173584,296.97784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.72269606590271,0.3324277698993683,0.3223427534103393,297.0005798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02960205078125,0.4019625186920166,0.0686876103281974,0.3478386104106903,285.0193176269531,284.95001220703125,303.2816162109375,297.5585632324219,299.8084411621094,297.0005187988281,285.0132141113281,1.0,0.5549411773681641,0.7576102614402771,0.7576102614402771,1.0,1.0,-2.44143009185791,1.0872015953063965,1.3542284965515137,0.5299248695373535,0.9697913527488708,0.9697913527488708,0.0,237.12478637695312,205.0,62052.5234375,0.0,1812.9774169921875,1.0,279.3420715332031,283.36505126953125,300.5374755859375,304.534912109375,293.1499938964844,293.1499938964844,279.04998779296875,31896.564453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7825151681900024,1.0,0.0,0.0,3.692110776901245,3.692134380340576,9.09583832253702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10600.2216796875,0.0,1549.4686279296875,1895.4371337890625,0.0,2312.751708984375,0.9113729596138,1.0,0.0,3.0,1.0,0.0
17691840,296.9815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.6761586666107178,0.2725768685340881,0.2525239288806915,296.81610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.923193335533142,0.7083715796470642,0.6752511858940125,296.9691772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.8798863291740417,0.6175206899642944,0.4357755184173584,296.97784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.72269606590271,0.3324277698993683,0.3223427534103393,297.0005798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02960205078125,0.4019625186920166,0.0686876103281974,0.3478386104106903,285.0193176269531,284.95001220703125,303.2816162109375,297.5585632324219,299.8084411621094,297.0005187988281,285.0132141113281,1.0,0.5549411773681641,0.7576102614402771,0.7576102614402771,1.0,1.0,-2.44143009185791,1.0872015953063965,1.3542284965515137,0.5299248695373535,0.9697913527488708,0.9697913527488708,0.0,237.12478637695312,205.0,62052.5234375,0.0,1812.9774169921875,1.0,279.3420715332031,283.36505126953125,300.5374755859375,304.534912109375,293.1499938964844,293.1499938964844,279.04998779296875,31896.564453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7825151681900024,1.0,0.0,0.0,3.692110776901245,3.692134380340576,9.09583832253702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10600.2216796875,0.0,1549.4686279296875,1895.4371337890625,0.0,2312.751708984375,0.9113729596138,1.0,0.0,3.0,1.0,0.0
17691900,296.97882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85064697265625,0.6783528327941895,0.2712439298629761,0.2513755559921264,296.8116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465576171875,0.9269512891769408,0.7058238983154297,0.6730466485023499,296.9605407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8468933105469,0.8831688165664673,0.6155343651771545,0.4345675408840179,296.97491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8493347167969,0.7248764038085938,0.3310547173023224,0.3210516273975372,297.00079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.4019005596637726,0.0677647218108177,0.3429847657680511,284.8489685058594,284.95001220703125,303.2610778808594,297.558837890625,299.79803466796875,297.0008544921875,284.8402404785156,1.0,0.5499553680419922,0.7572405338287354,0.7572405338287354,1.0,1.0,-2.428573608398437,1.0809251070022583,1.3476483821868896,0.5266162157058716,0.8526428937911987,0.8526428937911987,0.0,231.35574340820312,205.0,62524.09375,0.0,1770.8817138671875,1.0,279.0966491699219,283.1878356933594,300.5892944335937,304.7485046386719,293.1499938964844,293.1499938964844,279.04998779296875,37321.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7884896993637085,1.0,0.0,0.0,3.659380197525024,3.6594045162200928,8.935283517530479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10181.201171875,0.0,1553.5433349609375,1895.4371337890625,0.0,2366.688720703125,0.905476987361908,1.0,0.0,3.0,1.0,0.0
17691960,296.974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.6800669431686401,0.2697443962097168,0.2498586773872375,296.8061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.9302366971969604,0.7031397819519043,0.6703048944473267,296.95001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.8859731554985046,0.6132973432540894,0.4328827559947967,296.9705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.7266973853111267,0.3295175731182098,0.3194335699081421,297.0,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658447265625,0.4014371335506439,0.0667404755949974,0.3376164138317108,284.8754577636719,284.95001220703125,303.2405090332031,297.559326171875,299.7867736816406,297.0000305175781,284.8800048828125,1.0,0.5448082089424133,0.7569161057472229,0.7569161057472229,1.0,1.0,-2.4130420684814453,1.073379397392273,1.339662790298462,0.5226254463195801,0.8376782536506653,0.8376782536506653,0.0,225.8524932861328,193.0,61744.390625,0.0,1726.5809326171875,1.0,279.0575256347656,283.2408142089844,300.5699768066406,304.6380920410156,293.1499938964844,293.1499938964844,279.3500061035156,40316.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7888299822807312,1.0,0.0,0.0,3.5240814685821533,3.5241050720214844,8.286768320431293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9370.1640625,0.0,1428.72412109375,1895.4371337890625,0.0,2369.769775390625,0.8809654712677002,1.0,0.0,3.0,1.0,0.0
17692020,296.977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710693359375,0.6849390268325806,0.2677909433841705,0.2474752962589264,296.8119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9699401855469,0.9386383295059204,0.6993603706359863,0.6660122275352478,296.9474792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700622558594,0.8932327628135681,0.610499382019043,0.4303600788116455,296.9706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9707336425781,0.7314139008522034,0.327244222164154,0.3166776001453399,297.0006408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767150878906,0.4010480344295501,0.0649028643965721,0.3270366787910461,284.9706420898437,284.95001220703125,303.19921875,297.5609741210937,299.7658386230469,297.0006103515625,284.9676513671875,1.0,0.5344385504722595,0.7562673687934875,0.7562673687934875,1.0,1.0,-2.385964870452881,1.060232400894165,1.3257325887680054,0.5155439376831055,0.908413589000702,0.908413589000702,0.0,214.1792449951172,181.0,60662.95703125,0.0,1642.0782470703125,1.0,279.3417663574219,283.35015869140625,300.5311279296875,304.4530944824219,293.1499938964844,293.1499938964844,279.04998779296875,34369.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.779102623462677,1.0,0.0,0.0,3.618297576904297,3.618320941925049,8.735783012525644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10378.4873046875,0.0,1486.093017578125,1895.4371337890625,0.0,2282.0869140625,0.896530032157898,1.0,0.0,3.0,1.0,0.0
17692080,296.977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710693359375,0.6849390268325806,0.2677909433841705,0.2474752962589264,296.8119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9699401855469,0.9386383295059204,0.6993603706359863,0.6660122275352478,296.9474792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700622558594,0.8932327628135681,0.610499382019043,0.4303600788116455,296.9706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9707336425781,0.7314139008522034,0.327244222164154,0.3166776001453399,297.0006408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767150878906,0.4010480344295501,0.0649028643965721,0.3270366787910461,284.9706420898437,284.95001220703125,303.19921875,297.5609741210937,299.7658386230469,297.0006103515625,284.9676513671875,1.0,0.5344385504722595,0.7562673687934875,0.7562673687934875,1.0,1.0,-2.385964870452881,1.060232400894165,1.3257325887680054,0.5155439376831055,0.908413589000702,0.908413589000702,0.0,214.1792449951172,181.0,60662.95703125,0.0,1642.0782470703125,1.0,279.3417663574219,283.35015869140625,300.5311279296875,304.4530944824219,293.1499938964844,293.1499938964844,279.04998779296875,34369.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.779102623462677,1.0,0.0,0.0,3.618297576904297,3.618320941925049,8.735783012525644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10378.4873046875,0.0,1486.093017578125,1895.4371337890625,0.0,2282.0869140625,0.896530032157898,1.0,0.0,3.0,1.0,0.0
17692140,296.9737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.6899707913398743,0.2652442157268524,0.2449314445257187,296.8065490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.9471327066421508,0.6945363283157349,0.6613007187843323,296.9339294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.9007092714309692,0.606562077999115,0.4275232553482055,296.9655456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.7363207340240479,0.3244581520557403,0.3137717247009277,297.0002136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.4007650315761566,0.0629681870341301,0.3165911734104156,284.8970642089844,284.95001220703125,303.1578674316406,297.5633544921875,299.7441711425781,297.0002136230469,284.89923095703125,1.0,0.5238784551620483,0.7556185722351074,0.7556185722351074,1.0,1.0,-2.3578059673309326,1.046549677848816,1.3112562894821167,0.5082869529724121,0.8169455528259277,0.8169455528259277,0.0,202.7037353515625,169.0,60151.23046875,0.0,1558.6435546875,1.0,279.0584716796875,283.2914428710937,300.56109619140625,304.5216064453125,293.1499938964844,293.1499938964844,279.3500061035156,40558.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7824918627738953,1.0,0.0,0.0,3.396554470062256,3.3965768814086914,7.697868227296567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9192.8349609375,0.0,1300.7945556640625,1895.4371337890625,0.0,2312.541748046875,0.8538549542427063,1.0,0.0,3.0,1.0,0.0
17692200,296.9737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.6899707913398743,0.2652442157268524,0.2449314445257187,296.8065490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.9471327066421508,0.6945363283157349,0.6613007187843323,296.9339294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.9007092714309692,0.606562077999115,0.4275232553482055,296.9655456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.7363207340240479,0.3244581520557403,0.3137717247009277,297.0002136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.4007650315761566,0.0629681870341301,0.3165911734104156,284.8970642089844,284.95001220703125,303.1578674316406,297.5633544921875,299.7441711425781,297.0002136230469,284.89923095703125,1.0,0.5238784551620483,0.7556185722351074,0.7556185722351074,1.0,1.0,-2.3578059673309326,1.046549677848816,1.3112562894821167,0.5082869529724121,0.8169455528259277,0.8169455528259277,0.0,202.7037353515625,169.0,60151.23046875,0.0,1558.6435546875,1.0,279.0584716796875,283.2914428710937,300.56109619140625,304.5216064453125,293.1499938964844,293.1499938964844,279.3500061035156,40558.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7824918627738953,1.0,0.0,0.0,3.396554470062256,3.3965768814086914,7.697868227296567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9192.8349609375,0.0,1300.7945556640625,1895.4371337890625,0.0,2312.541748046875,0.8538549542427063,1.0,0.0,3.0,1.0,0.0
