time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17692260,296.9779663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783935546875,0.6957619190216064,0.2635836005210876,0.2428977936506271,296.8134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767761230469,0.9561962485313416,0.6911716461181641,0.657507598400116,296.9341735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769287109375,0.9091908931732178,0.6040299534797668,0.4252756834030151,296.96685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779052734375,0.7418162822723389,0.3224102556705475,0.3112922608852386,297.0013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.4009172618389129,0.0613089054822921,0.3069402575492859,284.977783203125,284.95001220703125,303.11920166015625,297.566162109375,299.72509765625,297.0012512207031,284.9736633300781,1.0,0.5139034390449524,0.75527423620224,0.75527423620224,1.0,1.0,-2.3335301876068115,1.0348281860351562,1.2987018823623655,0.5020021796226501,0.8818173408508301,0.8818173408508301,0.0,191.6942749023437,169.0,59182.44140625,0.0,1483.6826171875,1.0,279.3382873535156,283.38580322265625,300.5284729003906,304.3488464355469,293.1499938964844,293.1499938964844,279.3500061035156,34126.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7721546292304993,1.0,0.0,0.0,3.496328353881836,3.4963505268096924,8.156760031852173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9557.9140625,0.0,1355.4027099609375,1895.4371337890625,0.0,2219.995361328125,0.869062066078186,1.0,0.0,3.0,1.0,0.0
17692320,296.9781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97393798828125,0.6962261199951172,0.263450562953949,0.242762953042984,296.81365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9726257324219,0.9568910002708436,0.6909022331237793,0.6572489142417908,296.9339294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727478027344,0.9098886251449584,0.6038209795951843,0.425127238035202,296.96685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735412597656,0.7422569394111633,0.3222537040710449,0.3111250698566437,297.0014038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806213378906,0.4009628593921661,0.0611912719905376,0.3062732815742492,284.97344970703125,284.95001220703125,303.11639404296875,297.5663757324219,299.7237243652344,297.0013732910156,284.9701538085937,1.0,0.5131778120994568,0.7552492022514343,0.7552492022514343,1.0,1.0,-2.3318772315979004,1.0340288877487185,1.297848343849182,0.5015788078308105,0.8799874782562256,0.8799874782562256,0.0,190.8860778808593,157.0,59141.5390625,0.0,1478.3961181640625,1.0,279.3405456542969,283.3836975097656,300.5318298339844,304.3540954589844,293.1499938964844,293.1499938964844,279.6499938964844,34340.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7719965577125549,1.0,0.0,0.0,3.497117042541504,3.4971392154693604,8.160441211657599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8997.548828125,0.0,1357.7393798828125,1895.4371337890625,0.0,2218.588623046875,0.8694085478782654,1.0,0.0,3.0,1.0,0.0
17692380,296.9828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.7034794688224792,0.2617530822753906,0.2408183515071869,296.8207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.9673425555229188,0.6873648166656494,0.6535000801086426,296.9345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.921091079711914,0.6011484265327454,0.4229642748832702,296.9692077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.7492221593856812,0.3201718330383301,0.3087124526500702,297.0037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350952148437,0.401937186717987,0.0595470704138278,0.2966859936714172,285.0231628417969,284.95001220703125,303.0749206542969,297.5699157714844,299.7041015625,297.0036926269531,285.0164794921875,1.0,0.502446711063385,0.7548797726631165,0.7548797726631165,1.0,1.0,-2.3080241680145264,1.022503137588501,1.2855209112167358,0.4954334497451782,0.966832995414734,0.966832995414734,0.0,178.9893035888672,145.0,58340.58984375,0.0,1401.9395751953125,1.0,279.6418151855469,283.4497375488281,300.5463562011719,304.3053283691406,293.1499938964844,293.1499938964844,279.3500061035156,31633.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7648958563804626,1.0,0.0,0.0,3.6679067611694336,3.6679303646087646,8.976972480922996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10045.138671875,0.0,1520.3546142578125,1895.4371337890625,0.0,2155.650146484375,0.9057353138923644,1.0,0.0,3.0,1.0,0.0
17692440,296.9828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.7034794688224792,0.2617530822753906,0.2408183515071869,296.8207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.9673425555229188,0.6873648166656494,0.6535000801086426,296.9345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.921091079711914,0.6011484265327454,0.4229642748832702,296.9692077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.7492221593856812,0.3201718330383301,0.3087124526500702,297.0037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350952148437,0.401937186717987,0.0595470704138278,0.2966859936714172,285.0231628417969,284.95001220703125,303.0749206542969,297.5699157714844,299.7041015625,297.0036926269531,285.0164794921875,1.0,0.502446711063385,0.7548797726631165,0.7548797726631165,1.0,1.0,-2.3080241680145264,1.022503137588501,1.2855209112167358,0.4954334497451782,0.966832995414734,0.966832995414734,0.0,178.9893035888672,145.0,58340.58984375,0.0,1401.9395751953125,1.0,279.6418151855469,283.4497375488281,300.5463562011719,304.3053283691406,293.1499938964844,293.1499938964844,279.3500061035156,31633.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7648958563804626,1.0,0.0,0.0,3.6679067611694336,3.6679303646087646,8.976972480922996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10045.138671875,0.0,1520.3546142578125,1895.4371337890625,0.0,2155.650146484375,0.9057353138923644,1.0,0.0,3.0,1.0,0.0
17692500,296.9787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8104553222656,0.7022958993911743,0.260295957326889,0.2398321032524109,296.8146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8037414550781,0.9661352038383484,0.6846864223480225,0.6514891386032104,296.9244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80426025390625,0.9198256134986876,0.5987974405288696,0.4217440783977508,296.9649353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8083190917969,0.748149037361145,0.3186115026473999,0.307532787322998,297.007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86181640625,0.3719944059848785,0.050000000745058,0.2570341527462005,284.8080139160156,284.95001220703125,303.0541687011719,297.57183837890625,299.6913146972656,297.00714111328125,284.7929992675781,1.0,0.4953058660030365,0.7546951174736023,0.7546951174736023,1.0,1.0,-2.2539374828338623,0.9964486360549928,1.2574888467788696,0.4820809662342071,0.816095232963562,0.816095232963562,0.0,177.6070098876953,145.0,57947.90625,0.0,1332.0823974609375,1.0,279.3978881835937,283.2371826171875,300.6008605957031,304.49664306640625,293.1499938964844,293.1499938964844,279.3500061035156,38686.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7708787322044373,1.0,0.0,0.0,3.614413022994995,3.614437103271485,8.717035484551161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9533.705078125,0.0,1513.8380126953125,1895.4371337890625,0.0,2208.645263671875,0.8949729800224304,1.0,0.0,3.0,1.0,0.0
17692560,296.9744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691101074219,0.7058185338973999,0.2587868273258209,0.2381945103406906,296.8094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729553222656,0.971421480178833,0.6820461750030518,0.6486198306083679,296.91375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.9256932139396667,0.5963123440742493,0.4197812080383301,296.9604187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87030029296875,0.7517896294593811,0.316992700099945,0.3057300746440887,297.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8464050292969,0.3714295029640198,0.050000000745058,0.2510421276092529,284.8704833984375,284.95001220703125,303.033447265625,297.5738525390625,299.68414306640625,297.01373291015625,284.8792724609375,1.0,0.4889585375785827,0.7546045780181885,0.7546045780181885,1.0,1.0,-2.236777305603028,0.9882737994194032,1.2485034465789795,0.4774265885353088,0.8141949772834778,0.8141949772834778,0.0,171.1408233642578,133.0,56880.125,0.0,1287.4990234375,1.0,279.3583374023437,283.3481140136719,300.5708312988281,304.33184814453125,293.1499938964844,293.1499938964844,279.6499938964844,42122.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7692751288414001,1.0,0.0,0.0,3.4033682346343994,3.403391122817993,7.728784225946583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8761.37109375,0.0,1318.4139404296875,1895.4371337890625,0.0,2194.404052734375,0.8574091792106628,1.0,0.0,3.0,1.0,0.0
17692620,296.9790954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734802246094,0.7156945466995239,0.2570282518863678,0.2358594536781311,296.81964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97235107421875,0.9846093654632568,0.6787605285644531,0.6446247696876526,296.9145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9724426269531,0.9416711330413818,0.5933987498283386,0.4170627295970917,296.9620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97314453125,0.761994481086731,0.314749002456665,0.3028691112995147,297.0229797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.3803013563156128,0.050000000745058,0.2483800053596496,284.9730834960937,284.95001220703125,302.99200439453125,297.578125,299.66900634765625,297.02276611328125,284.9700927734375,1.0,0.477138489484787,0.7544236183166504,0.7544236183166504,1.0,1.0,-2.219268083572388,0.9798697233200072,1.23939847946167,0.4728569388389587,0.8874787092208862,0.8874787092208862,0.0,157.2622528076172,121.0,56109.1171875,0.0,1215.0965576171875,1.0,279.6409912109375,283.4512023925781,300.537353515625,304.1628112792969,293.1499938964844,293.1499938964844,279.95001220703125,34253.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7569491267204285,1.0,0.0,0.0,3.5208163261413574,3.520838737487793,8.271419460470497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8621.41796875,0.0,1381.5350341796875,1895.4371337890625,0.0,2085.8671875,0.8746626973152161,1.0,0.0,3.0,1.0,0.0
17692680,296.9790954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734802246094,0.7156945466995239,0.2570282518863678,0.2358594536781311,296.81964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97235107421875,0.9846093654632568,0.6787605285644531,0.6446247696876526,296.9145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9724426269531,0.9416711330413818,0.5933987498283386,0.4170627295970917,296.9620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97314453125,0.761994481086731,0.314749002456665,0.3028691112995147,297.0229797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.3803013563156128,0.050000000745058,0.2483800053596496,284.9730834960937,284.95001220703125,302.99200439453125,297.578125,299.66900634765625,297.02276611328125,284.9700927734375,1.0,0.477138489484787,0.7544236183166504,0.7544236183166504,1.0,1.0,-2.219268083572388,0.9798697233200072,1.23939847946167,0.4728569388389587,0.8874787092208862,0.8874787092208862,0.0,157.2622528076172,121.0,56109.1171875,0.0,1215.0965576171875,1.0,279.6409912109375,283.4512023925781,300.537353515625,304.1628112792969,293.1499938964844,293.1499938964844,279.95001220703125,34253.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7569491267204285,1.0,0.0,0.0,3.5208163261413574,3.520838737487793,8.271419460470497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8621.41796875,0.0,1381.5350341796875,1895.4371337890625,0.0,2085.8671875,0.8746626973152161,1.0,0.0,3.0,1.0,0.0
17692740,296.985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418701171875,0.7259994149208069,0.255474179983139,0.2339732050895691,296.8298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395202636719,0.9971324801445008,0.6756121516227722,0.6411854028701782,296.91766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03973388671875,0.9584500789642334,0.5907261967658997,0.4148339927196502,296.96551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.7736309170722961,0.3127191364765167,0.3004298210144043,297.0272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527038574219,0.3899565935134887,0.050000000745058,0.246005043387413,285.04107666015625,284.95001220703125,302.9506530761719,297.58258056640625,299.65155029296875,297.0271301269531,285.0345153808594,1.0,0.4658679366111755,0.7542425990104675,0.7542425990104675,1.0,1.0,-2.204411268234253,0.9727228879928588,1.231688380241394,0.4690243601799011,0.99150288105011,0.99150288105011,0.0,144.15467834472656,124.0,55479.30078125,0.0,1149.493896484375,1.0,279.942138671875,283.529052734375,300.5580749511719,304.1307067871094,293.1499938964844,293.1499938964844,279.6499938964844,31215.919921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7495750188827515,1.0,0.0,0.0,3.7032508850097656,3.7032744884490967,9.15081045604893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9652.3193359375,0.0,1556.9061279296875,1895.4371337890625,0.0,2021.7757568359373,0.9135338068008424,1.0,0.0,3.0,1.0,0.0
17692800,296.985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418701171875,0.7259994149208069,0.255474179983139,0.2339732050895691,296.8298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395202636719,0.9971324801445008,0.6756121516227722,0.6411854028701782,296.91766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03973388671875,0.9584500789642334,0.5907261967658997,0.4148339927196502,296.96551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.7736309170722961,0.3127191364765167,0.3004298210144043,297.0272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527038574219,0.3899565935134887,0.050000000745058,0.246005043387413,285.04107666015625,284.95001220703125,302.9506530761719,297.58258056640625,299.65155029296875,297.0271301269531,285.0345153808594,1.0,0.4658679366111755,0.7542425990104675,0.7542425990104675,1.0,1.0,-2.204411268234253,0.9727228879928588,1.231688380241394,0.4690243601799011,0.99150288105011,0.99150288105011,0.0,144.15467834472656,124.0,55479.30078125,0.0,1149.493896484375,1.0,279.942138671875,283.529052734375,300.5580749511719,304.1307067871094,293.1499938964844,293.1499938964844,279.6499938964844,31215.919921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7495750188827515,1.0,0.0,0.0,3.7032508850097656,3.7032744884490967,9.15081045604893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9652.3193359375,0.0,1556.9061279296875,1895.4371337890625,0.0,2021.7757568359373,0.9135338068008424,1.0,0.0,3.0,1.0,0.0
17692860,296.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86212158203125,0.7292081117630005,0.2527242004871368,0.2316161841154098,296.82305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86431884765625,0.9990000128746032,0.6708738207817078,0.6332104206085205,296.9003601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641357421875,0.9641470909118652,0.5860437154769897,0.4118187725543976,296.9586486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627624511719,0.7776080369949341,0.3096960783004761,0.297651469707489,297.0249938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549194335937,0.3941083550453186,0.050000000745058,0.2450013905763626,284.8628845214844,284.95001220703125,302.909423828125,297.587158203125,299.6298522949219,297.025146484375,284.8685607910156,1.0,0.4592454433441162,0.7540250420570374,0.7540250420570374,1.0,1.0,-2.182533502578736,0.9621464014053344,1.2203871011734009,0.4636839926242828,0.8421126008033752,0.8421126008033752,0.0,138.18603515625,127.0,55443.98046875,0.0,1104.630126953125,1.0,279.6571960449219,283.3717956542969,300.60595703125,304.26934814453125,293.1499938964844,293.1499938964844,279.95001220703125,40273.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7580275535583496,1.0,0.0,0.0,3.56217098236084,3.56219482421875,8.466868166578934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8563.46875,0.0,1468.837158203125,1895.4371337890625,0.0,2095.29443359375,0.8888860940933228,1.0,0.0,3.0,1.0,0.0
17692920,296.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86212158203125,0.7292081117630005,0.2527242004871368,0.2316161841154098,296.82305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86431884765625,0.9990000128746032,0.6708738207817078,0.6332104206085205,296.9003601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641357421875,0.9641470909118652,0.5860437154769897,0.4118187725543976,296.9586486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627624511719,0.7776080369949341,0.3096960783004761,0.297651469707489,297.0249938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549194335937,0.3941083550453186,0.050000000745058,0.2450013905763626,284.8628845214844,284.95001220703125,302.909423828125,297.587158203125,299.6298522949219,297.025146484375,284.8685607910156,1.0,0.4592454433441162,0.7540250420570374,0.7540250420570374,1.0,1.0,-2.182533502578736,0.9621464014053344,1.2203871011734009,0.4636839926242828,0.8421126008033752,0.8421126008033752,0.0,138.18603515625,127.0,55443.98046875,0.0,1104.630126953125,1.0,279.6571960449219,283.3717956542969,300.60595703125,304.26934814453125,293.1499938964844,293.1499938964844,279.95001220703125,40273.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7580275535583496,1.0,0.0,0.0,3.56217098236084,3.56219482421875,8.466868166578934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8563.46875,0.0,1468.837158203125,1895.4371337890625,0.0,2095.29443359375,0.8888860940933228,1.0,0.0,3.0,1.0,0.0
17692980,296.9800720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.7297037243843079,0.2507038414478302,0.2294901907444,296.83355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.9990000128746032,0.6677869558334351,0.6261312365531921,296.89862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.9657439589500428,0.5826948285102844,0.409139484167099,296.9580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.7782793045043945,0.3072012066841125,0.2950174212455749,297.0205383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.3959481120109558,0.050000000745058,0.2445488572120666,284.98419189453125,284.95001220703125,302.86834716796875,297.5917358398437,299.607421875,297.02069091796875,284.9813842773437,1.0,0.4553030431270599,0.7538074851036072,0.7538074851036072,1.0,1.0,-2.165854930877685,0.9541823267936708,1.21167254447937,0.459148108959198,0.9320576190948486,0.9320576190948486,0.0,135.28787231445312,130.0,54586.1484375,0.0,1075.9014892578125,1.0,279.9417724609375,283.4987487792969,300.5626220703125,304.0947265625,293.1499938964844,293.1499938964844,279.6499938964844,33773.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7480164170265198,1.0,0.0,0.0,3.669196128845215,3.669219970703125,8.9832843741533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9524.17578125,0.0,1537.8824462890625,1895.4371337890625,0.0,2008.3150634765625,0.9076896905899048,1.0,0.0,3.0,1.0,0.0
17693040,296.9800720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.7297037243843079,0.2507038414478302,0.2294901907444,296.83355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.9990000128746032,0.6677869558334351,0.6261312365531921,296.89862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.9657439589500428,0.5826948285102844,0.409139484167099,296.9580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.7782793045043945,0.3072012066841125,0.2950174212455749,297.0205383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.3959481120109558,0.050000000745058,0.2445488572120666,284.98419189453125,284.95001220703125,302.86834716796875,297.5917358398437,299.607421875,297.02069091796875,284.9813842773437,1.0,0.4553030431270599,0.7538074851036072,0.7538074851036072,1.0,1.0,-2.165854930877685,0.9541823267936708,1.21167254447937,0.459148108959198,0.9320576190948486,0.9320576190948486,0.0,135.28787231445312,130.0,54586.1484375,0.0,1075.9014892578125,1.0,279.9417724609375,283.4987487792969,300.5626220703125,304.0947265625,293.1499938964844,293.1499938964844,279.6499938964844,33773.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7480164170265198,1.0,0.0,0.0,3.669196128845215,3.669219970703125,8.9832843741533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9524.17578125,0.0,1537.8824462890625,1895.4371337890625,0.0,2008.3150634765625,0.9076896905899048,1.0,0.0,3.0,1.0,0.0
17693100,296.977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441162109375,0.7292966246604919,0.2494079321622848,0.2284937649965286,296.8321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8399963378906,0.9990000128746032,0.665655255317688,0.6245426535606384,296.8923645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402709960937,0.9655444025993348,0.5804949402809143,0.4078506231307983,296.9553527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8427429199219,0.7778272032737732,0.3057280480861664,0.2937665581703186,297.0175476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.3963503837585449,0.050000000745058,0.2444497793912887,284.842529296875,284.95001220703125,302.847900390625,297.5939636230469,299.5960693359375,297.0177917480469,284.83428955078125,1.0,0.4540983736515045,0.7536987066268921,0.7536987066268921,1.0,1.0,-2.1595797538757324,0.9511590003967284,1.208420753479004,0.4575258791446686,0.8280205130577087,0.8280205130577087,0.0,134.5828399658203,130.0,55032.671875,0.0,1066.854736328125,1.0,279.6974182128906,283.34686279296875,300.6185607910156,304.2952880859375,293.1499938964844,293.1499938964844,279.6499938964844,39041.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7534322738647461,1.0,0.0,0.0,3.6085171699523926,3.608541488647461,8.688621164765209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9141.2041015625,0.0,1510.0006103515625,1895.4371337890625,0.0,2055.2177734375,0.8952363133430481,1.0,0.0,3.0,1.0,0.0
17693160,296.9744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.7281619906425476,0.247990608215332,0.2272187769412994,296.8275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.9990000128746032,0.6631800532341003,0.6241991519927979,296.88482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.964391827583313,0.5781193971633911,0.4061896502971649,296.95172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.7766240239143372,0.3041364848613739,0.2922719419002533,297.0134582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.396436482667923,0.050000000745058,0.2444288730621338,284.88739013671875,284.95001220703125,302.8274841308594,297.59619140625,299.58416748046875,297.01373291015625,284.893798828125,1.0,0.4532718062400818,0.7536218762397766,0.7536218762397766,1.0,1.0,-2.15381932258606,0.9483894109725952,1.2054297924041748,0.4560402333736419,0.8259652256965637,0.8259652256965637,0.0,134.31005859375,133.0,54496.41796875,0.0,1059.9627685546875,1.0,279.6581115722656,283.4194641113281,300.6024780273437,304.1971435546875,293.1499938964844,293.1499938964844,279.95001220703125,40912.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7534341812133789,1.0,0.0,0.0,3.4589757919311523,3.458998918533325,7.983408067957498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8472.01953125,0.0,1365.68408203125,1895.4371337890625,0.0,2055.23486328125,0.8677753806114197,1.0,0.0,3.0,1.0,0.0
17693220,296.9769897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.7257933020591736,0.2460159808397293,0.2252855598926544,296.8271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.9990000128746032,0.6590608954429626,0.6243880987167358,296.88525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.961691439151764,0.574797511100769,0.4036847054958343,296.95184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.7738466262817383,0.3016348779201507,0.2897789776325226,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.3961198627948761,0.050000000745058,0.2445077896118164,284.9988098144531,284.95001220703125,302.7868347167969,297.6004333496094,299.56103515625,297.0060119628906,284.9950256347656,1.0,0.4525757133960724,0.7534681558609009,0.7534681558609009,1.0,1.0,-2.145816802978516,0.9445316195487976,1.2012851238250732,0.4539688527584076,0.9204805493354796,0.9204805493354796,0.0,134.50833129882812,136.0,53935.18359375,0.0,1052.5465087890625,1.0,279.9414367675781,283.5281982421875,300.5704345703125,304.055419921875,293.1499938964844,293.1499938964844,279.6499938964844,33250.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74341881275177,1.0,0.0,0.0,3.596691131591797,3.5967142581939697,8.631765240352252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9434.9658203125,0.0,1454.3929443359375,1895.4371337890625,0.0,1968.79052734375,0.8909999132156372,1.0,0.0,3.0,1.0,0.0
17693280,296.9769897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.7257933020591736,0.2460159808397293,0.2252855598926544,296.8271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.9990000128746032,0.6590608954429626,0.6243880987167358,296.88525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.961691439151764,0.574797511100769,0.4036847054958343,296.95184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.7738466262817383,0.3016348779201507,0.2897789776325226,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.3961198627948761,0.050000000745058,0.2445077896118164,284.9988098144531,284.95001220703125,302.7868347167969,297.6004333496094,299.56103515625,297.0060119628906,284.9950256347656,1.0,0.4525757133960724,0.7534681558609009,0.7534681558609009,1.0,1.0,-2.145816802978516,0.9445316195487976,1.2012851238250732,0.4539688527584076,0.9204805493354796,0.9204805493354796,0.0,134.50833129882812,136.0,53935.18359375,0.0,1052.5465087890625,1.0,279.9414367675781,283.5281982421875,300.5704345703125,304.055419921875,293.1499938964844,293.1499938964844,279.6499938964844,33250.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74341881275177,1.0,0.0,0.0,3.596691131591797,3.5967142581939697,8.631765240352252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9434.9658203125,0.0,1454.3929443359375,1895.4371337890625,0.0,1968.79052734375,0.8909999132156372,1.0,0.0,3.0,1.0,0.0
17693340,296.9711303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.7212378978729248,0.2432359755039215,0.2230832278728485,296.8129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.995731234550476,0.6535318493843079,0.6208345890045166,296.8712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.9556925892829896,0.570032000541687,0.4007160067558288,296.9452819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.7687014937400818,0.2984630763530731,0.2870663702487945,296.9952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.394452840089798,0.050000000745058,0.2449201196432113,284.8955078125,284.95001220703125,302.7464599609375,297.6044006347656,299.53594970703125,296.9956359863281,284.90106201171875,1.0,0.4524781405925751,0.7533144354820251,0.7533144354820251,1.0,1.0,-2.1325759887695312,0.9381512999534608,1.1944246292114258,0.4506616294384002,0.818177342414856,0.818177342414856,0.0,136.34788513183594,139.0,53840.9140625,0.0,1045.8570556640625,1.0,279.6583557128906,283.44268798828125,300.61407470703125,304.1690979003906,293.1499938964844,293.1499938964844,279.95001220703125,40593.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7497032284736633,1.0,0.0,0.0,3.397778272628784,3.39780068397522,7.703416144977382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8409.69140625,0.0,1302.2440185546875,1895.4371337890625,0.0,2022.8843994140625,0.8540039658546448,1.0,0.0,3.0,1.0,0.0
17693400,296.9711303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.7212378978729248,0.2432359755039215,0.2230832278728485,296.8129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.995731234550476,0.6535318493843079,0.6208345890045166,296.8712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.9556925892829896,0.570032000541687,0.4007160067558288,296.9452819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.7687014937400818,0.2984630763530731,0.2870663702487945,296.9952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.394452840089798,0.050000000745058,0.2449201196432113,284.8955078125,284.95001220703125,302.7464599609375,297.6044006347656,299.53594970703125,296.9956359863281,284.90106201171875,1.0,0.4524781405925751,0.7533144354820251,0.7533144354820251,1.0,1.0,-2.1325759887695312,0.9381512999534608,1.1944246292114258,0.4506616294384002,0.818177342414856,0.818177342414856,0.0,136.34788513183594,139.0,53840.9140625,0.0,1045.8570556640625,1.0,279.6583557128906,283.44268798828125,300.61407470703125,304.1690979003906,293.1499938964844,293.1499938964844,279.95001220703125,40593.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7497032284736633,1.0,0.0,0.0,3.397778272628784,3.39780068397522,7.703416144977382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8409.69140625,0.0,1302.2440185546875,1895.4371337890625,0.0,2022.8843994140625,0.8540039658546448,1.0,0.0,3.0,1.0,0.0
17693460,296.9726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.716525673866272,0.2411193549633026,0.221110925078392,296.8142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.9910800457000732,0.649387538433075,0.6167548894882202,296.8700866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.9493130445480348,0.566378116607666,0.3980606198310852,296.94439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.7634022235870361,0.2957761585712433,0.2844955027103424,296.9847717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.3925120532512665,0.050000000745058,0.2453962117433548,284.9928283691406,284.95001220703125,302.7063903808594,297.60797119140625,299.5109558105469,296.9851379394531,284.9886169433594,1.0,0.4526985287666321,0.7530488967895508,0.7530488967895508,1.0,1.0,-2.1196022033691406,0.9318980574607848,1.187704086303711,0.4473029375076294,0.9030527472496032,0.9030527472496032,0.0,138.5327606201172,142.0,53199.5234375,0.0,1040.7266845703125,1.0,279.94091796875,283.539794921875,300.5780334472656,304.0199584960937,293.1499938964844,293.1499938964844,279.6499938964844,33305.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7397356629371643,1.0,0.0,0.0,3.5357232093811035,3.535745620727539,8.341608577211446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9334.8935546875,0.0,1390.1785888671875,1895.4371337890625,0.0,1937.3284912109373,0.8772885799407959,1.0,0.0,3.0,1.0,0.0
17693520,296.9726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.716525673866272,0.2411193549633026,0.221110925078392,296.8142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.9910800457000732,0.649387538433075,0.6167548894882202,296.8700866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.9493130445480348,0.566378116607666,0.3980606198310852,296.94439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.7634022235870361,0.2957761585712433,0.2844955027103424,296.9847717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.3925120532512665,0.050000000745058,0.2453962117433548,284.9928283691406,284.95001220703125,302.7063903808594,297.60797119140625,299.5109558105469,296.9851379394531,284.9886169433594,1.0,0.4526985287666321,0.7530488967895508,0.7530488967895508,1.0,1.0,-2.1196022033691406,0.9318980574607848,1.187704086303711,0.4473029375076294,0.9030527472496032,0.9030527472496032,0.0,138.5327606201172,142.0,53199.5234375,0.0,1040.7266845703125,1.0,279.94091796875,283.539794921875,300.5780334472656,304.0199584960937,293.1499938964844,293.1499938964844,279.6499938964844,33305.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7397356629371643,1.0,0.0,0.0,3.5357232093811035,3.535745620727539,8.341608577211446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9334.8935546875,0.0,1390.1785888671875,1895.4371337890625,0.0,1937.3284912109373,0.8772885799407959,1.0,0.0,3.0,1.0,0.0
17693580,296.9668884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.7108349204063416,0.2382941246032714,0.2188701629638672,296.80389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.9853305816650392,0.6440907120704651,0.612185001373291,296.85595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.9415706992149352,0.561407208442688,0.394938975572586,296.93756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.757422924041748,0.2924851477146148,0.2816790342330932,296.9728088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.3901094198226928,0.050000000745058,0.2459753453731537,284.90155029296875,284.95001220703125,302.66668701171875,297.61102294921875,299.4851379394531,296.9732360839844,284.9066772460937,1.0,0.4531050324440002,0.7527833580970764,0.7527833580970764,1.0,1.0,-2.1049892902374268,0.9248501062393188,1.1801393032073977,0.4435887932777405,0.8081449270248413,0.8081449270248413,0.0,141.22894287109375,145.0,53018.65234375,0.0,1035.8204345703125,1.0,279.65899658203125,283.4682006835937,300.6185607910156,304.12158203125,293.1499938964844,293.1499938964844,279.95001220703125,40517.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7455406785011292,1.0,0.0,0.0,3.325294256210327,3.3253161907196045,7.378251893896959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8330.322265625,0.0,1231.8238525390625,1895.4371337890625,0.0,1986.997802734375,0.8383105397224426,1.0,0.0,3.0,1.0,0.0
17693640,296.9668884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.7108349204063416,0.2382941246032714,0.2188701629638672,296.80389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.9853305816650392,0.6440907120704651,0.612185001373291,296.85595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.9415706992149352,0.561407208442688,0.394938975572586,296.93756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.757422924041748,0.2924851477146148,0.2816790342330932,296.9728088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.3901094198226928,0.050000000745058,0.2459753453731537,284.90155029296875,284.95001220703125,302.66668701171875,297.61102294921875,299.4851379394531,296.9732360839844,284.9066772460937,1.0,0.4531050324440002,0.7527833580970764,0.7527833580970764,1.0,1.0,-2.1049892902374268,0.9248501062393188,1.1801393032073977,0.4435887932777405,0.8081449270248413,0.8081449270248413,0.0,141.22894287109375,145.0,53018.65234375,0.0,1035.8204345703125,1.0,279.65899658203125,283.4682006835937,300.6185607910156,304.12158203125,293.1499938964844,293.1499938964844,279.95001220703125,40517.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7455406785011292,1.0,0.0,0.0,3.325294256210327,3.3253161907196045,7.378251893896959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8330.322265625,0.0,1231.8238525390625,1895.4371337890625,0.0,1986.997802734375,0.8383105397224426,1.0,0.0,3.0,1.0,0.0
17693700,296.96728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.7079135179519653,0.2371705174446106,0.2177648693323135,296.80450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.9823938608169556,0.6419557929039001,0.6099867224693298,296.8548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.9377156496047974,0.5594282150268555,0.3934121131896972,296.9366760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.7544964551925659,0.2910501360893249,0.2802603244781494,296.9669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.3888815939426422,0.050000000745058,0.2462657243013382,285.0107727050781,284.95001220703125,302.64697265625,297.61236572265625,299.4723205566406,296.96728515625,285.0166320800781,1.0,0.4533429145812988,0.7526505589485168,0.7526505589485168,1.0,1.0,-2.0978305339813232,0.921407163143158,1.1764233112335205,0.4417301416397095,0.8816457390785217,0.8816457390785217,0.0,142.5845489501953,145.0,52390.203125,0.0,1033.5499267578125,1.0,279.8941650390625,283.5870666503906,300.56695556640625,303.9167175292969,293.1499938964844,293.1499938964844,279.95001220703125,34455.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7380768656730652,1.0,0.0,0.0,3.38486647605896,3.3848876953125,7.644980541954283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8614.4296875,0.0,1247.0018310546875,1895.4371337890625,0.0,1923.218994140625,0.8473474979400635,1.0,0.0,3.0,1.0,0.0
17693760,296.9685363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.7053664326667786,0.2361379116773605,0.2168875336647033,296.8057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.9797219634056092,0.639891505241394,0.6081400513648987,296.8546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.9343183040618896,0.5575414299964905,0.3921635746955871,296.9366149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.7519124150276184,0.2896925210952759,0.2790305912494659,296.96148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.3877503871917724,0.050000000745058,0.2465331107378006,284.989501953125,284.95001220703125,302.6273498535156,297.613525390625,299.46002197265625,296.9618835449219,284.98504638671875,1.0,0.4536521434783935,0.7526068687438965,0.7526068687438965,1.0,1.0,-2.0919029712677,0.9185676574707032,1.1733354330062866,0.4402205944061279,0.8862431645393372,0.8862431645393372,0.0,143.85211181640625,148.0,52403.328125,0.0,1032.1890869140625,1.0,279.9404602050781,283.5556640625,300.5823974609375,303.9744873046875,293.1499938964844,293.1499938964844,280.25,33289.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7354036569595337,1.0,0.0,0.0,3.467050075531006,3.467072010040283,8.020723498702864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8217.7998046875,0.0,1319.7271728515625,1895.4371337890625,0.0,1900.560546875,0.8619195818901062,1.0,0.0,3.0,1.0,0.0
17693820,296.97137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533752441406,0.7002326846122742,0.234124943614006,0.2151761651039123,296.8081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506591796875,0.9740567803382874,0.6357762217521667,0.6043996810913086,296.85430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509033203125,0.9273546934127808,0.5537652969360352,0.3896322846412658,296.93701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525817871094,0.7467781901359558,0.2870306670665741,0.276620477437973,296.9512023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638427734375,0.3854350447654724,0.050000000745058,0.2470920085906982,285.0523986816406,284.95001220703125,302.58843994140625,297.6153259277344,299.43585205078125,296.9515380859375,285.04510498046875,1.0,0.4543737471103668,0.752519428730011,0.752519428730011,1.0,1.0,-2.080091714859009,0.9129126071929932,1.1671792268753052,0.43722003698349,0.994141697883606,0.994141697883606,0.0,146.51919555664062,151.0,51855.0546875,0.0,1029.97607421875,1.0,280.2417297363281,283.6257629394531,300.5955505371094,303.9417419433594,293.1499938964844,293.1499938964844,279.95001220703125,30580.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7288762331008911,1.0,0.0,0.0,3.669907093048096,3.669930458068848,8.986766601992713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9189.94921875,0.0,1514.6600341796875,1895.4371337890625,0.0,1845.6607666015625,0.905587673187256,1.0,0.0,3.0,1.0,0.0
17693880,296.97137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533752441406,0.7002326846122742,0.234124943614006,0.2151761651039123,296.8081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506591796875,0.9740567803382874,0.6357762217521667,0.6043996810913086,296.85430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509033203125,0.9273546934127808,0.5537652969360352,0.3896322846412658,296.93701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525817871094,0.7467781901359558,0.2870306670665741,0.276620477437973,296.9512023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638427734375,0.3854350447654724,0.050000000745058,0.2470920085906982,285.0523986816406,284.95001220703125,302.58843994140625,297.6153259277344,299.43585205078125,296.9515380859375,285.04510498046875,1.0,0.4543737471103668,0.752519428730011,0.752519428730011,1.0,1.0,-2.080091714859009,0.9129126071929932,1.1671792268753052,0.43722003698349,0.994141697883606,0.994141697883606,0.0,146.51919555664062,151.0,51855.0546875,0.0,1029.97607421875,1.0,280.2417297363281,283.6257629394531,300.5955505371094,303.9417419433594,293.1499938964844,293.1499938964844,279.95001220703125,30580.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7288762331008911,1.0,0.0,0.0,3.669907093048096,3.669930458068848,8.986766601992713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9189.94921875,0.0,1514.6600341796875,1895.4371337890625,0.0,1845.6607666015625,0.905587673187256,1.0,0.0,3.0,1.0,0.0
17693940,296.9630432128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8594055175781,0.7014404535293579,0.0,0.2123150676488876,296.793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8618469238281,0.9766683578491212,0.0,0.5986027121543884,296.8353576660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.86163330078125,0.9301671981811525,0.0,0.3855698406696319,296.92828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.860107421875,0.7480455040931702,0.0,0.2730692923069,296.9381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8538818359375,0.3885516226291656,0.0,0.2460747957229614,284.8602905273437,294.1499938964844,302.5498046875,297.61639404296875,299.4097900390625,296.93865966796875,284.86700439453125,0.0,0.0,0.7507779598236084,0.7507779598236084,1.0,1.0,-2.06031346321106,0.9029527306556702,1.1573607921600342,0.4342396855354309,0.0,0.0,0.0,141.8437042236328,60.0,51362.33203125,0.0,993.699951171875,0.0,279.9745178222656,283.4554138183594,300.6590270996094,304.0648193359375,293.1499938964844,293.1499938964844,278.1499938964844,39329.25390625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.490504503250122,3.490527391433716,8.145823926497542e-07,4.205017566680908,4.205008029937744,9.510665222478565e-06,0.0,0.0,-0.0,0.0,0.0,1386.87353515625,1815.6002197265625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694000,296.9630432128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8594055175781,0.7014404535293579,0.0,0.2123150676488876,296.793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8618469238281,0.9766683578491212,0.0,0.5986027121543884,296.8353576660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.86163330078125,0.9301671981811525,0.0,0.3855698406696319,296.92828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.860107421875,0.7480455040931702,0.0,0.2730692923069,296.9381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8538818359375,0.3885516226291656,0.0,0.2460747957229614,284.8602905273437,294.1499938964844,302.5498046875,297.61639404296875,299.4097900390625,296.93865966796875,284.86700439453125,0.0,0.0,0.7507779598236084,0.7507779598236084,1.0,1.0,-2.06031346321106,0.9029527306556702,1.1573607921600342,0.4342396855354309,0.0,0.0,0.0,141.8437042236328,60.0,51362.33203125,0.0,993.699951171875,0.0,279.9745178222656,283.4554138183594,300.6590270996094,304.0648193359375,293.1499938964844,293.1499938964844,278.1499938964844,39329.25390625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.490504503250122,3.490527391433716,8.145823926497542e-07,4.205017566680908,4.205008029937744,9.510665222478565e-06,0.0,0.0,-0.0,0.0,0.0,1386.87353515625,1815.6002197265625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694060,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,289.14373779296875,0.3821392357349396,0.0,0.001172263175249,297.3542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.89068603515625,0.3821392357349396,0.0,0.0012344501446932,297.4144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.161376953125,0.3821392357349396,0.0,0.0009117606678046,297.16949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1371765136719,0.3821392357349396,0.0,0.0012344506103545,296.9779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.082763671875,0.0,0.0,0.0058553735725581,290.0542297363281,294.1499938964844,302.5303039550781,297.6170959472656,297.8944091796875,296.9972839355469,284.2110900878906,0.0,0.0,0.5974003672599792,0.5974003672599792,1.0,1.0,-0.0124908722937107,0.0116603784263134,0.0008304944494739,-0.0166901871562004,0.0,0.0,0.0,-0.0664256587624549,60.0,3142.296630859375,0.0,-1.063765557773877e-05,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,2.561137080192566e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.25896632699269e-13,6.259435786533374e-13,1.4158531046558576e-18,2.7696784102304584e-11,2.7696749407835064e-11,3.5172579913591786e-17,0.0,0.0,-0.0,0.0,0.0,3.5309633736568497e-22,1.314287080446332e-20,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
