time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17694120,297.4965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.09600830078125,0.0,0.0,0.0007993364706635,297.773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8617858886719,0.0,0.0,0.0021226124372333,297.812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.11090087890625,0.0,0.0,0.0013738520210608,297.3924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0857238769531,0.0,0.0,0.0010101427324116,297.0794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.056640625,0.0,0.0,0.0012310416204854,289.91192626953125,294.1499938964844,302.51177978515625,297.618408203125,298.34063720703125,297.7336120605469,283.4629211425781,0.0,0.0,0.4514592289924621,0.4514592289924621,1.0,1.0,-0.0086771761998534,0.0071897539310157,0.0014874221524223,-0.02061378210783,0.0,0.0,0.0,-0.0477771498262882,60.0,1532.026123046875,0.0,-4.1958496694860514e-06,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1945270246384488e-24,2.6564875206099468e-24,3.415422207774958e-27,-1.7696269823089415e-18,-1.7681734191775327e-18,-1.4535809028672809e-21,0.0,0.0,-0.0,0.0,0.0,1.4338085886971528e-41,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694180,297.7432556152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0779724121094,0.0,0.0,9.499467705609276e-05,298.1917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8370666503906,0.0,0.0,9.501975000603124e-05,298.1476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0785217285156,0.0,0.0,7.094032480381429e-05,297.6355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.065673828125,0.0,0.0,9.937481809174642e-05,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,289.0470886230469,0.0,0.0,0.0004853042482864,289.8624572753906,294.1499938964844,302.48309326171875,297.6216735839844,298.4656066894531,299.0591125488281,283.1085510253906,0.0,0.0,0.2254097461700439,0.2254097461700439,1.0,1.0,-0.0009795400546863,0.0013494677841663,-0.0003699277585837,-0.0256789941340684,0.0,0.0,0.0,-0.0093213692307472,60.0,467.8601379394531,0.0,-7.021763792636193e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6363474620751426e-33,1.8431854276649165e-33,1.1715479958813865e-33,-8.1767469980559535e-22,-3.510548663171689e-22,-4.666198334884264e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694240,297.8032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.07525634765625,0.0,0.0,9.721927926875652e-05,298.29010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8351745605469,0.0,0.0,0.0001014510853565,298.218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.07586669921875,0.0,0.0,7.507153350161389e-05,297.697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0630187988281,0.0,0.0,0.0001022549986373,297.3043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0444641113281,0.0,0.0,0.0004876003949902,289.8550109863281,294.1499938964844,302.4735717773437,297.6230773925781,298.4839172363281,299.43115234375,283.0772705078125,0.0,0.0,0.150486409664154,0.150486409664154,1.0,1.0,-0.0010368265211582,0.0007091243751347,0.0003277021460235,-0.0263403393328189,0.0,0.0,0.0,-0.0098441811278462,60.0,318.8735656738281,0.0,-7.323243522705526e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1403743407020494e-36,-3.770219840256274e-36,-2.091021066106459e-36,-7.483760082069922e-22,-3.6491458444205033e-22,-3.8346142376494192e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694300,297.90435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0696105957031,0.0,0.0,9.771547775017098e-05,298.4588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8310852050781,0.0,0.0,0.0001028980041155,298.33026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0702209472656,0.0,0.0,7.600028766319156e-05,297.80328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.05743408203125,0.0,0.0,0.0001028990591294,297.4047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0389709472656,0.0,0.0,0.0004880860506091,289.8396911621094,294.1499938964844,302.4544677734375,297.62628173828125,298.5207214355469,300.05682373046875,283.0652160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411345865577,3.4822374317400324e-08,0.0010410997783765,-0.0270299706608057,0.0,0.0,0.0,-0.0101075936108827,60.0,154.27862548828125,0.0,-7.39125880500069e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.052283522230625e-40,6.135150923522271e-40,3.3079612068237358e-40,-7.351455107836639e-22,-3.675606637318768e-22,-3.675848218082383e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694360,297.98687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.063720703125,0.0,0.0,9.77146191871725e-05,298.5956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.82672119140625,0.0,0.0,0.0001028983897413,298.4156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0643310546875,0.0,0.0,7.600037497468293e-05,297.8900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0516052246094,0.0,0.0,0.0001028983169817,297.49468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0332946777344,0.0,0.0,0.0004880791530013,289.8241577148437,294.1499938964844,302.43536376953125,297.63006591796875,298.5570373535156,300.5487365722656,283.0931701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411785915493,1.0679332973495548e-08,0.0010411678813397,-0.0270248800516128,0.0,0.0,0.0,-0.0101069482043385,60.0,88.04694366455078,0.0,-7.39111456482533e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.351274868897015e-22,-3.6756422307228133e-22,-3.6756328906096936e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694420,298.11737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0513000488281,0.0,0.0,9.772474004421384e-05,298.8017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8173828125,0.0,0.0,0.0001029089980875,298.5448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0518798828125,0.0,0.0,7.600821845699102e-05,298.0258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0393371582031,0.0,0.0,0.0001029089762596,297.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0212707519531,0.0,0.0,0.0004881301429122,289.7924499511719,294.1499938964844,302.39715576171875,297.6390991210937,298.628173828125,301.24127197265625,283.1889953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412858100607,1.0691777241333966e-08,0.0010412752162665,-0.0270578283816576,0.0,0.0,0.0,-0.0101131871342659,60.0,47.76956558227539,0.0,-7.392639389536272e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.35128143221975e-22,-3.6756407161098744e-22,-3.675640968545363e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694480,298.11737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0513000488281,0.0,0.0,9.772474004421384e-05,298.8017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8173828125,0.0,0.0,0.0001029089980875,298.5448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0518798828125,0.0,0.0,7.600821845699102e-05,298.0258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0393371582031,0.0,0.0,0.0001029089762596,297.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0212707519531,0.0,0.0,0.0004881301429122,289.7924499511719,294.1499938964844,302.39715576171875,297.6390991210937,298.628173828125,301.24127197265625,283.1889953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412858100607,1.0691777241333966e-08,0.0010412752162665,-0.0270578283816576,0.0,0.0,0.0,-0.0101131871342659,60.0,47.76956558227539,0.0,-7.392639389536272e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.35128143221975e-22,-3.6756407161098744e-22,-3.675640968545363e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694540,298.1767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0439453125,0.0,0.0,9.773951751412824e-05,298.8892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8117370605469,0.0,0.0,0.0001029245613608,298.6024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0445556640625,0.0,0.0,7.601971447002143e-05,298.0862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0321044921875,0.0,0.0,0.000102924532257,297.7261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0141296386719,0.0,0.0,0.0004882041539531,289.7743225097656,294.1499938964844,302.37579345703125,297.6449279785156,298.6670837402344,301.4989624023437,283.2484436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414429707452,1.0710152764659142e-08,0.0010414322605356,-0.0271059293299913,0.0,0.0,0.0,-0.0101222964003682,60.0,42.88855743408203,0.0,-7.394871204269293e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.3512809273487675e-22,-3.6756407161098744e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694600,298.2190246582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0380249023437,0.0,0.0,9.775641228770836e-05,298.94952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.80712890625,0.0,0.0,0.0001029423438012,298.6433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0386047363281,0.0,0.0,7.603284757351503e-05,298.1287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0262451171875,0.0,0.0,0.0001029423219733,297.78045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0083923339844,0.0,0.0,0.0004882886423729,289.7598876953125,294.1499938964844,302.3590087890625,297.64990234375,298.697265625,301.6595153808594,283.2950744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416227160021,1.0731171506961346e-08,0.0010416118893772,-0.0271609462797641,0.0,0.0,0.0,-0.010132716037333,60.0,40.784271240234375,0.0,-7.397423473776146e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694660,298.3017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.02398681640625,0.0,0.0,9.78157768258825e-05,299.064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7961120605469,0.0,0.0,0.000103004866105,298.7225952148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0245666503906,0.0,0.0,7.607902807649225e-05,298.2110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0123596191406,0.0,0.0,0.0001030048370012,297.8839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9947509765625,0.0,0.0,0.0004885855014435,289.7265930175781,294.1499938964844,302.3208923339844,297.66217041015625,298.7644348144531,301.9115600585937,283.39923095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042254618369,1.080508393869195e-08,0.0010422439081594,-0.0273544210940599,0.0,0.0,0.0,-0.0101693570613861,60.0,38.43357849121094,0.0,-7.406404023413415e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694720,298.3017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.02398681640625,0.0,0.0,9.78157768258825e-05,299.064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7961120605469,0.0,0.0,0.000103004866105,298.7225952148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0245666503906,0.0,0.0,7.607902807649225e-05,298.2110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0123596191406,0.0,0.0,0.0001030048370012,297.8839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9947509765625,0.0,0.0,0.0004885855014435,289.7265930175781,294.1499938964844,302.3208923339844,297.66217041015625,298.7644348144531,301.9115600585937,283.39923095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042254618369,1.080508393869195e-08,0.0010422439081594,-0.0273544210940599,0.0,0.0,0.0,-0.0101693570613861,60.0,38.43357849121094,0.0,-7.406404023413415e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694780,298.3682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0092163085937,0.0,0.0,9.791049524210392e-05,299.15411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7842712402344,0.0,0.0,0.000103104604932,298.7850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0097961425781,0.0,0.0,7.615268987137824e-05,298.2772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.99774169921875,0.0,0.0,0.0001031045758281,297.96337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9803466796875,0.0,0.0,0.0004890589625574,289.6925964355469,294.1499938964844,302.2828369140625,297.6756591796875,298.8296813964844,302.05633544921875,283.4998779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432632407173,1.0923035809184968e-08,0.001043252297677,-0.0276631657034158,0.0,0.0,0.0,-0.0102278301492333,60.0,37.08952713012695,0.0,-7.42074703907747e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694840,298.3682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0092163085937,0.0,0.0,9.791049524210392e-05,299.15411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7842712402344,0.0,0.0,0.000103104604932,298.7850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0097961425781,0.0,0.0,7.615268987137824e-05,298.2772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.99774169921875,0.0,0.0,0.0001031045758281,297.96337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9803466796875,0.0,0.0,0.0004890589625574,289.6925964355469,294.1499938964844,302.2828369140625,297.6756591796875,298.8296813964844,302.05633544921875,283.4998779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432632407173,1.0923035809184968e-08,0.001043252297677,-0.0276631657034158,0.0,0.0,0.0,-0.0102278301492333,60.0,37.08952713012695,0.0,-7.42074703907747e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694900,298.3960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0015563964844,0.0,0.0,9.797391976462676e-05,299.1905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.778076171875,0.0,0.0,0.0001031713909469,298.8105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.00213623046875,0.0,0.0,7.62020208640024e-05,298.3050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9901428222656,0.0,0.0,0.0001031713618431,297.99542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9728698730469,0.0,0.0,0.0004893759032711,289.6753234863281,294.1499938964844,302.2638244628906,297.68280029296875,298.861572265625,302.1005554199219,283.5487365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439386824145,1.1002030397833096e-08,0.0010439277393743,-0.0278699323534965,0.0,0.0,0.0,-0.0102669904008507,60.0,36.54736709594727,0.0,-7.430360682292304e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694960,298.4208374023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.99371337890625,0.0,0.0,9.804956061998382e-05,299.22247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7716979980469,0.0,0.0,0.0001032510408549,298.8329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9942932128906,0.0,0.0,7.62608542572707e-05,298.3299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9823913574219,0.0,0.0,0.000103251019027,298.0233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9652099609375,0.0,0.0,0.0004897539038211,289.65789794921875,294.1499938964844,302.2448425292969,297.69012451171875,298.8930358886719,302.1317749023437,283.5965881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010447442764416,1.1096247476416464e-08,0.001044733216986,-0.0281165391206741,0.0,0.0,0.0,-0.0103136971592903,60.0,36.053253173828125,0.0,-7.441834526389357e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695020,298.462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9775695800781,0.0,0.0,9.82421261142008e-05,299.2758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7584228515625,0.0,0.0,0.0001034538217936,298.8699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9781188964844,0.0,0.0,7.641062256880105e-05,298.3724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.96636962890625,0.0,0.0,0.0001034537926898,298.0696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9494323730469,0.0,0.0,0.0004907160182483,289.6225891113281,294.1499938964844,302.2069091796875,297.7052307128906,298.95465087890625,302.16656494140625,283.68963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467953979969,1.1336120486760136e-08,0.0010467841057106,-0.0287443660199642,0.0,0.0,0.0,-0.0104326112195849,60.0,35.66697692871094,0.0,-7.471086860277867e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695080,298.462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9775695800781,0.0,0.0,9.82421261142008e-05,299.2758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7584228515625,0.0,0.0,0.0001034538217936,298.8699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9781188964844,0.0,0.0,7.641062256880105e-05,298.3724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.96636962890625,0.0,0.0,0.0001034537926898,298.0696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9494323730469,0.0,0.0,0.0004907160182483,289.6225891113281,294.1499938964844,302.2069091796875,297.7052307128906,298.95465087890625,302.16656494140625,283.68963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467953979969,1.1336120486760136e-08,0.0010467841057106,-0.0287443660199642,0.0,0.0,0.0,-0.0104326112195849,60.0,35.66697692871094,0.0,-7.471086860277867e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695140,298.49566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9607849121094,0.0,0.0,9.850157221080735e-05,299.3175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7444763183594,0.0,0.0,0.0001037270267261,298.898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9613342285156,0.0,0.0,7.661241397727281e-05,298.40679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9497375488281,0.0,0.0,0.0001037270048982,298.1051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9330139160156,0.0,0.0,0.0004920123028568,289.58673095703125,294.1499938964844,302.1690979003906,297.7207336425781,299.0146179199219,302.174072265625,283.7789611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495592141523,1.1659328613689013e-08,0.0010495475726202,-0.0295902602374553,0.0,0.0,0.0,-0.0105928378179669,60.0,35.00929260253906,0.0,-7.51059232584339e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695200,298.49566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9607849121094,0.0,0.0,9.850157221080735e-05,299.3175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7444763183594,0.0,0.0,0.0001037270267261,298.898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9613342285156,0.0,0.0,7.661241397727281e-05,298.40679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9497375488281,0.0,0.0,0.0001037270048982,298.1051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9330139160156,0.0,0.0,0.0004920123028568,289.58673095703125,294.1499938964844,302.1690979003906,297.7207336425781,299.0146179199219,302.174072265625,283.7789611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495592141523,1.1659328613689013e-08,0.0010495475726202,-0.0295902602374553,0.0,0.0,0.0,-0.0105928378179669,60.0,35.00929260253906,0.0,-7.51059232584339e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695260,298.5215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.943359375,0.0,0.0,9.887683700071648e-05,299.3503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7299194335937,0.0,0.0,0.000104122198536,298.9194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9439392089844,0.0,0.0,7.690428174100816e-05,298.4342956542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9324951171875,0.0,0.0,0.0001041221767081,298.1324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9159851074219,0.0,0.0,0.0004938869969919,289.55029296875,294.1499938964844,302.1313781738281,297.73638916015625,299.0729675292969,302.16357421875,283.86456298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535566834732,1.2126846193893924e-08,0.0010535445762798,-0.0308137238025665,0.0,0.0,0.0,-0.0108246030285954,60.0,34.39573669433594,0.0,-7.567920334849988e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695320,298.5215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.943359375,0.0,0.0,9.887683700071648e-05,299.3503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7299194335937,0.0,0.0,0.000104122198536,298.9194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9439392089844,0.0,0.0,7.690428174100816e-05,298.4342956542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9324951171875,0.0,0.0,0.0001041221767081,298.1324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9159851074219,0.0,0.0,0.0004938869969919,289.55029296875,294.1499938964844,302.1313781738281,297.73638916015625,299.0729675292969,302.16357421875,283.86456298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535566834732,1.2126846193893924e-08,0.0010535445762798,-0.0308137238025665,0.0,0.0,0.0,-0.0108246030285954,60.0,34.39573669433594,0.0,-7.567920334849988e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695380,298.541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9253234863281,0.0,0.0,9.946495993062854e-05,299.3764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.71466064453125,0.0,0.0,0.0001047415280481,298.9349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.92584228515625,0.0,0.0,7.736172119621187e-05,298.4561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.91455078125,0.0,0.0,0.0001047414989443,298.1534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8982849121094,0.0,0.0,0.0004968250286765,289.5132141113281,294.1499938964844,302.09375,297.7519226074219,299.1297302246094,302.1408386230469,283.9463195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598220396786,1.2859596054681788e-08,0.0010598092339932,-0.032731007784605,0.0,0.0,0.0,-0.0111878532916307,60.0,33.85857009887695,0.0,-7.658210421368494e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695440,298.541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9253234863281,0.0,0.0,9.946495993062854e-05,299.3764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.71466064453125,0.0,0.0,0.0001047415280481,298.9349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.92584228515625,0.0,0.0,7.736172119621187e-05,298.4561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.91455078125,0.0,0.0,0.0001047414989443,298.1534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8982849121094,0.0,0.0,0.0004968250286765,289.5132141113281,294.1499938964844,302.09375,297.7519226074219,299.1297302246094,302.1408386230469,283.9463195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598220396786,1.2859596054681788e-08,0.0010598092339932,-0.032731007784605,0.0,0.0,0.0,-0.0111878532916307,60.0,33.85857009887695,0.0,-7.658210421368494e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695500,298.5500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.916015625,0.0,0.0,9.986961231334136e-05,299.3873596191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7067565917969,0.0,0.0,0.0001051676445058,298.9408874511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.91656494140625,0.0,0.0,7.767645001877099e-05,298.46533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.90533447265625,0.0,0.0,0.000105167615402,298.1620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.88916015625,0.0,0.0,0.000498846406117,289.49444580078125,294.1499938964844,302.0749816894531,297.7595520019531,299.15753173828125,302.1261291503906,283.9857482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010641328990459,1.3363764317375626e-08,0.0010641195112839,-0.0340499877929687,0.0,0.0,0.0,-0.0114377867430448,60.0,33.626731872558594,0.0,-7.720645101017e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695560,298.5575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.90655517578125,0.0,0.0,0.0001003404468065,299.3973999023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6986999511719,0.0,0.0,0.0001056634500855,298.9459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9071044921875,0.0,0.0,7.804264896549284e-05,298.4736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8959655761719,0.0,0.0,0.0001056634282576,298.1698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8798828125,0.0,0.0,0.0005011983448639,289.4754943847656,294.1499938964844,302.0562744140625,297.7670593261719,299.1850280761719,302.1099548339844,284.0243530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691471397876,1.3950396393624942e-08,0.001069133169949,-0.0355844907462596,0.0,0.0,0.0,-0.0117285931482911,60.0,33.41737747192383,0.0,-7.793610734552203e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695620,298.5704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8871459960937,0.0,0.0,0.0001015306042972,299.4148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6820678710937,0.0,0.0,0.0001069167483365,298.9535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8876953125,0.0,0.0,7.896832539699972e-05,298.4879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8766784667969,0.0,0.0,0.0001069167192326,298.1831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.86083984375,0.0,0.0,0.000507143442519,289.4370422363281,294.1499938964844,302.0189208984375,297.7815856933594,299.2391967773437,302.0739440917969,284.0990295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818290757015,1.5433304412226793e-08,0.001081813708879,-0.0394623205065727,0.0,0.0,0.0,-0.0124637354165315,60.0,33.07353591918945,0.0,-7.979582505868167e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695680,298.5704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8871459960937,0.0,0.0,0.0001015306042972,299.4148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6820678710937,0.0,0.0,0.0001069167483365,298.9535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8876953125,0.0,0.0,7.896832539699972e-05,298.4879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8766784667969,0.0,0.0,0.0001069167192326,298.1831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.86083984375,0.0,0.0,0.000507143442519,289.4370422363281,294.1499938964844,302.0189208984375,297.7815856933594,299.2391967773437,302.0739440917969,284.0990295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818290757015,1.5433304412226793e-08,0.001081813708879,-0.0394623205065727,0.0,0.0,0.0,-0.0124637354165315,60.0,33.07353591918945,0.0,-7.979582505868167e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695740,298.5772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.87432861328125,0.0,0.0,0.0001024613084155,299.4244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6710205078125,0.0,0.0,0.0001078968271031,298.9569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8748474121094,0.0,0.0,7.969221042003483e-05,298.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.86395263671875,0.0,0.0,0.0001078967979992,298.1902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8482360839844,0.0,0.0,0.0005117925466038,289.4119567871094,294.1499938964844,301.9951171875,297.7904357910156,299.2732849121094,302.048828125,284.14501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010917453328147,1.6592963447692455e-08,0.0010917286854237,-0.0424936413764953,0.0,0.0,0.0,-0.0130386231467127,60.0,32.91082000732422,0.0,-8.12654192827722e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695800,298.5808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.86700439453125,0.0,0.0,0.000103022030089,299.4294738769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6647033691406,0.0,0.0,0.0001084872856154,298.9584655761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8675231933594,0.0,0.0,8.012832404347137e-05,298.4996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.856689453125,0.0,0.0,0.0001084872637875,298.1939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8410339355469,0.0,0.0,0.0005145934410393,289.39776611328125,294.1499938964844,301.9817199707031,297.79522705078125,299.2923278808594,302.0343322753906,284.17041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977191850543,1.7291625908910646e-08,0.0010977019555866,-0.0443193726241588,0.0,0.0,0.0,-0.0133849745616316,60.0,32.83338928222656,0.0,-8.21572712084162e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695860,298.58941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8460998535156,0.0,0.0,0.0001047403275151,299.4417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6465759277344,0.0,0.0,0.0001102967362385,298.96124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8466186523437,0.0,0.0,8.146477921400219e-05,298.5092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8359069824219,0.0,0.0,0.0001102967144106,298.2029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.82049560546875,0.0,0.0,0.0005231766263023,289.35760498046875,294.1499938964844,301.9447021484375,297.8077087402344,299.3445129394531,301.9927978515625,284.2386779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011160268913954,1.9432684794651333e-08,0.0011160074500367,-0.0499115735292434,0.0,0.0,0.0,-0.0144463777542114,60.0,32.68431854248047,0.0,-8.492063585663345e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695920,298.58941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8460998535156,0.0,0.0,0.0001047403275151,299.4417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6465759277344,0.0,0.0,0.0001102967362385,298.96124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8466186523437,0.0,0.0,8.146477921400219e-05,298.5092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8359069824219,0.0,0.0,0.0001102967144106,298.2029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.82049560546875,0.0,0.0,0.0005231766263023,289.35760498046875,294.1499938964844,301.9447021484375,297.8077087402344,299.3445129394531,301.9927978515625,284.2386779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011160268913954,1.9432684794651333e-08,0.0011160074500367,-0.0499115735292434,0.0,0.0,0.0,-0.0144463777542114,60.0,32.68431854248047,0.0,-8.492063585663345e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695980,298.5965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.82440185546875,0.0,0.0,0.0001065719116013,299.4520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6276550292969,0.0,0.0,0.0001122254907386,298.9632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8249206542969,0.0,0.0,8.288934623124078e-05,298.5172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8143615722656,0.0,0.0,0.0001122254616348,298.21044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.79913330078125,0.0,0.0,0.0005323257064446,289.3165283203125,294.1499938964844,301.9078369140625,297.8188171386719,299.39581298828125,301.9508056640625,284.3039245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355420574545,2.1714962272767483e-08,0.0011355204042047,-0.0558675490319728,0.0,0.0,0.0,-0.0155777875334024,60.0,32.604835510253906,0.0,-8.79165256151282e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696040,298.5965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.82440185546875,0.0,0.0,0.0001065719116013,299.4520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6276550292969,0.0,0.0,0.0001122254907386,298.9632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8249206542969,0.0,0.0,8.288934623124078e-05,298.5172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8143615722656,0.0,0.0,0.0001122254616348,298.21044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.79913330078125,0.0,0.0,0.0005323257064446,289.3165283203125,294.1499938964844,301.9078369140625,297.8188171386719,299.39581298828125,301.9508056640625,284.3039245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355420574545,2.1714962272767483e-08,0.0011355204042047,-0.0558675490319728,0.0,0.0,0.0,-0.0155777875334024,60.0,32.604835510253906,0.0,-8.79165256151282e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696100,298.5997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8132629394531,0.0,0.0,0.0001074895917554,299.4566955566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.617919921875,0.0,0.0,0.0001131918470491,298.96466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.81378173828125,0.0,0.0,8.360309584531933e-05,298.5207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8033142089844,0.0,0.0,0.0001131918252212,298.2138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7882080078125,0.0,0.0,0.0005369096761569,289.2956848144531,294.1499938964844,301.8894958496094,297.82379150390625,299.421142578125,301.9299011230469,284.3355407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011453201295807,2.285847244820616e-08,0.0011452973121777,-0.0588495656847953,0.0,0.0,0.0,-0.0161446686834096,60.0,32.582130432128906,0.0,-8.943707285880009e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696160,298.60272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.802001953125,0.0,0.0,0.0001083837269106,299.46099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6080322265625,0.0,0.0,0.0001141334141721,298.9664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.802490234375,0.0,0.0,8.42985391500406e-05,298.5240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7920837402344,0.0,0.0,0.0001141333923442,298.2170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.777099609375,0.0,0.0,0.0005413760081864,289.274658203125,294.1499938964844,301.87115478515625,297.8283386230469,299.4462890625,301.9091796875,284.3665771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011548470938578,2.3972658524940016e-08,0.0011548231123015,-0.0617536418139934,0.0,0.0,0.0,-0.0166970118880271,60.0,32.56497573852539,0.0,-9.093115949099229e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696220,298.60809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.77886962890625,0.0,0.0,0.00011003039981,299.4687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.58770751953125,0.0,0.0,0.0001158674349426,298.9703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.77935791015625,0.0,0.0,8.5579275037162e-05,298.5299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.76910400390625,0.0,0.0,0.0001158674131147,298.2230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7543334960937,0.0,0.0,0.0005496014491654,289.23199462890625,294.1499938964844,301.8346862792969,297.8359680175781,299.49578857421875,301.8686218261719,284.4266357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011723928619176,2.6024610022545858e-08,0.0011723667848855,-0.067097894847393,0.0,0.0,0.0,-0.0177142396569252,60.0,32.533538818359375,0.0,-9.371508014055509e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696280,298.60809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.77886962890625,0.0,0.0,0.00011003039981,299.4687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.58770751953125,0.0,0.0,0.0001158674349426,298.9703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.77935791015625,0.0,0.0,8.5579275037162e-05,298.5299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.76910400390625,0.0,0.0,0.0001158674131147,298.2230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7543334960937,0.0,0.0,0.0005496014491654,289.23199462890625,294.1499938964844,301.8346862792969,297.8359680175781,299.49578857421875,301.8686218261719,284.4266357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011723928619176,2.6024610022545858e-08,0.0011723667848855,-0.067097894847393,0.0,0.0,0.0,-0.0177142396569252,60.0,32.533538818359375,0.0,-9.371508014055509e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696340,298.61279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7550048828125,0.0,0.0,0.0001113994367187,299.475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.566650390625,0.0,0.0,0.0001173091004602,298.9739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7554931640625,0.0,0.0,8.66440823301673e-05,298.53497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7453918457031,0.0,0.0,0.0001173090786323,298.22833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7308044433594,0.0,0.0,0.0005564401508308,289.1885986328125,294.1499938964844,301.7984313964844,297.84149169921875,299.5440673828125,301.829345703125,284.48394775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011869805166497,2.773062313110585e-08,0.0011869528098031,-0.0715369060635566,0.0,0.0,0.0,-0.0185599755495786,60.0,32.480525970458984,0.0,-9.606156226027453e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696400,298.61279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7550048828125,0.0,0.0,0.0001113994367187,299.475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.566650390625,0.0,0.0,0.0001173091004602,298.9739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7554931640625,0.0,0.0,8.66440823301673e-05,298.53497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7453918457031,0.0,0.0,0.0001173090786323,298.22833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7308044433594,0.0,0.0,0.0005564401508308,289.1885986328125,294.1499938964844,301.7984313964844,297.84149169921875,299.5440673828125,301.829345703125,284.48394775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011869805166497,2.773062313110585e-08,0.0011869528098031,-0.0715369060635566,0.0,0.0,0.0,-0.0185599755495786,60.0,32.480525970458984,0.0,-9.606156226027453e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
