time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17696460,298.616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.73052978515625,0.0,0.0,0.0001124097034335,299.48114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5449523925781,0.0,0.0,0.0001183729618787,298.9771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7309875488281,0.0,0.0,8.742984937271103e-05,298.53936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7210388183594,0.0,0.0,0.0001183729400509,298.2330627441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7066955566406,0.0,0.0,0.000561486755032,289.1446533203125,294.1499938964844,301.76239013671875,297.8446655273437,299.5909729003906,301.7911682128906,284.5386962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011977455578744,2.8989560973968764e-08,0.0011977165704593,-0.0748099982738494,0.0,0.0,0.0,-0.0191840790212154,60.0,32.390716552734375,0.0,-9.781170007272524e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696520,298.616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.73052978515625,0.0,0.0,0.0001124097034335,299.48114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5449523925781,0.0,0.0,0.0001183729618787,298.9771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7309875488281,0.0,0.0,8.742984937271103e-05,298.53936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7210388183594,0.0,0.0,0.0001183729400509,298.2330627441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7066955566406,0.0,0.0,0.000561486755032,289.1446533203125,294.1499938964844,301.76239013671875,297.8446655273437,299.5909729003906,301.7911682128906,284.5386962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011977455578744,2.8989560973968764e-08,0.0011977165704593,-0.0748099982738494,0.0,0.0,0.0,-0.0191840790212154,60.0,32.390716552734375,0.0,-9.781170007272524e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696580,298.6206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7055969238281,0.0,0.0,0.0001131088502006,299.4862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5227966308594,0.0,0.0,0.0001191091942018,298.9799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7060852050781,0.0,0.0,8.797363261692226e-05,298.5433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6962585449219,0.0,0.0,0.000119109172374,298.2373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.68212890625,0.0,0.0,0.0005649793893098,289.1004333496094,294.1499938964844,301.7265930175781,297.84527587890625,299.6365661621094,301.7538452148437,284.5914001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.00120519567281,2.9860785843993654e-08,0.0012051657540723,-0.0770737156271934,0.0,0.0,0.0,-0.0196159798651933,60.0,32.32575988769531,0.0,-9.903208564310265e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696640,298.6206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7055969238281,0.0,0.0,0.0001131088502006,299.4862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5227966308594,0.0,0.0,0.0001191091942018,298.9799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7060852050781,0.0,0.0,8.797363261692226e-05,298.5433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6962585449219,0.0,0.0,0.000119109172374,298.2373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.68212890625,0.0,0.0,0.0005649793893098,289.1004333496094,294.1499938964844,301.7265930175781,297.84527587890625,299.6365661621094,301.7538452148437,284.5914001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.00120519567281,2.9860785843993654e-08,0.0012051657540723,-0.0770737156271934,0.0,0.0,0.0,-0.0196159798651933,60.0,32.32575988769531,0.0,-9.903208564310265e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696700,298.6224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6929626464844,0.0,0.0,0.0001133476253016,299.48858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.51153564453125,0.0,0.0,0.0001193606367451,298.98114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.69342041015625,0.0,0.0,8.815934415906668e-05,298.5450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6837158203125,0.0,0.0,0.0001193606149172,298.2392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.669677734375,0.0,0.0,0.0005661722389049,289.0782165527344,294.1499938964844,301.7087707519531,297.84454345703125,299.65869140625,301.73553466796875,284.6168212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012077395804226,3.0158322061879523e-08,0.0012077094288542,-0.0778465420007705,0.0,0.0,0.0,-0.0197634771466255,60.0,32.27298355102539,0.0,-9.945059531446533e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696760,298.6240234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.68023681640625,0.0,0.0,0.0001135476632043,299.4907531738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.50018310546875,0.0,0.0,0.000119571282994,298.9822082519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.68072509765625,0.0,0.0,8.831492596073076e-05,298.5467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6710510253906,0.0,0.0,0.0001195712611661,298.2410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6571350097656,0.0,0.0,0.0005671715480275,289.05596923828125,294.1499938964844,301.6910400390625,297.8430480957031,299.68048095703125,301.71734619140625,284.64178466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012098716106265,3.040758045358416e-08,0.0012098411098122,-0.0784938707947731,0.0,0.0,0.0,-0.0198870487511158,60.0,32.21076202392578,0.0,-9.98018734321704e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696820,298.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6545715332031,0.0,0.0,0.0001138687512138,299.4946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4772033691406,0.0,0.0,0.0001199094040202,298.98406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.655029296875,0.0,0.0,8.856466592987999e-05,298.5497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6455078125,0.0,0.0,0.0001199093821924,298.244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6318054199219,0.0,0.0,0.0005687757511623,289.0114440917969,294.1499938964844,301.6557312011719,297.8377990722656,299.7228088378906,301.6813659667969,284.6902160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012132921256124,3.08076657518086e-08,0.0012132613919675,-0.079532690346241,0.0,0.0,0.0,-0.0200853832066059,60.0,32.064979553222656,0.0,-1.0036701070248456e-07,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696880,298.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6545715332031,0.0,0.0,0.0001138687512138,299.4946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4772033691406,0.0,0.0,0.0001199094040202,298.98406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.655029296875,0.0,0.0,8.856466592987999e-05,298.5497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6455078125,0.0,0.0,0.0001199093821924,298.244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6318054199219,0.0,0.0,0.0005687757511623,289.0114440917969,294.1499938964844,301.6557312011719,297.8377990722656,299.7228088378906,301.6813659667969,284.6902160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012132921256124,3.08076657518086e-08,0.0012132613919675,-0.079532690346241,0.0,0.0,0.0,-0.0200853832066059,60.0,32.064979553222656,0.0,-1.0036701070248456e-07,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696940,298.6288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6358947753906,0.0,0.0,0.0001140613094321,299.4971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4604797363281,0.0,0.0,0.000120112177683,298.9851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6363525390625,0.0,0.0,8.871442696545273e-05,298.5516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.626953125,0.0,0.0,0.0001201121558551,298.24658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6133728027344,0.0,0.0,0.0005697378073818,288.9793701171875,294.1499938964844,301.6304626464844,297.8320007324219,299.7523193359375,301.6557006835937,284.7239685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012153441784903,3.1047587611965355e-08,0.0012153132120147,-0.0801555290818214,0.0,0.0,0.0,-0.0202043242752552,60.0,31.9487247467041,0.0,-1.0070667144645996e-07,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697000,298.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6286315917969,0.0,0.0,0.0001141266329796,299.4980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.45391845703125,0.0,0.0,0.0001201809645863,298.985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6290588378906,0.0,0.0,8.876523497747257e-05,298.5523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.61968994140625,0.0,0.0,0.0001201809427584,298.24737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.606201171875,0.0,0.0,0.0005700642359443,288.9669189453125,294.1499938964844,301.6206970214844,297.8292541503906,299.7636108398437,301.6457824707031,284.73687744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012160401092842,3.1128976729633e-08,0.0012160090263932,-0.0803667977452278,0.0,0.0,0.0,-0.0202446728944778,60.0,31.90164566040039,0.0,-1.008220280596106e-07,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697060,298.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6024169921875,0.0,0.0,0.0001143200934166,299.5010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.43035888671875,0.0,0.0,0.0001203846913995,298.98681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.60284423828125,0.0,0.0,8.891570178093389e-05,298.55474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5936279296875,0.0,0.0,0.0001203846622956,298.2500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.580322265625,0.0,0.0,0.000571030890569,288.92242431640625,294.1499938964844,301.5859375,297.8172302246094,299.8028259277344,301.6105651855469,284.7817687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012181005440652,3.1370010589171216e-08,0.0012180692283436,-0.0809923931956291,0.0,0.0,0.0,-0.0203641578555107,60.0,31.72437286376953,0.0,-1.0116403359461401e-07,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697120,298.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6024169921875,0.0,0.0,0.0001143200934166,299.5010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.43035888671875,0.0,0.0,0.0001203846913995,298.98681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.60284423828125,0.0,0.0,8.891570178093389e-05,298.55474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5936279296875,0.0,0.0,0.0001203846622956,298.2500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.580322265625,0.0,0.0,0.000571030890569,288.92242431640625,294.1499938964844,301.5859375,297.8172302246094,299.8028259277344,301.6105651855469,284.7817687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012181005440652,3.1370010589171216e-08,0.0012180692283436,-0.0809923931956291,0.0,0.0,0.0,-0.0203641578555107,60.0,31.72437286376953,0.0,-1.0116403359461401e-07,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697180,298.6338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5760192871094,0.0,0.0,0.0001144620691775,299.503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.40655517578125,0.0,0.0,0.0001205341905006,298.9877624511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5764465332031,0.0,0.0,8.902612171368673e-05,298.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5673522949219,0.0,0.0,0.0001205341686727,298.25244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.55426025390625,0.0,0.0,0.0005717403837479,288.87799072265625,294.1499938964844,301.5514831542969,297.8014221191406,299.84051513671875,301.5757141113281,284.8251037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001219613244757,3.154687178152926e-08,0.0012195816962048,-0.081451378762722,0.0,0.0,0.0,-0.0204518362879753,60.0,31.535831451416016,0.0,-1.0141535256025237e-07,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697240,298.6338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5760192871094,0.0,0.0,0.0001144620691775,299.503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.40655517578125,0.0,0.0,0.0001205341905006,298.9877624511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5764465332031,0.0,0.0,8.902612171368673e-05,298.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5673522949219,0.0,0.0,0.0001205341686727,298.25244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.55426025390625,0.0,0.0,0.0005717403837479,288.87799072265625,294.1499938964844,301.5514831542969,297.8014221191406,299.84051513671875,301.5757141113281,284.8251037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001219613244757,3.154687178152926e-08,0.0012195816962048,-0.081451378762722,0.0,0.0,0.0,-0.0204518362879753,60.0,31.535831451416016,0.0,-1.0141535256025237e-07,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697300,298.63482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.562744140625,0.0,0.0,0.0001145132846431,299.5048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3945617675781,0.0,0.0,0.0001205881198984,298.9881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.56317138671875,0.0,0.0,8.906595758162439e-05,298.5577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5541687011719,0.0,0.0,0.0001205880980705,298.2535705566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5411376953125,0.0,0.0,0.000571996322833,288.8558349609375,294.1499938964844,301.53436279296875,297.79205322265625,299.8587951660156,301.5584411621094,284.8462219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012201581848785,3.1610660755632125e-08,0.0012201265199109,-0.0816169157624244,0.0,0.0,0.0,-0.0204834584146738,60.0,31.437088012695312,0.0,-1.0150608176218157e-07,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697360,298.6356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5494384765625,0.0,0.0,0.0001145506030297,299.50592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3825378417969,0.0,0.0,0.0001206274173455,298.9884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.54986572265625,0.0,0.0,8.909498865250498e-05,298.55859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5409240722656,0.0,0.0,0.0001206273955176,298.2546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.52801513671875,0.0,0.0,0.0005721829365938,288.833740234375,294.1499938964844,301.517333984375,297.7816467285156,299.8766784667969,301.5412292480469,284.8669738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012205556267872,3.165714090869187e-08,0.0012205239618197,-0.0817375257611274,0.0,0.0,0.0,-0.0205064993351697,60.0,31.33510398864746,0.0,-1.015722048691714e-07,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697420,298.63726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5227355957031,0.0,0.0,0.0001145823043771,299.50787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3583374023437,0.0,0.0,0.000120660799439,298.989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.52313232421875,0.0,0.0,8.911963959690183e-05,298.5601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.51434326171875,0.0,0.0,0.0001206607776111,298.2565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5016174316406,0.0,0.0,0.0005723416106775,288.7896728515625,294.1499938964844,301.4834899902344,297.7576599121094,299.9112854003906,301.50714111328125,284.9073486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208929983898,3.169657958324024e-08,0.0012208613334223,-0.0818398594856262,0.0,0.0,0.0,-0.0205260515213012,60.0,31.119935989379883,0.0,-1.0162833774529645e-07,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697480,298.63726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5227355957031,0.0,0.0,0.0001145823043771,299.50787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3583374023437,0.0,0.0,0.000120660799439,298.989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.52313232421875,0.0,0.0,8.911963959690183e-05,298.5601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.51434326171875,0.0,0.0,0.0001206607776111,298.2565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5016174316406,0.0,0.0,0.0005723416106775,288.7896728515625,294.1499938964844,301.4834899902344,297.7576599121094,299.9112854003906,301.50714111328125,284.9073486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208929983898,3.169657958324024e-08,0.0012208613334223,-0.0818398594856262,0.0,0.0,0.0,-0.0205260515213012,60.0,31.119935989379883,0.0,-1.0162833774529645e-07,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697540,298.638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.49591064453125,0.0,0.0,0.000114568756544,299.5095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3340148925781,0.0,0.0,0.0001206465385621,298.9893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.496337890625,0.0,0.0,8.91091040102765e-05,298.5615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4876403808594,0.0,0.0,0.0001206465167342,298.25836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4751281738281,0.0,0.0,0.0005722742644138,288.745849609375,294.1499938964844,301.45001220703125,297.7292175292969,299.9444885253906,301.4734191894531,284.946533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012207489926367,3.1679633138992365e-08,0.0012207172112539,-0.0817958861589431,0.0,0.0,0.0,-0.0205176547169685,60.0,30.89259910583496,0.0,-1.016042148194174e-07,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697600,298.638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.49591064453125,0.0,0.0,0.000114568756544,299.5095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3340148925781,0.0,0.0,0.0001206465385621,298.9893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.496337890625,0.0,0.0,8.91091040102765e-05,298.5615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4876403808594,0.0,0.0,0.0001206465167342,298.25836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4751281738281,0.0,0.0,0.0005722742644138,288.745849609375,294.1499938964844,301.45001220703125,297.7292175292969,299.9444885253906,301.4734191894531,284.946533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012207489926367,3.1679633138992365e-08,0.0012207172112539,-0.0817958861589431,0.0,0.0,0.0,-0.0205176547169685,60.0,30.89259910583496,0.0,-1.016042148194174e-07,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697660,298.6399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.46905517578125,0.0,0.0,0.0001145075075328,299.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3095703125,0.0,0.0,0.0001205820299219,298.98956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4694519042969,0.0,0.0,8.906146103981882e-05,298.56268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4609069824219,0.0,0.0,0.000120582008094,298.2599792480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4485778808594,0.0,0.0,0.0005719686159864,288.70233154296875,294.1499938964844,301.4175720214844,297.6993103027344,299.97613525390625,301.4405212402344,284.98443603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012200949713587,3.1603228478616074e-08,0.0012200634228065,-0.081597626209259,0.0,0.0,0.0,-0.0204797741025686,60.0,30.65445137023925,0.0,-1.014955017808461e-07,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697720,298.6399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.46905517578125,0.0,0.0,0.0001145075075328,299.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3095703125,0.0,0.0,0.0001205820299219,298.98956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4694519042969,0.0,0.0,8.906146103981882e-05,298.56268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4609069824219,0.0,0.0,0.000120582008094,298.2599792480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4485778808594,0.0,0.0,0.0005719686159864,288.70233154296875,294.1499938964844,301.4175720214844,297.6993103027344,299.97613525390625,301.4405212402344,284.98443603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012200949713587,3.1603228478616074e-08,0.0012200634228065,-0.081597626209259,0.0,0.0,0.0,-0.0204797741025686,60.0,30.65445137023925,0.0,-1.014955017808461e-07,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697780,298.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.442138671875,0.0,0.0,0.0001144240814028,299.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2850646972656,0.0,0.0,0.0001204941800097,298.9895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4425354003906,0.0,0.0,8.899657404981554e-05,298.5636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4341125488281,0.0,0.0,0.0001204941581818,298.2614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4219665527344,0.0,0.0,0.0005715521983802,288.6590881347656,294.1499938964844,301.38690185546875,297.6710205078125,300.0064392089844,301.40887451171875,285.0212097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012192060239613,3.149919436395976e-08,0.001219174475409,-0.0813276544213295,0.0,0.0,0.0,-0.020428204908967,60.0,30.4151554107666,0.0,-1.013475738886882e-07,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697840,298.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.442138671875,0.0,0.0,0.0001144240814028,299.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2850646972656,0.0,0.0,0.0001204941800097,298.9895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4425354003906,0.0,0.0,8.899657404981554e-05,298.5636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4341125488281,0.0,0.0,0.0001204941581818,298.2614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4219665527344,0.0,0.0,0.0005715521983802,288.6590881347656,294.1499938964844,301.38690185546875,297.6710205078125,300.0064392089844,301.40887451171875,285.0212097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012192060239613,3.149919436395976e-08,0.001219174475409,-0.0813276544213295,0.0,0.0,0.0,-0.020428204908967,60.0,30.4151554107666,0.0,-1.013475738886882e-07,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697900,298.6414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4286804199219,0.0,0.0,0.0001143727349699,299.51275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2727966308594,0.0,0.0,0.0001204401123686,298.98956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4290771484375,0.0,0.0,8.89566435944289e-05,298.56414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.42071533203125,0.0,0.0,0.0001204400905407,298.2621154785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4086608886719,0.0,0.0,0.0005712958518415,288.6376037597656,294.1499938964844,301.3721923828125,297.6574401855469,300.0210876464844,301.3936767578125,285.0391845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012186582898721,3.1435174463467774e-08,0.0012186268577352,-0.0811615139245987,0.0,0.0,0.0,-0.0203964654356241,60.0,30.29664802551269,0.0,-1.0125659599680149e-07,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697960,298.6419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.41522216796875,0.0,0.0,0.0001143157060141,299.5132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2605285644531,0.0,0.0,0.0001203800493385,298.989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4156188964844,0.0,0.0,8.891228208085522e-05,298.5645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4073181152344,0.0,0.0,0.0001203800275106,298.2627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3953552246094,0.0,0.0,0.000571011158172,288.6162109375,294.1499938964844,301.35791015625,297.6442565917969,300.035400390625,301.3788757324219,285.0569152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012180502526462,3.1364063346472904e-08,0.0012180189369246,-0.0809769630432128,0.0,0.0,0.0,-0.0203612130135297,60.0,30.17923355102539,0.0,-1.011555923469132e-07,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698020,298.64276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3883056640625,0.0,0.0,0.0001141858083428,299.5141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2359313964844,0.0,0.0,0.0001202432613354,298.98931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3887023925781,0.0,0.0,8.881124813342467e-05,298.5653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3805236816406,0.0,0.0,0.0001202432395075,298.2640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3687438964844,0.0,0.0,0.0005703626084141,288.5736999511719,294.1499938964844,301.3305358886719,297.6190185546875,300.0631103515625,301.3504943847656,285.09161376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166659580543,3.120211644613846e-08,0.0012166347587481,-0.0805566385388374,0.0,0.0,0.0,-0.0202809330075979,60.0,29.947769165039062,0.0,-1.009257459827495e-07,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698080,298.64276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3883056640625,0.0,0.0,0.0001141858083428,299.5141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2359313964844,0.0,0.0,0.0001202432613354,298.98931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3887023925781,0.0,0.0,8.881124813342467e-05,298.5653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3805236816406,0.0,0.0,0.0001202432395075,298.2640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3687438964844,0.0,0.0,0.0005703626084141,288.5736999511719,294.1499938964844,301.3305358886719,297.6190185546875,300.0631103515625,301.3504943847656,285.09161376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166659580543,3.120211644613846e-08,0.0012166347587481,-0.0805566385388374,0.0,0.0,0.0,-0.0202809330075979,60.0,29.947769165039062,0.0,-1.009257459827495e-07,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698140,298.64337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3668212890625,0.0,0.0,0.0001140683016274,299.5148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2162780761719,0.0,0.0,0.0001201195191242,298.9891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3671875,0.0,0.0,8.871985482983291e-05,298.5657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.359130859375,0.0,0.0,0.0001201194972964,298.26495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.34747314453125,0.0,0.0,0.0005697758751921,288.5399780273437,294.1499938964844,301.30975341796875,297.599853515625,300.0844116210937,301.3288879394531,285.1187438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012154134456068,3.10556238503068e-08,0.0012153824791312,-0.0801763907074928,0.0,0.0,0.0,-0.0202083103358745,60.0,29.76591682434082,0.0,-1.0071806144651418e-07,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698200,298.6434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3614501953125,0.0,0.0,0.0001140363528975,299.5150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2113647460937,0.0,0.0,0.0001200858750962,298.9890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.36181640625,0.0,0.0,8.869500743458048e-05,298.56591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3537902832031,0.0,0.0,0.0001200858605443,298.2651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3421630859375,0.0,0.0,0.0005696163279935,288.5315856933594,294.1499938964844,301.3047180175781,297.59521484375,300.089599609375,301.3236999511719,285.1253967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012150730472058,3.1015797929967455e-08,0.0012150420807301,-0.0800730064511299,0.0,0.0,0.0,-0.0201885681599378,60.0,29.72103309631348,0.0,-1.0066163014244013e-07,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698260,298.6441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3346252441406,0.0,0.0,0.0001138685329351,299.5157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1867980957031,0.0,0.0,0.0001199091493617,298.9886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.33502197265625,0.0,0.0,8.856447675498202e-05,298.56646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3270874023437,0.0,0.0,0.0001199091348098,298.2662048339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3156433105469,0.0,0.0,0.000568778370507,288.4898986816406,294.1499938964844,301.2803649902344,297.5727233886719,300.1149597167969,301.29840087890625,285.1583251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012132844422012,3.080658927956392e-08,0.0012132535921409,-0.0795299038290977,0.0,0.0,0.0,-0.0200848579406738,60.0,29.499128341674805,0.0,-1.0036549014103002e-07,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698320,298.6441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3346252441406,0.0,0.0,0.0001138685329351,299.5157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1867980957031,0.0,0.0,0.0001199091493617,298.9886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.33502197265625,0.0,0.0,8.856447675498202e-05,298.56646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3270874023437,0.0,0.0,0.0001199091348098,298.2662048339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3156433105469,0.0,0.0,0.000568778370507,288.4898986816406,294.1499938964844,301.2803649902344,297.5727233886719,300.1149597167969,301.29840087890625,285.1583251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012132844422012,3.080658927956392e-08,0.0012132535921409,-0.0795299038290977,0.0,0.0,0.0,-0.0200848579406738,60.0,29.499128341674805,0.0,-1.0036549014103002e-07,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698380,298.64471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3078918457031,0.0,0.0,0.0001136840655817,299.5163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1622619628906,0.0,0.0,0.0001197148958453,298.9882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3082580566406,0.0,0.0,8.842100214678794e-05,298.56689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.30047607421875,0.0,0.0,0.0001197148812934,298.2672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2892150878906,0.0,0.0,0.0005678572342731,288.4486389160156,294.1499938964844,301.25738525390625,297.55157470703125,300.1392517089844,301.2745666503906,285.1903991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012113184202462,3.057663988670356e-08,0.0012112878030166,-0.0789328590035438,0.0,0.0,0.0,-0.0199708640575408,60.0,29.28199577331543,0.0,-1.00040480788266e-07,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698440,298.64471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3078918457031,0.0,0.0,0.0001136840655817,299.5163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1622619628906,0.0,0.0,0.0001197148958453,298.9882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3082580566406,0.0,0.0,8.842100214678794e-05,298.56689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.30047607421875,0.0,0.0,0.0001197148812934,298.2672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2892150878906,0.0,0.0,0.0005678572342731,288.4486389160156,294.1499938964844,301.25738525390625,297.55157470703125,300.1392517089844,301.2745666503906,285.1903991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012113184202462,3.057663988670356e-08,0.0012112878030166,-0.0789328590035438,0.0,0.0,0.0,-0.0199708640575408,60.0,29.28199577331543,0.0,-1.00040480788266e-07,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698500,298.6449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2945861816406,0.0,0.0,0.0001135849161073,299.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1500244140625,0.0,0.0,0.0001196104858536,298.9880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2949523925781,0.0,0.0,8.834388427203521e-05,298.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2872009277344,0.0,0.0,0.0001196104713017,298.2676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2760314941406,0.0,0.0,0.0005673621199093,288.42822265625,294.1499938964844,301.2464294433594,297.5414428710937,300.1509094238281,301.26324462890625,285.20611572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012102614855393,3.045304453053177e-08,0.001210230984725,-0.0786119326949119,0.0,0.0,0.0,-0.019909594208002,60.0,29.17555427551269,0.0,-9.986601412492749e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698560,298.64520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2812805175781,0.0,0.0,0.0001134826379711,299.5169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1378173828125,0.0,0.0,0.000119502779853,298.9877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2816467285156,0.0,0.0,8.826433622743934e-05,298.5672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2739562988281,0.0,0.0,0.0001195027653011,298.26812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2628479003906,0.0,0.0,0.0005668513476848,288.4079284667969,294.1499938964844,301.2357482910156,297.5316162109375,300.1623229980469,301.25225830078125,285.2216186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012091711396351,3.0325555400168014e-08,0.0012091407552361,-0.078280858695507,0.0,0.0,0.0,-0.0198463890701532,60.0,29.070301055908203,0.0,-9.968621128564337e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698620,298.6456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2547607421875,0.0,0.0,0.0001132703691837,299.5174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1134338378906,0.0,0.0,0.0001192792551591,298.9871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.255126953125,0.0,0.0,8.809923747321591e-05,298.5675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2475280761719,0.0,0.0,0.0001192792333313,298.2689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2366027832031,0.0,0.0,0.0005657913279719,288.3675842285156,294.1499938964844,301.21539306640625,297.5128173828125,300.1846008300781,301.23095703125,285.2522277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001206909539178,3.0060959943512e-08,0.0012068795040249,-0.0775936692953109,0.0,0.0,0.0,-0.0197152253240346,60.0,28.86229133605957,0.0,-9.93135529370193e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698680,298.6456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2547607421875,0.0,0.0,0.0001132703691837,299.5174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1134338378906,0.0,0.0,0.0001192792551591,298.9871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.255126953125,0.0,0.0,8.809923747321591e-05,298.5675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2475280761719,0.0,0.0,0.0001192792333313,298.2689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2366027832031,0.0,0.0,0.0005657913279719,288.3675842285156,294.1499938964844,301.21539306640625,297.5128173828125,300.1846008300781,301.23095703125,285.2522277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001206909539178,3.0060959943512e-08,0.0012068795040249,-0.0775936692953109,0.0,0.0,0.0,-0.0197152253240346,60.0,28.86229133605957,0.0,-9.93135529370193e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698740,298.6460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2283630371094,0.0,0.0,0.0001130433302023,299.5179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0891418457031,0.0,0.0,0.0001190401671919,298.9866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2287292480469,0.0,0.0,8.792264998191968e-05,298.56787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.22125244140625,0.0,0.0,0.00011904015264,298.2698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2104797363281,0.0,0.0,0.000564657500945,288.3277282714844,294.1499938964844,301.1961975097656,297.4951171875,300.2059020996094,301.2109680175781,285.2821350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012044899631291,2.9777964982713456e-08,0.0012044601608067,-0.076858565211296,0.0,0.0,0.0,-0.0195749346166849,60.0,28.65872001647949,0.0,-9.891574848097664e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
