time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17698800,298.6460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2283630371094,0.0,0.0,0.0001130433302023,299.5179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0891418457031,0.0,0.0,0.0001190401671919,298.9866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2287292480469,0.0,0.0,8.792264998191968e-05,298.56787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.22125244140625,0.0,0.0,0.00011904015264,298.2698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2104797363281,0.0,0.0,0.000564657500945,288.3277282714844,294.1499938964844,301.1961975097656,297.4951171875,300.2059020996094,301.2109680175781,285.2821350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012044899631291,2.9777964982713456e-08,0.0012044601608067,-0.076858565211296,0.0,0.0,0.0,-0.0195749346166849,60.0,28.65872001647949,0.0,-9.891574848097664e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698860,298.6463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2021179199219,0.0,0.0,0.0001128041476476,299.5183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.06494140625,0.0,0.0,0.0001187882953672,298.9859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2024841308594,0.0,0.0,8.773661829764023e-05,298.568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.19512939453125,0.0,0.0,0.0001187882808153,298.27056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1845092773437,0.0,0.0,0.0005634630215354,288.28839111328125,294.1499938964844,301.1781005859375,297.4784240722656,300.226318359375,301.19219970703125,285.3114013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012019409332424,2.9479835461643243e-08,0.001201911480166,-0.0760840252041816,0.0,0.0,0.0,-0.019427141174674,60.0,28.459529876708984,0.0,-9.84975301321356e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698920,298.6463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2021179199219,0.0,0.0,0.0001128041476476,299.5183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.06494140625,0.0,0.0,0.0001187882953672,298.9859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2024841308594,0.0,0.0,8.773661829764023e-05,298.568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.19512939453125,0.0,0.0,0.0001187882808153,298.27056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1845092773437,0.0,0.0,0.0005634630215354,288.28839111328125,294.1499938964844,301.1781005859375,297.4784240722656,300.226318359375,301.19219970703125,285.3114013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012019409332424,2.9479835461643243e-08,0.001201911480166,-0.0760840252041816,0.0,0.0,0.0,-0.019427141174674,60.0,28.459529876708984,0.0,-9.84975301321356e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698980,298.64666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1760559082031,0.0,0.0,0.0001125539056374,299.5186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0408935546875,0.0,0.0,0.0001185247747343,298.9852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1763916015625,0.0,0.0,8.754198643146083e-05,298.5682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1691589355469,0.0,0.0,0.0001185247601824,298.2712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.15869140625,0.0,0.0,0.0005622133030556,288.2496032714844,294.1499938964844,301.1610717773437,297.46270751953125,300.245849609375,301.1745300292969,285.34002685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011992742074653,2.9167924964212943e-08,0.0011992449872195,-0.0752735361456871,0.0,0.0,0.0,-0.0192725174129009,60.0,28.264625549316406,0.0,-9.806093004272044e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699040,298.64666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1760559082031,0.0,0.0,0.0001125539056374,299.5186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0408935546875,0.0,0.0,0.0001185247747343,298.9852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1763916015625,0.0,0.0,8.754198643146083e-05,298.5682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1691589355469,0.0,0.0,0.0001185247601824,298.2712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.15869140625,0.0,0.0,0.0005622133030556,288.2496032714844,294.1499938964844,301.1610717773437,297.46270751953125,300.245849609375,301.1745300292969,285.34002685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011992742074653,2.9167924964212943e-08,0.0011992449872195,-0.0752735361456871,0.0,0.0,0.0,-0.0192725174129009,60.0,28.264625549316406,0.0,-9.806093004272044e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699100,298.64678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1630859375,0.0,0.0,0.0001124232658185,299.51885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0289306640625,0.0,0.0,0.0001183872009278,298.9848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1634521484375,0.0,0.0,8.744037040742114e-05,298.568359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.15625,0.0,0.0,0.0001183871863759,298.2716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1458740234375,0.0,0.0,0.0005615608533844,288.23046875,294.1499938964844,301.15289306640625,297.4552001953125,300.25518798828125,301.1662292480469,285.3540344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011978817638009,2.9005091661815644e-08,0.0011978527763858,-0.074850358068943,0.0,0.0,0.0,-0.0191917940974235,60.0,28.169151306152344,0.0,-9.783338583702061e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699160,298.6469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.15020751953125,0.0,0.0,0.0001122895482694,299.5190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0170288085937,0.0,0.0,0.0001182463893201,298.9845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1505432128906,0.0,0.0,8.7336367869284e-05,298.56842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1434020996094,0.0,0.0,0.0001182463747682,298.2719421386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1330871582031,0.0,0.0,0.0005608930950984,288.21148681640625,294.1499938964844,301.1449890136719,297.4478759765625,300.26434326171875,301.1581115722656,285.3679504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964559089392,2.8838424981358912e-08,0.0011964270379394,-0.0744171813130378,0.0,0.0,0.0,-0.0191091690212488,60.0,28.074329376220703,0.0,-9.760076125076013e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699220,298.6471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1244506835937,0.0,0.0,0.0001120142624131,299.519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9932556152344,0.0,0.0,0.0001179565006168,298.9837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.12481689453125,0.0,0.0,8.712225826457143e-05,298.56854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1177673339844,0.0,0.0,0.0001179564860649,298.2725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1076354980469,0.0,0.0,0.0005595182301476,288.1736755371094,294.1499938964844,301.1297912597656,297.43389892578125,300.28240966796875,301.1421813964844,285.3955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011935232905671,2.8495312776044563e-08,0.0011934947688132,-0.0735252797603607,0.0,0.0,0.0,-0.0189390815794467,60.0,27.885400772094727,0.0,-9.712272230899545e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699280,298.6471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1244506835937,0.0,0.0,0.0001120142624131,299.519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9932556152344,0.0,0.0,0.0001179565006168,298.9837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.12481689453125,0.0,0.0,8.712225826457143e-05,298.56854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1177673339844,0.0,0.0,0.0001179564860649,298.2725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1076354980469,0.0,0.0,0.0005595182301476,288.1736755371094,294.1499938964844,301.1297912597656,297.43389892578125,300.28240966796875,301.1421813964844,285.3955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011935232905671,2.8495312776044563e-08,0.0011934947688132,-0.0735252797603607,0.0,0.0,0.0,-0.0189390815794467,60.0,27.885400772094727,0.0,-9.712272230899545e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699340,298.64727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.10205078125,0.0,0.0,0.0001117377905757,299.5195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9725341796875,0.0,0.0,0.0001176653677248,298.98309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1023864746094,0.0,0.0,8.690722461324185e-05,298.568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.095458984375,0.0,0.0,0.0001176653458969,298.2731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0854187011719,0.0,0.0,0.0005581374862231,288.1410522460937,294.1499938964844,301.1171264648437,297.4222106933594,300.2974548339844,301.1291809082031,285.4192199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011905771680176,2.8150731523624017e-08,0.0011905489955097,-0.0726293921470642,0.0,0.0,0.0,-0.0187682602554559,60.0,27.71947860717773,0.0,-9.664382361052049e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699400,298.6473083496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0989990234375,0.0,0.0,0.0001117000720114,299.51953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9696960449219,0.0,0.0,0.0001176256482722,298.9830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0993347167969,0.0,0.0,8.687788795214146e-05,298.568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0924072265625,0.0,0.0,0.0001176256264443,298.273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0823974609375,0.0,0.0,0.0005579490680247,288.1365966796875,294.1499938964844,301.1154479980469,297.420654296875,300.2995300292969,301.1274108886719,285.4224548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011901753023266,2.810372379258297e-08,0.0011901472462341,-0.072507157921791,0.0,0.0,0.0,-0.0187449567019939,60.0,27.69685173034668,0.0,-9.6578581576523e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699460,298.6474609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0736694335937,0.0,0.0,0.0001113554317271,299.519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9462890625,0.0,0.0,0.0001172627162304,298.982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0740051269531,0.0,0.0,8.660983439767733e-05,298.56866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0671691894531,0.0,0.0,0.0001172627016785,298.27374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.05731201171875,0.0,0.0,0.0005562278092838,288.0998840332031,294.1499938964844,301.1018371582031,297.4081115722656,300.316162109375,301.1132507324219,285.4490661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011865054257214,2.76741829452476e-08,0.0011864777188748,-0.0713901072740554,0.0,0.0,0.0,-0.018532034009695,60.0,27.506298065185547,0.0,-9.598345940275976e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699520,298.6474609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0736694335937,0.0,0.0,0.0001113554317271,299.519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9462890625,0.0,0.0,0.0001172627162304,298.982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0740051269531,0.0,0.0,8.660983439767733e-05,298.56866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0671691894531,0.0,0.0,0.0001172627016785,298.27374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.05731201171875,0.0,0.0,0.0005562278092838,288.0998840332031,294.1499938964844,301.1018371582031,297.4081115722656,300.316162109375,301.1132507324219,285.4490661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011865054257214,2.76741829452476e-08,0.0011864777188748,-0.0713901072740554,0.0,0.0,0.0,-0.018532034009695,60.0,27.506298065185547,0.0,-9.598345940275976e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699580,298.6475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0486145019531,0.0,0.0,0.0001109775112126,299.5199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9230651855469,0.0,0.0,0.0001168647431768,298.9813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0489196777344,0.0,0.0,8.631589298602194e-05,298.5686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0422058105469,0.0,0.0,0.0001168647286249,298.2742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0325012207031,0.0,0.0,0.0005543403094634,288.0637512207031,294.1499938964844,301.0888977050781,297.39617919921875,300.3321228027344,301.0998840332031,285.4751892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011824786197394,2.72031766002101e-08,0.0011824513785541,-0.0701649263501167,0.0,0.0,0.0,-0.018298540264368,60.0,27.314178466796875,0.0,-9.533300016073556e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699640,298.6475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0486145019531,0.0,0.0,0.0001109775112126,299.5199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9230651855469,0.0,0.0,0.0001168647431768,298.9813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0489196777344,0.0,0.0,8.631589298602194e-05,298.5686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0422058105469,0.0,0.0,0.0001168647286249,298.2742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0325012207031,0.0,0.0,0.0005543403094634,288.0637512207031,294.1499938964844,301.0888977050781,297.39617919921875,300.3321228027344,301.0998840332031,285.4751892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011824786197394,2.72031766002101e-08,0.0011824513785541,-0.0701649263501167,0.0,0.0,0.0,-0.018298540264368,60.0,27.314178466796875,0.0,-9.533300016073556e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699700,298.6476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0361633300781,0.0,0.0,0.0001107782227336,299.5200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9115295410156,0.0,0.0,0.0001166548827313,298.9808959960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0364685058594,0.0,0.0,8.616089326096699e-05,298.5686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.02978515625,0.0,0.0,0.0001166548681794,298.2745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0201416015625,0.0,0.0,0.0005533449584618,288.0458984375,294.1499938964844,301.0826721191406,297.39044189453125,300.3398742675781,301.0934753417969,285.4881286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011803520610556,2.695480105785464e-08,0.0011803250527009,-0.0695187225937843,0.0,0.0,0.0,-0.0181753970682621,60.0,27.21752548217773,0.0,-9.49908809388944e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699760,298.64764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0237731933594,0.0,0.0,0.0001105736228055,299.5201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9000244140625,0.0,0.0,0.0001164394343504,298.98046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0240783691406,0.0,0.0,8.600176079198718e-05,298.5686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0174560546875,0.0,0.0,0.0001164394197985,298.2747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.00787353515625,0.0,0.0,0.0005523230647668,288.0281677246094,294.1499938964844,301.0765991210937,297.38482666015625,300.3474426269531,301.08721923828125,285.5009155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011781719513237,2.669981569169977e-08,0.001178145292215,-0.0688552409410476,0.0,0.0,0.0,-0.0180489942431449,60.0,27.120574951171875,0.0,-9.464029915307037e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699820,298.647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9991455078125,0.0,0.0,0.0001101596135413,299.5202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.877197265625,0.0,0.0,0.0001160034662461,298.97955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9994506835937,0.0,0.0,8.567974873585626e-05,298.56866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.992919921875,0.0,0.0,0.0001160034444183,298.2752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9834899902344,0.0,0.0,0.0005502552958205,287.9931335449219,294.1499938964844,301.0648193359375,297.3739624023437,300.3622131347656,301.0750427246094,285.5262451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011737603927031,2.618384620234337e-08,0.0011737341992557,-0.0675123929977417,0.0,0.0,0.0,-0.0177932102233171,60.0,26.927614212036133,0.0,-9.393286148906554e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699880,298.647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9991455078125,0.0,0.0,0.0001101596135413,299.5202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.877197265625,0.0,0.0,0.0001160034662461,298.97955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9994506835937,0.0,0.0,8.567974873585626e-05,298.56866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.992919921875,0.0,0.0,0.0001160034444183,298.2752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9834899902344,0.0,0.0,0.0005502552958205,287.9931335449219,294.1499938964844,301.0648193359375,297.3739624023437,300.3622131347656,301.0750427246094,285.5262451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011737603927031,2.618384620234337e-08,0.0011737341992557,-0.0675123929977417,0.0,0.0,0.0,-0.0177932102233171,60.0,26.927614212036133,0.0,-9.393286148906554e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699940,298.6477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9747314453125,0.0,0.0,0.0001097319400287,299.5204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8545837402344,0.0,0.0,0.0001155530990217,298.9786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9750366210937,0.0,0.0,8.534711378160864e-05,298.5686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9685974121094,0.0,0.0,0.0001155530844698,298.2756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9593200683594,0.0,0.0,0.0005481192492879,287.95855712890625,294.1499938964844,301.0534973144531,297.363525390625,300.37652587890625,301.0634155273437,285.55126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011692031985148,2.5650848556324494e-08,0.001169177587144,-0.0661248490214347,0.0,0.0,0.0,-0.0175289846956729,60.0,26.734663009643555,0.0,-9.320486071828785e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700000,298.6477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9747314453125,0.0,0.0,0.0001097319400287,299.5204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8545837402344,0.0,0.0,0.0001155530990217,298.9786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9750366210937,0.0,0.0,8.534711378160864e-05,298.5686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9685974121094,0.0,0.0,0.0001155530844698,298.2756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9593200683594,0.0,0.0,0.0005481192492879,287.95855712890625,294.1499938964844,301.0534973144531,297.363525390625,300.37652587890625,301.0634155273437,285.55126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011692031985148,2.5650848556324494e-08,0.001169177587144,-0.0661248490214347,0.0,0.0,0.0,-0.0175289846956729,60.0,26.734663009643555,0.0,-9.320486071828785e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700060,298.6477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9506225585937,0.0,0.0,0.0001093113678507,299.5205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8321838378906,0.0,0.0,0.0001151102114818,298.9776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.950927734375,0.0,0.0,8.502000127919018e-05,298.56854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.944580078125,0.0,0.0,0.0001151101969298,298.27606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9354248046875,0.0,0.0,0.0005460186512209,287.9245910644531,294.1499938964844,301.0425720214844,297.3534240722656,300.3901672363281,301.0522766113281,285.57586669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011647213250398,2.5126706049150016e-08,0.0011646961793303,-0.0647599920630455,0.0,0.0,0.0,-0.0172691475600004,60.0,26.54473876953125,0.0,-9.249171029068749e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700120,298.6477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9506225585937,0.0,0.0,0.0001093113678507,299.5205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8321838378906,0.0,0.0,0.0001151102114818,298.9776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.950927734375,0.0,0.0,8.502000127919018e-05,298.56854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.944580078125,0.0,0.0,0.0001151101969298,298.27606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9354248046875,0.0,0.0,0.0005460186512209,287.9245910644531,294.1499938964844,301.0425720214844,297.3534240722656,300.3901672363281,301.0522766113281,285.57586669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011647213250398,2.5126706049150016e-08,0.0011646961793303,-0.0647599920630455,0.0,0.0,0.0,-0.0172691475600004,60.0,26.54473876953125,0.0,-9.249171029068749e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700180,298.647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9267272949219,0.0,0.0,0.0001089057113858,299.5205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8099975585937,0.0,0.0,0.0001146830400102,298.9766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9270324707031,0.0,0.0,8.470449392916635e-05,298.5684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9207763671875,0.0,0.0,0.0001146830254583,298.27642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9117431640625,0.0,0.0,0.0005439926171675,287.8911437988281,294.1499938964844,301.0319519042969,297.3436584472656,300.4033508300781,301.0415344238281,285.6001281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011603982420638,2.4621163774440905e-08,0.0011603735620155,-0.0634432360529899,0.0,0.0,0.0,-0.0170185305178165,60.0,26.359025955200195,0.0,-9.180646287632045e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700240,298.647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9267272949219,0.0,0.0,0.0001089057113858,299.5205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8099975585937,0.0,0.0,0.0001146830400102,298.9766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9270324707031,0.0,0.0,8.470449392916635e-05,298.5684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9207763671875,0.0,0.0,0.0001146830254583,298.27642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9117431640625,0.0,0.0,0.0005439926171675,287.8911437988281,294.1499938964844,301.0319519042969,297.3436584472656,300.4033508300781,301.0415344238281,285.6001281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011603982420638,2.4621163774440905e-08,0.0011603735620155,-0.0634432360529899,0.0,0.0,0.0,-0.0170185305178165,60.0,26.359025955200195,0.0,-9.180646287632045e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700300,298.6476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9148864746094,0.0,0.0,0.0001087141281459,299.5206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7989807128906,0.0,0.0,0.0001144812922575,298.9761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9151916503906,0.0,0.0,8.455548231722787e-05,298.5683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9089660644531,0.0,0.0,0.0001144812777056,298.276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8999938964844,0.0,0.0,0.0005430357414297,287.8746337890625,294.1499938964844,301.0267333984375,297.3388671875,300.40972900390625,301.0362854003906,285.61212158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011583572486415,2.438240365165712e-08,0.0011583329178392,-0.0628212317824363,0.0,0.0,0.0,-0.0169001705944538,60.0,26.26872444152832,0.0,-9.148370594402877e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700360,298.64764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9031066894531,0.0,0.0,0.00010853249114,299.52069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7880249023437,0.0,0.0,0.0001142900218837,298.9757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9034118652344,0.0,0.0,8.441421232419088e-05,298.5683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.897216796875,0.0,0.0,0.0001142900073318,298.2767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8883361816406,0.0,0.0,0.0005421285168267,287.8582763671875,294.1499938964844,301.0216064453125,297.3341064453125,300.4159851074219,301.0310974121094,285.6240539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011564217275008,2.41560407232555e-08,0.0011563975131139,-0.0622314661741256,0.0,0.0,0.0,-0.0167879536747932,60.0,26.18065643310547,0.0,-9.11782436219255e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700420,298.6475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8797607421875,0.0,0.0,0.0001082068702089,299.520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7663269042969,0.0,0.0,0.0001139471205533,298.9747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8800354003906,0.0,0.0,8.416094351559877e-05,298.5682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8739624023437,0.0,0.0,0.0001139471060014,298.2771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8652038574219,0.0,0.0,0.0005405021947808,287.8260192871094,294.1499938964844,301.01141357421875,297.32470703125,300.4281005859375,301.0209045410156,285.6475830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011529515031725,2.375023022693768e-08,0.0011529277544468,-0.0611740052700042,0.0,0.0,0.0,-0.0165867768228054,60.0,26.013126373291016,0.0,-9.063189310154485e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700480,298.6475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8797607421875,0.0,0.0,0.0001082068702089,299.520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7663269042969,0.0,0.0,0.0001139471205533,298.9747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8800354003906,0.0,0.0,8.416094351559877e-05,298.5682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8739624023437,0.0,0.0,0.0001139471060014,298.2771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8652038574219,0.0,0.0,0.0005405021947808,287.8260192871094,294.1499938964844,301.01141357421875,297.32470703125,300.4281005859375,301.0209045410156,285.6475830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011529515031725,2.375023022693768e-08,0.0011529277544468,-0.0611740052700042,0.0,0.0,0.0,-0.0165867768228054,60.0,26.013126373291016,0.0,-9.063189310154485e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700540,298.6474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8575439453125,0.0,0.0,0.0001079348294297,299.5208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.74566650390625,0.0,0.0,0.0001136606442742,298.97369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8578186035156,0.0,0.0,8.394935866817832e-05,298.56805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8518371582031,0.0,0.0,0.0001136606297222,298.2774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8431701660156,0.0,0.0,0.0005391435115598,287.7954406738281,294.1499938964844,301.0017395019531,297.3157958984375,300.4393310546875,301.01123046875,285.6699523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500519467517,2.3411192984212903e-08,0.001150028547272,-0.0602903887629509,0.0,0.0,0.0,-0.0164187010377645,60.0,25.860736846923828,0.0,-9.017669810873485e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700600,298.6474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8565979003906,0.0,0.0,0.0001079250505426,299.5208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.74481201171875,0.0,0.0,0.0001136503487941,298.9736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8569030761719,0.0,0.0,8.394174801651388e-05,298.56805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.85089111328125,0.0,0.0,0.0001136503342422,298.2774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8422546386719,0.0,0.0,0.0005390946753323,287.7941589355469,294.1499938964844,301.0013427734375,297.3154296875,300.4397888183594,301.0108337402344,285.6708679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001149947871454,2.3399007176294617e-08,0.0011499244719743,-0.0602586269378662,0.0,0.0,0.0,-0.0164126604795455,60.0,25.85458755493164,0.0,-9.016036273123973e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700660,298.6473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.833740234375,0.0,0.0,0.0001077066626749,299.5209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7235107421875,0.0,0.0,0.0001134203776018,298.9726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8340148925781,0.0,0.0,8.377189806196839e-05,298.5679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8280944824219,0.0,0.0,0.0001134203630499,298.27783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.819580078125,0.0,0.0,0.0005380040383897,287.76287841796875,294.1499938964844,300.9913024902344,297.30615234375,300.45098876953125,301.0008544921875,285.69384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011476202635094,2.3126835557718563e-08,0.0011475970968604,-0.0595491714775562,0.0,0.0,0.0,-0.0162777341902256,60.0,25.71064758300781,0.0,-8.97958045698033e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700720,298.6473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.833740234375,0.0,0.0,0.0001077066626749,299.5209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7235107421875,0.0,0.0,0.0001134203776018,298.9726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8340148925781,0.0,0.0,8.377189806196839e-05,298.5679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8280944824219,0.0,0.0,0.0001134203630499,298.27783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.819580078125,0.0,0.0,0.0005380040383897,287.76287841796875,294.1499938964844,300.9913024902344,297.30615234375,300.45098876953125,301.0008544921875,285.69384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011476202635094,2.3126835557718563e-08,0.0011475970968604,-0.0595491714775562,0.0,0.0,0.0,-0.0162777341902256,60.0,25.71064758300781,0.0,-8.97958045698033e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700780,298.6472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8110656738281,0.0,0.0,0.0001075584441423,299.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7024230957031,0.0,0.0,0.0001132642937591,298.9716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.81134033203125,0.0,0.0,8.365661051357165e-05,298.5677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8055419921875,0.0,0.0,0.0001132642792072,298.2781677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.797119140625,0.0,0.0,0.0005372638115659,287.73211669921875,294.1499938964844,300.981201171875,297.2968444824219,300.46173095703125,300.9908447265625,285.71649169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460405075922,2.2942099775491442e-08,0.0011460175737738,-0.0590675845742225,0.0,0.0,0.0,-0.0161861516535282,60.0,25.581268310546875,0.0,-8.954877728228895e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700840,298.6472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8110656738281,0.0,0.0,0.0001075584441423,299.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7024230957031,0.0,0.0,0.0001132642937591,298.9716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.81134033203125,0.0,0.0,8.365661051357165e-05,298.5677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8055419921875,0.0,0.0,0.0001132642792072,298.2781677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.797119140625,0.0,0.0,0.0005372638115659,287.73211669921875,294.1499938964844,300.981201171875,297.2968444824219,300.46173095703125,300.9908447265625,285.71649169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460405075922,2.2942099775491442e-08,0.0011460175737738,-0.0590675845742225,0.0,0.0,0.0,-0.0161861516535282,60.0,25.581268310546875,0.0,-8.954877728228895e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700900,298.6471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7998352050781,0.0,0.0,0.0001075085674528,299.52105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.69195556640625,0.0,0.0,0.0001132117686211,298.9710998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.80010986328125,0.0,0.0,8.361782238353044e-05,298.5676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7943115234375,0.0,0.0,0.0001132117540691,298.2783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7859802246094,0.0,0.0,0.0005370147991925,287.7168884277344,294.1499938964844,300.97613525390625,297.29217529296875,300.4669494628906,300.98583984375,285.72772216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011455093044787,2.2879929062469283e-08,0.0011454864870756,-0.0589055009186267,0.0,0.0,0.0,-0.0161553341895341,60.0,25.5219955444336,0.0,-8.946572194190595e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700960,298.6471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.78863525390625,0.0,0.0,0.0001074819447239,299.5211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6815185546875,0.0,0.0,0.0001131837416323,298.9705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7889099121094,0.0,0.0,8.359711500816047e-05,298.56756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7831726074219,0.0,0.0,0.0001131837270804,298.27850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.77490234375,0.0,0.0,0.0005368819111026,287.7018127441406,294.1499938964844,300.97100830078125,297.2874450683594,300.4720458984375,300.9808044433594,285.7388916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011452254839241,2.284673961128192e-08,0.001145202666521,-0.0588189736008644,0.0,0.0,0.0,-0.016138881444931,60.0,25.46700859069824,0.0,-8.942139828604925e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701020,298.6470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.76641845703125,0.0,0.0,0.0001074970205081,299.521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.66082763671875,0.0,0.0,0.0001131996104959,298.9695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7666931152344,0.0,0.0,8.360883657587692e-05,298.5674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.76104736328125,0.0,0.0,0.000113199595944,298.27886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7528686523437,0.0,0.0,0.0005369573482312,287.6719970703125,294.1499938964844,300.96063232421875,297.27789306640625,300.4819030761719,300.9705505371094,285.760986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001145385322161,2.286548195229443e-08,0.0011453623883426,-0.0588678382337093,0.0,0.0,0.0,-0.0161481704562902,60.0,25.371585845947266,0.0,-8.944643070663005e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701080,298.6470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.76641845703125,0.0,0.0,0.0001074970205081,299.521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.66082763671875,0.0,0.0,0.0001131996104959,298.9695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7666931152344,0.0,0.0,8.360883657587692e-05,298.5674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.76104736328125,0.0,0.0,0.000113199595944,298.27886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7528686523437,0.0,0.0,0.0005369573482312,287.6719970703125,294.1499938964844,300.96063232421875,297.27789306640625,300.4819030761719,300.9705505371094,285.760986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001145385322161,2.286548195229443e-08,0.0011453623883426,-0.0588678382337093,0.0,0.0,0.0,-0.0161481704562902,60.0,25.371585845947266,0.0,-8.944643070663005e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
