time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17701140,298.6468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.744384765625,0.0,0.0,0.0001075810650945,299.5213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6402893066406,0.0,0.0,0.0001132881079684,298.9685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7446594238281,0.0,0.0,8.367420377908275e-05,298.5672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.73907470703125,0.0,0.0,0.0001132880934164,298.2792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.73101806640625,0.0,0.0,0.0005373773165047,287.6425170898437,294.1499938964844,300.95001220703125,297.2680969238281,300.4914245605469,300.96014404296875,285.7828674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011462795082479,2.2970173318981324e-08,0.0011462565744295,-0.0591407753527164,0.0,0.0,0.0,-0.0162000637501478,60.0,25.290252685546875,0.0,-8.958630104416444e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701200,298.6468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.744384765625,0.0,0.0,0.0001075810650945,299.5213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6402893066406,0.0,0.0,0.0001132881079684,298.9685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7446594238281,0.0,0.0,8.367420377908275e-05,298.5672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.73907470703125,0.0,0.0,0.0001132880934164,298.2792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.73101806640625,0.0,0.0,0.0005373773165047,287.6425170898437,294.1499938964844,300.95001220703125,297.2680969238281,300.4914245605469,300.96014404296875,285.7828674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011462795082479,2.2970173318981324e-08,0.0011462565744295,-0.0591407753527164,0.0,0.0,0.0,-0.0162000637501478,60.0,25.290252685546875,0.0,-8.958630104416444e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701260,298.64678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7225646972656,0.0,0.0,0.0001077342894859,299.52154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.61993408203125,0.0,0.0,0.0001134494668804,298.9675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.72283935546875,0.0,0.0,8.379337668884546e-05,298.56707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7173156738281,0.0,0.0,0.0001134494523284,298.2796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7093811035156,0.0,0.0,0.0005381429218687,287.6135559082031,294.1499938964844,300.9402770996094,297.2591247558594,300.5005187988281,300.9501647949219,285.8044738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011479124659672,2.3161080164868508e-08,0.0011478894157335,-0.0596384443342685,0.0,0.0,0.0,-0.0162947066128253,60.0,25.228858947753903,0.0,-8.984163457625982e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701320,298.64678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7225646972656,0.0,0.0,0.0001077342894859,299.52154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.61993408203125,0.0,0.0,0.0001134494668804,298.9675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.72283935546875,0.0,0.0,8.379337668884546e-05,298.56707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7173156738281,0.0,0.0,0.0001134494523284,298.2796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7093811035156,0.0,0.0,0.0005381429218687,287.6135559082031,294.1499938964844,300.9402770996094,297.2591247558594,300.5005187988281,300.9501647949219,285.8044738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011479124659672,2.3161080164868508e-08,0.0011478894157335,-0.0596384443342685,0.0,0.0,0.0,-0.0162947066128253,60.0,25.228858947753903,0.0,-8.984163457625982e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701380,298.6466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7008972167969,0.0,0.0,0.0001079083740478,299.52178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5997314453125,0.0,0.0,0.0001136327773565,298.966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7011413574219,0.0,0.0,8.39287749840878e-05,298.56695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6957397460937,0.0,0.0,0.0001136327628046,298.2800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6878967285156,0.0,0.0,0.000539012660738,287.5849609375,294.1499938964844,300.9326477050781,297.2520751953125,300.50927734375,300.9410095214844,285.82586669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011497663799673,2.337796800588876e-08,0.0011497430969029,-0.0602037906646728,0.0,0.0,0.0,-0.0164022240787744,60.0,25.178918838500977,0.0,-9.013215418463005e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701440,298.6466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7008972167969,0.0,0.0,0.0001079083740478,299.52178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5997314453125,0.0,0.0,0.0001136327773565,298.966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7011413574219,0.0,0.0,8.39287749840878e-05,298.56695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6957397460937,0.0,0.0,0.0001136327628046,298.2800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6878967285156,0.0,0.0,0.000539012660738,287.5849609375,294.1499938964844,300.9326477050781,297.2520751953125,300.50927734375,300.9410095214844,285.82586669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011497663799673,2.337796800588876e-08,0.0011497430969029,-0.0602037906646728,0.0,0.0,0.0,-0.0164022240787744,60.0,25.178918838500977,0.0,-9.013215418463005e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701500,298.6466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.69012451171875,0.0,0.0,0.0001080055299098,299.5219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5896911621094,0.0,0.0,0.0001137350918725,298.966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6903991699219,0.0,0.0,8.40043430798687e-05,298.56689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6849975585937,0.0,0.0,0.0001137350773205,298.2802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.67724609375,0.0,0.0,0.0005394980544224,287.57080078125,294.1499938964844,300.9295349121094,297.24920654296875,300.5135803222656,300.9370422363281,285.83648681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011508021270856,2.349902317178021e-08,0.0011507786111906,-0.0605193078517913,0.0,0.0,0.0,-0.0164622385054826,60.0,25.158342361450195,0.0,-9.029451319975125e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701560,298.6466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6794128417969,0.0,0.0,0.0001081078517017,299.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5796813964844,0.0,0.0,0.0001138428415288,298.965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6796569824219,0.0,0.0,8.408392750425264e-05,298.5668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.67431640625,0.0,0.0,0.0001138428269769,298.280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6665954589844,0.0,0.0,0.0005400092341005,287.5567626953125,294.1499938964844,300.9268798828125,297.24676513671875,300.5177917480469,300.9335021972656,285.8470458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011518922401592,2.3626514078500804e-08,0.0011518686078488,-0.0608515888452529,0.0,0.0,0.0,-0.0165254399180412,60.0,25.14056968688965,0.0,-9.046566162851377e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701620,298.6465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6581115722656,0.0,0.0,0.0001083265888155,299.5224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.559814453125,0.0,0.0,0.000114073176519,298.9646301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6583557128906,0.0,0.0,8.425405394518748e-05,298.56671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6531066894531,0.0,0.0,0.000114073169243,298.2809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6455078125,0.0,0.0,0.0005411020247265,287.5289611816406,294.1499938964844,300.9228820800781,297.2431030273437,300.5260314941406,300.9278259277344,285.8680114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542225256562,2.3899049850228948e-08,0.0011541985440999,-0.0615618228912353,0.0,0.0,0.0,-0.0166605450212955,60.0,25.112842559814453,0.0,-9.083206009563582e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701680,298.6465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6581115722656,0.0,0.0,0.0001083265888155,299.5224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.559814453125,0.0,0.0,0.000114073176519,298.9646301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6583557128906,0.0,0.0,8.425405394518748e-05,298.56671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6531066894531,0.0,0.0,0.000114073169243,298.2809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6455078125,0.0,0.0,0.0005411020247265,287.5289611816406,294.1499938964844,300.9228820800781,297.2431030273437,300.5260314941406,300.9278259277344,285.8680114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542225256562,2.3899049850228948e-08,0.0011541985440999,-0.0615618228912353,0.0,0.0,0.0,-0.0166605450212955,60.0,25.112842559814453,0.0,-9.083206009563582e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701740,298.6464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.63702392578125,0.0,0.0,0.0001085598050849,299.5228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5401306152344,0.0,0.0,0.0001143187691923,298.96368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.63726806640625,0.0,0.0,8.443544356850907e-05,298.5666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.632080078125,0.0,0.0,0.0001143187546404,298.28143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.62457275390625,0.0,0.0,0.0005422671092674,287.5016174316406,294.1499938964844,300.9205017089844,297.24090576171875,300.5340576171875,300.9239807128906,285.8887939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011567069450393,2.418963518380224e-08,0.0011566827306523,-0.0623189993202686,0.0,0.0,0.0,-0.0168045982718467,60.0,25.09468650817871,0.0,-9.122354782675757e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701800,298.6464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.63702392578125,0.0,0.0,0.0001085598050849,299.5228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5401306152344,0.0,0.0,0.0001143187691923,298.96368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.63726806640625,0.0,0.0,8.443544356850907e-05,298.5666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.632080078125,0.0,0.0,0.0001143187546404,298.28143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.62457275390625,0.0,0.0,0.0005422671092674,287.5016174316406,294.1499938964844,300.9205017089844,297.24090576171875,300.5340576171875,300.9239807128906,285.8887939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011567069450393,2.418963518380224e-08,0.0011566827306523,-0.0623189993202686,0.0,0.0,0.0,-0.0168045982718467,60.0,25.09468650817871,0.0,-9.122354782675757e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701860,298.6464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6161193847656,0.0,0.0,0.0001088029021047,299.5233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5205993652344,0.0,0.0,0.000114574759209,298.9627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6163635253906,0.0,0.0,8.462451660307124e-05,298.5665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6112365722656,0.0,0.0,0.0001145747519331,298.28192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6038513183594,0.0,0.0,0.0005434816121123,287.47467041015625,294.1499938964844,300.9195861816406,297.24005126953125,300.5419006347656,300.9216003417969,285.90936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001159296836704,2.449253244662941e-08,0.0011592723894864,-0.0631081461906433,0.0,0.0,0.0,-0.016954755410552,60.0,25.083559036254883,0.0,-9.163250780375165e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701920,298.6464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6161193847656,0.0,0.0,0.0001088029021047,299.5233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5205993652344,0.0,0.0,0.000114574759209,298.9627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6163635253906,0.0,0.0,8.462451660307124e-05,298.5665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6112365722656,0.0,0.0,0.0001145747519331,298.28192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6038513183594,0.0,0.0,0.0005434816121123,287.47467041015625,294.1499938964844,300.9195861816406,297.24005126953125,300.5419006347656,300.9216003417969,285.90936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001159296836704,2.449253244662941e-08,0.0011592723894864,-0.0631081461906433,0.0,0.0,0.0,-0.016954755410552,60.0,25.083559036254883,0.0,-9.163250780375165e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701980,298.6463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5953674316406,0.0,0.0,0.0001090532459784,299.5238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5012512207031,0.0,0.0,0.0001148383817053,298.9618530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5956115722656,0.0,0.0,8.48192285047844e-05,298.5665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.590576171875,0.0,0.0,0.0001148383744293,298.28240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.58331298828125,0.0,0.0,0.0005447322619147,287.4480895996094,294.1499938964844,300.91998291015625,297.2403869628906,300.54962158203125,300.92059326171875,285.9297790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011619641445577,2.480446248398493e-08,0.0011619393480941,-0.0639206990599632,0.0,0.0,0.0,-0.017109390348196,60.0,25.07854080200196,0.0,-9.205461992678465e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702040,298.6463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5953674316406,0.0,0.0,0.0001090532459784,299.5238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5012512207031,0.0,0.0,0.0001148383817053,298.9618530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5956115722656,0.0,0.0,8.48192285047844e-05,298.5665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.590576171875,0.0,0.0,0.0001148383744293,298.28240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.58331298828125,0.0,0.0,0.0005447322619147,287.4480895996094,294.1499938964844,300.91998291015625,297.2403869628906,300.54962158203125,300.92059326171875,285.9297790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011619641445577,2.480446248398493e-08,0.0011619393480941,-0.0639206990599632,0.0,0.0,0.0,-0.017109390348196,60.0,25.07854080200196,0.0,-9.205461992678465e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702100,298.6463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5850830078125,0.0,0.0,0.0001091797385015,299.524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4916381835937,0.0,0.0,0.0001149715826613,298.96142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5853271484375,0.0,0.0,8.49176140036434e-05,298.5665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.580322265625,0.0,0.0,0.0001149715681094,298.2826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5730895996094,0.0,0.0,0.0005453641642816,287.4349365234375,294.1499938964844,300.9206237792969,297.2409973144531,300.5534362792969,300.92059326171875,285.93994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633117683231,2.4962069744560722e-08,0.0011632867390289,-0.0643312036991119,0.0,0.0,0.0,-0.0171875208616256,60.0,25.078149795532227,0.0,-9.226827302200037e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702160,298.6463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5748291015625,0.0,0.0,0.0001093063110602,299.52447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4820556640625,0.0,0.0,0.0001151048782048,298.9609680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5750732421875,0.0,0.0,8.50160577101633e-05,298.5664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5700988769531,0.0,0.0,0.0001151048636529,298.2829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5629272460937,0.0,0.0,0.0005459964741021,287.421875,294.1499938964844,300.9215393066406,297.2418212890625,300.5572204589844,300.9209289550781,285.9500427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011646602069959,2.5119785362903726e-08,0.0011646351777017,-0.0647419691085815,0.0,0.0,0.0,-0.0172657072544097,60.0,25.07894515991211,0.0,-9.248231691572073e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702220,298.6463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.55450439453125,0.0,0.0,0.0001095575134968,299.525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.46307373046875,0.0,0.0,0.0001153694029198,298.9601135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.55474853515625,0.0,0.0,8.521143899997696e-05,298.5665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5498352050781,0.0,0.0,0.0001153693883679,298.2834777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5427551269531,0.0,0.0,0.0005472514312714,287.3960876464844,294.1499938964844,300.9241027832031,297.24420166015625,300.56475830078125,300.92254638671875,285.9701538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011673365952447,2.5432784767076555e-08,0.0011673111002892,-0.065557062625885,0.0,0.0,0.0,-0.0174208730459213,60.0,25.083641052246094,0.0,-9.290783253845802e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702280,298.6463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.55450439453125,0.0,0.0,0.0001095575134968,299.525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.46307373046875,0.0,0.0,0.0001153694029198,298.9601135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.55474853515625,0.0,0.0,8.521143899997696e-05,298.5665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5498352050781,0.0,0.0,0.0001153693883679,298.2834777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5427551269531,0.0,0.0,0.0005472514312714,287.3960876464844,294.1499938964844,300.9241027832031,297.24420166015625,300.56475830078125,300.92254638671875,285.9701538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011673365952447,2.5432784767076555e-08,0.0011673111002892,-0.065557062625885,0.0,0.0,0.0,-0.0174208730459213,60.0,25.083641052246094,0.0,-9.290783253845802e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702340,298.6463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5343933105469,0.0,0.0,0.0001098030261346,299.5258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4442749023437,0.0,0.0,0.0001156279322458,298.9592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5346374511719,0.0,0.0,8.540238923160359e-05,298.5665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.52978515625,0.0,0.0,0.0001156279249698,298.2840270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5228271484375,0.0,0.0,0.0005484779831022,287.37078857421875,294.1499938964844,300.9275207519531,297.24737548828125,300.5722045898437,300.9252014160156,285.9900817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011699523311108,2.57386965074602e-08,0.0011699266033247,-0.0663535669445991,0.0,0.0,0.0,-0.0175725240260362,60.0,25.091598510742188,0.0,-9.332465822353697e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702400,298.6463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5343933105469,0.0,0.0,0.0001098030261346,299.5258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4442749023437,0.0,0.0,0.0001156279322458,298.9592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5346374511719,0.0,0.0,8.540238923160359e-05,298.5665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.52978515625,0.0,0.0,0.0001156279249698,298.2840270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5228271484375,0.0,0.0,0.0005484779831022,287.37078857421875,294.1499938964844,300.9275207519531,297.24737548828125,300.5722045898437,300.9252014160156,285.9900817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011699523311108,2.57386965074602e-08,0.0011699266033247,-0.0663535669445991,0.0,0.0,0.0,-0.0175725240260362,60.0,25.091598510742188,0.0,-9.332465822353697e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702460,298.6464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.51446533203125,0.0,0.0,0.0001100416848203,299.526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256591796875,0.0,0.0,0.0001158792510977,298.9584350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.51470947265625,0.0,0.0,8.558801346225664e-05,298.5666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.50994873046875,0.0,0.0,0.0001158792438218,298.2845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5030822753906,0.0,0.0,0.0005496702506206,287.3458557128906,294.1499938964844,300.93170166015625,297.2511901855469,300.57958984375,300.9286499023437,286.0099182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011724951909855,2.6036069300516832e-08,0.0011724691139534,-0.0671277195215225,0.0,0.0,0.0,-0.0177199430763721,60.0,25.10134696960449,0.0,-9.373073339702388e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702520,298.6464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.51446533203125,0.0,0.0,0.0001100416848203,299.526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256591796875,0.0,0.0,0.0001158792510977,298.9584350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.51470947265625,0.0,0.0,8.558801346225664e-05,298.5666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.50994873046875,0.0,0.0,0.0001158792438218,298.2845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5030822753906,0.0,0.0,0.0005496702506206,287.3458557128906,294.1499938964844,300.93170166015625,297.2511901855469,300.57958984375,300.9286499023437,286.0099182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011724951909855,2.6036069300516832e-08,0.0011724691139534,-0.0671277195215225,0.0,0.0,0.0,-0.0177199430763721,60.0,25.10134696960449,0.0,-9.373073339702388e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702580,298.646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4947814941406,0.0,0.0,0.0001102672104025,299.5274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4072570800781,0.0,0.0,0.0001161167456302,298.9576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949951171875,0.0,0.0,8.576342224841937e-05,298.5666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4903259277344,0.0,0.0,0.0001161167310783,298.2851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4835510253906,0.0,0.0,0.0005507969181053,287.32135009765625,294.1499938964844,300.9364013671875,297.25555419921875,300.5869140625,300.9328308105469,286.02960205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011748977703973,2.6317078294368912e-08,0.0011748714605346,-0.0678591728210449,0.0,0.0,0.0,-0.0178592484444379,60.0,25.111722946166992,0.0,-9.411527912561725e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702640,298.646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4947814941406,0.0,0.0,0.0001102672104025,299.5274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4072570800781,0.0,0.0,0.0001161167456302,298.9576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949951171875,0.0,0.0,8.576342224841937e-05,298.5666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4903259277344,0.0,0.0,0.0001161167310783,298.2851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4835510253906,0.0,0.0,0.0005507969181053,287.32135009765625,294.1499938964844,300.9364013671875,297.25555419921875,300.5869140625,300.9328308105469,286.02960205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011748977703973,2.6317078294368912e-08,0.0011748714605346,-0.0678591728210449,0.0,0.0,0.0,-0.0178592484444379,60.0,25.111722946166992,0.0,-9.411527912561725e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702700,298.6465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4850158691406,0.0,0.0,0.0001103769245673,299.52783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3981018066406,0.0,0.0,0.0001162322732852,298.95721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4852294921875,0.0,0.0,8.584875467931852e-05,298.5667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4805603027344,0.0,0.0,0.0001162322660093,298.2854309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4738464355469,0.0,0.0,0.0005513450014404,287.3092041015625,294.1499938964844,300.9389343261719,297.25787353515625,300.590576171875,300.93511962890625,286.0393981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760664638131,2.645377783494496e-08,0.0011760400375351,-0.0682149603962898,0.0,0.0,0.0,-0.0179270152002573,60.0,25.117164611816406,0.0,-9.430263503418248e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702760,298.64654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47528076171875,0.0,0.0,0.0001104814000427,299.5282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3890380859375,0.0,0.0,0.0001163422930403,298.9568176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4754943847656,0.0,0.0,8.593001257395372e-05,298.5668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.47088623046875,0.0,0.0,0.0001163422784884,298.28570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4642028808594,0.0,0.0,0.0005518669495359,287.2972106933594,294.1499938964844,300.9415588378906,297.2602844238281,300.59423828125,300.9375305175781,286.0491638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011771795107051,2.6583954593206733e-08,0.0011771529680117,-0.0685537382960319,0.0,0.0,0.0,-0.0179915484040975,60.0,25.122264862060547,0.0,-9.448121573996104e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702820,298.6466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560546875,0.0,0.0,0.0001106759373215,299.52911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3710632324219,0.0,0.0,0.0001165471476269,298.9560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4562683105469,0.0,0.0,8.608131611254066e-05,298.5669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.45172119140625,0.0,0.0,0.000116547133075,298.2862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.44512939453125,0.0,0.0,0.0005528388428501,287.2735595703125,294.1499938964844,300.9469909667969,297.2652893066406,300.6015319824219,300.94268798828125,286.0686340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011792520526796,2.6826349142083927e-08,0.0011792252771556,-0.0691844969987869,0.0,0.0,0.0,-0.0181117113679647,60.0,25.13134956359864,0.0,-9.481419027679294e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702880,298.6466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560546875,0.0,0.0,0.0001106759373215,299.52911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3710632324219,0.0,0.0,0.0001165471476269,298.9560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4562683105469,0.0,0.0,8.608131611254066e-05,298.5669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.45172119140625,0.0,0.0,0.000116547133075,298.2862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.44512939453125,0.0,0.0,0.0005528388428501,287.2735595703125,294.1499938964844,300.9469909667969,297.2652893066406,300.6015319824219,300.94268798828125,286.0686340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011792520526796,2.6826349142083927e-08,0.0011792252771556,-0.0691844969987869,0.0,0.0,0.0,-0.0181117113679647,60.0,25.13134956359864,0.0,-9.481419027679294e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702940,298.6466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.43701171875,0.0,0.0,0.0001108595824916,299.5299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.353271484375,0.0,0.0,0.0001167405425803,298.95526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4372253417969,0.0,0.0,8.622415771242231e-05,298.5670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4327392578125,0.0,0.0,0.0001167405280284,298.2868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.42626953125,0.0,0.0,0.0005537563702091,287.25030517578125,294.1499938964844,300.9525146484375,297.2704162597656,300.6087951660156,300.9480895996094,286.0879821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011812092270702,2.7055177653778628e-08,0.0011811822187155,-0.0697798877954483,0.0,0.0,0.0,-0.0182251539081335,60.0,25.1396541595459,0.0,-9.51290743955724e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703000,298.6466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.43701171875,0.0,0.0,0.0001108595824916,299.5299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.353271484375,0.0,0.0,0.0001167405425803,298.95526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4372253417969,0.0,0.0,8.622415771242231e-05,298.5670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4327392578125,0.0,0.0,0.0001167405280284,298.2868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.42626953125,0.0,0.0,0.0005537563702091,287.25030517578125,294.1499938964844,300.9525146484375,297.2704162597656,300.6087951660156,300.9480895996094,286.0879821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011812092270702,2.7055177653778628e-08,0.0011811822187155,-0.0697798877954483,0.0,0.0,0.0,-0.0182251539081335,60.0,25.1396541595459,0.0,-9.51290743955724e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703060,298.64678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4182434082031,0.0,0.0,0.0001110229568439,299.5308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3357238769531,0.0,0.0,0.0001169125753222,298.9544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.41845703125,0.0,0.0,8.635122503619641e-05,298.56719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140319824219,0.0,0.0,0.0001169125680462,298.28741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4076538085937,0.0,0.0,0.0005545725580304,287.2275085449219,294.1499938964844,300.9580383300781,297.2755126953125,300.61602783203125,300.9535522460937,286.10723876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829491704702,2.7258733936719185e-08,0.0011829219292849,-0.0703094601631164,0.0,0.0,0.0,-0.0183260608464479,60.0,25.145130157470703,0.0,-9.54096108785052e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703120,298.64678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4182434082031,0.0,0.0,0.0001110229568439,299.5308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3357238769531,0.0,0.0,0.0001169125753222,298.9544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.41845703125,0.0,0.0,8.635122503619641e-05,298.56719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140319824219,0.0,0.0,0.0001169125680462,298.28741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4076538085937,0.0,0.0,0.0005545725580304,287.2275085449219,294.1499938964844,300.9580383300781,297.2755126953125,300.61602783203125,300.9535522460937,286.10723876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829491704702,2.7258733936719185e-08,0.0011829219292849,-0.0703094601631164,0.0,0.0,0.0,-0.0183260608464479,60.0,25.145130157470703,0.0,-9.54096108785052e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703180,298.6468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3996887207031,0.0,0.0,0.0001111748060793,299.53179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.318359375,0.0,0.0,0.0001170724790426,298.9537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39990234375,0.0,0.0,8.646932838018984e-05,298.5673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955383300781,0.0,0.0,0.0001170724717667,298.2879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3892517089844,0.0,0.0,0.0005553312366828,287.2051086425781,294.1499938964844,300.9634094238281,297.28045654296875,300.62322998046875,300.9590148925781,286.1264343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011845673434436,2.7447935480040545e-08,0.0011845398694276,-0.0708016380667686,0.0,0.0,0.0,-0.0184198562055826,60.0,25.148860931396484,0.0,-9.567074243932441e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703240,298.6468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3996887207031,0.0,0.0,0.0001111748060793,299.53179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.318359375,0.0,0.0,0.0001170724790426,298.9537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39990234375,0.0,0.0,8.646932838018984e-05,298.5673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955383300781,0.0,0.0,0.0001170724717667,298.2879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3892517089844,0.0,0.0,0.0005553312366828,287.2051086425781,294.1499938964844,300.9634094238281,297.28045654296875,300.62322998046875,300.9590148925781,286.1264343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011845673434436,2.7447935480040545e-08,0.0011845398694276,-0.0708016380667686,0.0,0.0,0.0,-0.0184198562055826,60.0,25.148860931396484,0.0,-9.567074243932441e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703300,298.6469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3905029296875,0.0,0.0,0.0001112450772779,299.5322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3097839355469,0.0,0.0,0.0001171464828075,298.9533386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3907165527344,0.0,0.0,8.652398537378758e-05,298.56744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3863830566406,0.0,0.0,0.0001171464682556,298.28826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.380126953125,0.0,0.0,0.0005556823452934,287.1940612792969,294.1499938964844,300.9659729003906,297.2828063964844,300.6268310546875,300.9617004394531,286.135986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001185315544717,2.7535492108654583e-08,0.001185288070701,-0.0710293799638748,0.0,0.0,0.0,-0.01846325956285,60.0,25.1496696472168,0.0,-9.579170523466018e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703360,298.64697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3813781738281,0.0,0.0,0.0001113121979869,299.53271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3012390136719,0.0,0.0,0.0001172171614598,298.9529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3815612792969,0.0,0.0,8.657619036966935e-05,298.5675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3772888183594,0.0,0.0,0.0001172171469079,298.2885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.37109375,0.0,0.0,0.0005560176214203,287.18310546875,294.1499938964844,300.96844482421875,297.2850952148437,300.6304016113281,300.9642944335937,286.1455383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011860305676236,2.7619115883226183e-08,0.0011860029771924,-0.0712468847632408,0.0,0.0,0.0,-0.0185047145932912,60.0,25.149751663208008,0.0,-9.5907303432341e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703420,298.64703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36334228515625,0.0,0.0,0.0001114381302613,299.5335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2843933105469,0.0,0.0,0.0001173497730633,298.95220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3635559082031,0.0,0.0,8.667413203511387e-05,298.5677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3593139648437,0.0,0.0,0.0001173497657873,298.2890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.35321044921875,0.0,0.0,0.0005566468462347,287.1616516113281,294.1499938964844,300.9730224609375,297.289306640625,300.63751220703125,300.9690856933594,286.16455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873721377924,2.7776021482850414e-08,0.0011873444309458,-0.0716549754142761,0.0,0.0,0.0,-0.0185824986547231,60.0,25.14760398864746,0.0,-9.61243955543978e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
