time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17703480,298.64703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36334228515625,0.0,0.0,0.0001114381302613,299.5335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2843933105469,0.0,0.0,0.0001173497730633,298.95220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3635559082031,0.0,0.0,8.667413203511387e-05,298.5677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3593139648437,0.0,0.0,0.0001173497657873,298.2890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.35321044921875,0.0,0.0,0.0005566468462347,287.1616516113281,294.1499938964844,300.9730224609375,297.289306640625,300.63751220703125,300.9690856933594,286.16455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873721377924,2.7776021482850414e-08,0.0011873444309458,-0.0716549754142761,0.0,0.0,0.0,-0.0185824986547231,60.0,25.14760398864746,0.0,-9.61243955543978e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703540,298.6471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3455505371094,0.0,0.0,0.0001115576524171,299.5344543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.26776123046875,0.0,0.0,0.0001174756325781,298.95147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34576416015625,0.0,0.0,8.676709694555029e-05,298.56787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3415832519531,0.0,0.0,0.0001174756253021,298.2896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3355712890625,0.0,0.0,0.0005572439986281,287.1405639648437,294.1499938964844,300.9769592285156,297.2929382324219,300.64459228515625,300.9734802246094,286.1835021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011886456049978,2.792493880576785e-08,0.0011886177817359,-0.0720422491431236,0.0,0.0,0.0,-0.0186563227325677,60.0,25.1435489654541,0.0,-9.63306590051616e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703600,298.6471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3455505371094,0.0,0.0,0.0001115576524171,299.5344543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.26776123046875,0.0,0.0,0.0001174756325781,298.95147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34576416015625,0.0,0.0,8.676709694555029e-05,298.56787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3415832519531,0.0,0.0,0.0001174756253021,298.2896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3355712890625,0.0,0.0,0.0005572439986281,287.1405639648437,294.1499938964844,300.9769592285156,297.2929382324219,300.64459228515625,300.9734802246094,286.1835021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011886456049978,2.792493880576785e-08,0.0011886177817359,-0.0720422491431236,0.0,0.0,0.0,-0.0186563227325677,60.0,25.1435489654541,0.0,-9.63306590051616e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703660,298.647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3280334472656,0.0,0.0,0.0001116701387218,299.5353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2513732910156,0.0,0.0,0.000117594085168,298.9507141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3282165527344,0.0,0.0,8.685458305990323e-05,298.56805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3241271972656,0.0,0.0,0.0001175940778921,298.2901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31817626953125,0.0,0.0,0.0005578060518018,287.11993408203125,294.1499938964844,300.98016357421875,297.2958679199219,300.6515808105469,300.9771728515625,286.202392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011898438679054,2.806508447861233e-08,0.0011898158118128,-0.0724066868424415,0.0,0.0,0.0,-0.0187257975339889,60.0,25.136524200439453,0.0,-9.652497823253725e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703720,298.647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3280334472656,0.0,0.0,0.0001116701387218,299.5353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2513732910156,0.0,0.0,0.000117594085168,298.9507141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3282165527344,0.0,0.0,8.685458305990323e-05,298.56805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3241271972656,0.0,0.0,0.0001175940778921,298.2901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31817626953125,0.0,0.0,0.0005578060518018,287.11993408203125,294.1499938964844,300.98016357421875,297.2958679199219,300.6515808105469,300.9771728515625,286.202392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011898438679054,2.806508447861233e-08,0.0011898158118128,-0.0724066868424415,0.0,0.0,0.0,-0.0187257975339889,60.0,25.136524200439453,0.0,-9.652497823253725e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703780,298.6473083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3106994628906,0.0,0.0,0.0001117770589189,299.5361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.23516845703125,0.0,0.0,0.0001177066806121,298.949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3109130859375,0.0,0.0,8.693774725543335e-05,298.5682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3068542480469,0.0,0.0,0.0001177066660602,298.29071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3009948730469,0.0,0.0,0.0005583402817137,287.09967041015625,294.1499938964844,300.982421875,297.2979736328125,300.65850830078125,300.9802551269531,286.2212219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011909828754141,2.8198298807069484e-08,0.0011909545864909,-0.0727530717849731,0.0,0.0,0.0,-0.0187918357551097,60.0,25.12723922729492,0.0,-9.670986855780941e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703840,298.6473083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3106994628906,0.0,0.0,0.0001117770589189,299.5361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.23516845703125,0.0,0.0,0.0001177066806121,298.949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3109130859375,0.0,0.0,8.693774725543335e-05,298.5682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3068542480469,0.0,0.0,0.0001177066660602,298.29071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3009948730469,0.0,0.0,0.0005583402817137,287.09967041015625,294.1499938964844,300.982421875,297.2979736328125,300.65850830078125,300.9802551269531,286.2212219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011909828754141,2.8198298807069484e-08,0.0011909545864909,-0.0727530717849731,0.0,0.0,0.0,-0.0187918357551097,60.0,25.12723922729492,0.0,-9.670986855780941e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703900,298.6473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3021545410156,0.0,0.0,0.0001118273939937,299.5365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2271728515625,0.0,0.0,0.0001177596786874,298.9495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3023376464844,0.0,0.0,8.697689190739766e-05,298.568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.29833984375,0.0,0.0,0.0001177596714114,298.2909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.29254150390625,0.0,0.0,0.0005585917388089,287.0897216796875,294.1499938964844,300.9831848144531,297.2986755371094,300.66192626953125,300.9813842773437,286.2306213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011915189679712,2.8261007756213985e-08,0.001191490679048,-0.0729161202907562,0.0,0.0,0.0,-0.0188229233026504,60.0,25.12118530273437,0.0,-9.67969597809315e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703960,298.6473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.29364013671875,0.0,0.0,0.0001118759464588,299.5369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.21923828125,0.0,0.0,0.0001178108141175,298.94921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2938232421875,0.0,0.0,8.701465412741527e-05,298.56842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2898254394531,0.0,0.0,0.0001178107995656,298.2912292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2840881347656,0.0,0.0,0.0005588343483395,287.079833984375,294.1499938964844,300.983642578125,297.2991027832031,300.6653137207031,300.9823303222656,286.239990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001192036201246,2.8321501588379764e-08,0.0011920077959075,-0.0730734094977378,0.0,0.0,0.0,-0.018852911889553,60.0,25.11435508728028,0.0,-9.688101698657192e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704020,298.6474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2767944335937,0.0,0.0,0.0001119672160712,299.5376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2034912109375,0.0,0.0,0.0001179069222416,298.9484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2769775390625,0.0,0.0,8.708564564585686e-05,298.568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2730407714844,0.0,0.0,0.0001179069149657,298.2917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.26739501953125,0.0,0.0,0.0005592904053628,287.06036376953125,294.1499938964844,300.983642578125,297.2991027832031,300.6720275878906,300.9833374023437,286.2587280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011930083855986,2.8435213295097128e-08,0.0011929799802601,-0.0733690410852432,0.0,0.0,0.0,-0.0189092829823493,60.0,25.097820281982425,0.0,-9.703911274527854e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704080,298.6474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2767944335937,0.0,0.0,0.0001119672160712,299.5376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2034912109375,0.0,0.0,0.0001179069222416,298.9484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2769775390625,0.0,0.0,8.708564564585686e-05,298.568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2730407714844,0.0,0.0,0.0001179069149657,298.2917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.26739501953125,0.0,0.0,0.0005592904053628,287.06036376953125,294.1499938964844,300.983642578125,297.2991027832031,300.6720275878906,300.9833374023437,286.2587280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011930083855986,2.8435213295097128e-08,0.0011929799802601,-0.0733690410852432,0.0,0.0,0.0,-0.0189092829823493,60.0,25.097820281982425,0.0,-9.703911274527854e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704140,298.6474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2602233886719,0.0,0.0,0.0001120502565754,299.53839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.18798828125,0.0,0.0,0.0001179943647002,298.9476928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2604064941406,0.0,0.0,8.715022704564035e-05,298.5687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.25653076171875,0.0,0.0,0.0001179943574243,298.2922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2509460449219,0.0,0.0,0.0005597053095698,287.04132080078125,294.1499938964844,300.9822998046875,297.2978515625,300.6785888671875,300.9830322265625,286.27740478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011938930256292,2.8538664764710123e-08,0.00119386438746,-0.0736379846930503,0.0,0.0,0.0,-0.0189605671912431,60.0,25.077072143554688,0.0,-9.718306159811618e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704200,298.6474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2602233886719,0.0,0.0,0.0001120502565754,299.53839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.18798828125,0.0,0.0,0.0001179943647002,298.9476928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2604064941406,0.0,0.0,8.715022704564035e-05,298.5687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.25653076171875,0.0,0.0,0.0001179943574243,298.2922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2509460449219,0.0,0.0,0.0005597053095698,287.04132080078125,294.1499938964844,300.9822998046875,297.2978515625,300.6785888671875,300.9830322265625,286.27740478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011938930256292,2.8538664764710123e-08,0.00119386438746,-0.0736379846930503,0.0,0.0,0.0,-0.0189605671912431,60.0,25.077072143554688,0.0,-9.718306159811618e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704260,298.64752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.243896484375,0.0,0.0,0.0001121245222748,299.5390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1727600097656,0.0,0.0,0.0001180725739686,298.9468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2440795898437,0.0,0.0,8.720799087313935e-05,298.5689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2402648925781,0.0,0.0,0.0001180725594167,298.29266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2347717285156,0.0,0.0,0.0005600764416158,287.022705078125,294.1499938964844,300.9794311523437,297.29522705078125,300.6849670410156,300.9812927246094,286.2960510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001194684067741,2.863118808704712e-08,0.0011946554295718,-0.0738785043358802,0.0,0.0,0.0,-0.0190064348280429,60.0,25.051666259765625,0.0,-9.731189010153685e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704320,298.64752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.243896484375,0.0,0.0,0.0001121245222748,299.5390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1727600097656,0.0,0.0,0.0001180725739686,298.9468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2440795898437,0.0,0.0,8.720799087313935e-05,298.5689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2402648925781,0.0,0.0,0.0001180725594167,298.29266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2347717285156,0.0,0.0,0.0005600764416158,287.022705078125,294.1499938964844,300.9794311523437,297.29522705078125,300.6849670410156,300.9812927246094,286.2960510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001194684067741,2.863118808704712e-08,0.0011946554295718,-0.0738785043358802,0.0,0.0,0.0,-0.0190064348280429,60.0,25.051666259765625,0.0,-9.731189010153685e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704380,298.6475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2278747558594,0.0,0.0,0.0001121894383686,299.53961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.15777587890625,0.0,0.0,0.0001181409243145,298.94610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2280578613281,0.0,0.0,8.725847874302417e-05,298.569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2242736816406,0.0,0.0,0.0001181409170385,298.2931213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2188720703125,0.0,0.0,0.0005604007747024,287.0045471191406,294.1499938964844,300.9749450683594,297.29107666015625,300.6911315917969,300.97802734375,286.31463623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011953754583373,2.8712053179447146e-08,0.0011953468201681,-0.0740887075662612,0.0,0.0,0.0,-0.0190465226769447,60.0,25.02109336853028,0.0,-9.742456086314633e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704440,298.6475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2278747558594,0.0,0.0,0.0001121894383686,299.53961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.15777587890625,0.0,0.0,0.0001181409243145,298.94610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2280578613281,0.0,0.0,8.725847874302417e-05,298.569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2242736816406,0.0,0.0,0.0001181409170385,298.2931213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2188720703125,0.0,0.0,0.0005604007747024,287.0045471191406,294.1499938964844,300.9749450683594,297.29107666015625,300.6911315917969,300.97802734375,286.31463623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011953754583373,2.8712053179447146e-08,0.0011953468201681,-0.0740887075662612,0.0,0.0,0.0,-0.0190465226769447,60.0,25.02109336853028,0.0,-9.742456086314633e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704500,298.6475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2199401855469,0.0,0.0,0.0001122180910897,299.53985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.150390625,0.0,0.0,0.0001181710977107,298.9457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2201232910156,0.0,0.0,8.728076500119641e-05,298.56915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2164001464844,0.0,0.0,0.0001181710904347,298.2933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2110290527344,0.0,0.0,0.0005605439655482,286.9956359863281,294.1499938964844,300.9720153808594,297.28839111328125,300.6941223144531,300.9757080078125,286.32391357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011956806993111,2.8747745517421208e-08,0.0011956519447267,-0.0741814821958541,0.0,0.0,0.0,-0.0190642159432172,60.0,25.00362205505371,0.0,-9.747430596007689e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704560,298.6475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.21209716796875,0.0,0.0,0.0001122442772611,299.54010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.14306640625,0.0,0.0,0.000118198680866,298.9453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2122802734375,0.0,0.0,8.730113768251613e-05,298.5692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2085876464844,0.0,0.0,0.0001181986663141,298.29351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2032470703125,0.0,0.0,0.0005606748745776,286.9868469238281,294.1499938964844,300.9686279296875,297.2852478027344,300.6970520019531,300.97296142578125,286.3331604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959596304222,2.8780370087133643e-08,0.0011959308758378,-0.0742662847042083,0.0,0.0,0.0,-0.019080389291048,60.0,24.98472785949707,0.0,-9.751979490602025e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704620,298.64752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1966247558594,0.0,0.0,0.0001122886969824,299.5404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.12860107421875,0.0,0.0,0.0001182454507215,298.9444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1968078613281,0.0,0.0,8.733568392926827e-05,298.5693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1931457519531,0.0,0.0,0.0001182454434456,298.2939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1878967285156,0.0,0.0,0.0005608968785963,286.96954345703125,294.1499938964844,300.9603576660156,297.27764892578125,300.7026672363281,300.9661560058594,286.3516845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964327422901,2.88356964972536e-08,0.0011964038712903,-0.0744100958108902,0.0,0.0,0.0,-0.0191078167408704,60.0,24.94242286682129,0.0,-9.759695274169645e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704680,298.64752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1966247558594,0.0,0.0,0.0001122886969824,299.5404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.12860107421875,0.0,0.0,0.0001182454507215,298.9444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1968078613281,0.0,0.0,8.733568392926827e-05,298.5693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1931457519531,0.0,0.0,0.0001182454434456,298.2939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1878967285156,0.0,0.0,0.0005608968785963,286.96954345703125,294.1499938964844,300.9603576660156,297.27764892578125,300.7026672363281,300.9661560058594,286.3516845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964327422901,2.88356964972536e-08,0.0011964038712903,-0.0744100958108902,0.0,0.0,0.0,-0.0191078167408704,60.0,24.94242286682129,0.0,-9.759695274169645e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704740,298.6474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.181396484375,0.0,0.0,0.0001123218025895,299.540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1143798828125,0.0,0.0,0.0001182803098345,298.9436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1815795898437,0.0,0.0,8.736142626730725e-05,298.5693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.177978515625,0.0,0.0,0.0001182803025585,298.29425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1728210449219,0.0,0.0,0.0005610623629763,286.95269775390625,294.1499938964844,300.95001220703125,297.2680969238281,300.7079772949219,300.95733642578125,286.3701477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967852478846,2.88769221867824e-08,0.0011967563768848,-0.0745172426104545,0.0,0.0,0.0,-0.0191282536834478,60.0,24.893423080444336,0.0,-9.765446407072886e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704800,298.6474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.181396484375,0.0,0.0,0.0001123218025895,299.540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1143798828125,0.0,0.0,0.0001182803098345,298.9436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1815795898437,0.0,0.0,8.736142626730725e-05,298.5693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.177978515625,0.0,0.0,0.0001182803025585,298.29425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1728210449219,0.0,0.0,0.0005610623629763,286.95269775390625,294.1499938964844,300.95001220703125,297.2680969238281,300.7079772949219,300.95733642578125,286.3701477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967852478846,2.88769221867824e-08,0.0011967563768848,-0.0745172426104545,0.0,0.0,0.0,-0.0191282536834478,60.0,24.893423080444336,0.0,-9.765446407072886e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704860,298.6473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1664733886719,0.0,0.0,0.0001123461261158,299.5409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1004638671875,0.0,0.0,0.0001183059284812,298.9427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1666564941406,0.0,0.0,8.738035103306174e-05,298.56939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1631164550781,0.0,0.0,0.0001183059212053,298.2945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.15802001953125,0.0,0.0,0.0005611840169876,286.9363098144531,294.1499938964844,300.9363098144531,297.2593994140625,300.712890625,300.94586181640625,286.3885498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970442719757,2.8907212623607847e-08,0.0011970152845606,-0.0745959728956222,0.0,0.0,0.0,-0.0191432703286409,60.0,24.840591430664062,0.0,-9.76967413635066e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704920,298.6473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1664733886719,0.0,0.0,0.0001123461261158,299.5409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1004638671875,0.0,0.0,0.0001183059284812,298.9427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1666564941406,0.0,0.0,8.738035103306174e-05,298.56939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1631164550781,0.0,0.0,0.0001183059212053,298.2945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.15802001953125,0.0,0.0,0.0005611840169876,286.9363098144531,294.1499938964844,300.9363098144531,297.2593994140625,300.712890625,300.94586181640625,286.3885498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970442719757,2.8907212623607847e-08,0.0011970152845606,-0.0745959728956222,0.0,0.0,0.0,-0.0191432703286409,60.0,24.840591430664062,0.0,-9.76967413635066e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704980,298.647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.15185546875,0.0,0.0,0.0001123654146795,299.5409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0867919921875,0.0,0.0,0.0001183262429549,298.9418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1520080566406,0.0,0.0,8.739535405766219e-05,298.56939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1485290527344,0.0,0.0,0.000118326228403,298.2948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1434936523437,0.0,0.0,0.0005612804670818,286.9203491210937,294.1499938964844,300.9183044433594,297.2543334960937,300.71734619140625,300.9306640625,286.4069519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011972496286034,2.8931223639006024e-08,0.0011972206411883,-0.074658378958702,0.0,0.0,0.0,-0.0191551726311445,60.0,24.79132080078125,0.0,-9.773025055892505e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705040,298.647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.15185546875,0.0,0.0,0.0001123654146795,299.5409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0867919921875,0.0,0.0,0.0001183262429549,298.9418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1520080566406,0.0,0.0,8.739535405766219e-05,298.56939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1485290527344,0.0,0.0,0.000118326228403,298.2948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1434936523437,0.0,0.0,0.0005612804670818,286.9203491210937,294.1499938964844,300.9183044433594,297.2543334960937,300.71734619140625,300.9306640625,286.4069519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011972496286034,2.8931223639006024e-08,0.0011972206411883,-0.074658378958702,0.0,0.0,0.0,-0.0191551726311445,60.0,24.79132080078125,0.0,-9.773025055892505e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705100,298.6471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1446533203125,0.0,0.0,0.0001123733818531,299.5409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.080078125,0.0,0.0,0.000118334632134,298.9413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1448059082031,0.0,0.0,8.740154589759186e-05,298.5693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.141357421875,0.0,0.0,0.0001183346175821,298.2949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1363525390625,0.0,0.0,0.0005613203393295,286.9125366210937,294.1499938964844,300.90777587890625,297.2530822753906,300.7193603515625,300.9216003417969,286.4161376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973343789577,2.8941139262883566e-08,0.0011973053915426,-0.0746841505169868,0.0,0.0,0.0,-0.0191600881516933,60.0,24.76896858215332,0.0,-9.774409193141764e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705160,298.64703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.13751220703125,0.0,0.0,0.0001123801048379,299.5408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.07342529296875,0.0,0.0,0.0001183417116408,298.9408569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1376647949219,0.0,0.0,8.740677731111646e-05,298.5693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1342468261719,0.0,0.0,0.0001183416970889,298.2950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1292724609375,0.0,0.0,0.0005613539833575,286.9048156738281,294.1499938964844,300.89630126953125,297.2525939941406,300.7212219238281,300.9115295410156,286.42529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974058579653,2.8949505903597128e-08,0.0011973768705502,-0.0747058913111686,0.0,0.0,0.0,-0.0191642362624406,60.0,24.748231887817383,0.0,-9.775577325399357e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705220,298.64678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1234741210937,0.0,0.0,0.0001123902911785,299.54052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0603332519531,0.0,0.0,0.0001183524291263,298.9398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1236267089844,0.0,0.0,8.74147008289583e-05,298.5692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1202392578125,0.0,0.0,0.0001183524218504,298.2951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1153564453125,0.0,0.0,0.0005614049732685,286.8897399902344,294.1499938964844,300.87060546875,297.2538146972656,300.7244567871094,300.8885192871094,286.443603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975142406299,2.8962171327862052e-08,0.0011974852532148,-0.0747388079762458,0.0,0.0,0.0,-0.0191705152392387,60.0,24.711584091186523,0.0,-9.777345155725925e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705280,298.64678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1234741210937,0.0,0.0,0.0001123902911785,299.54052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0603332519531,0.0,0.0,0.0001183524291263,298.9398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1236267089844,0.0,0.0,8.74147008289583e-05,298.5692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1202392578125,0.0,0.0,0.0001183524218504,298.2951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1153564453125,0.0,0.0,0.0005614049732685,286.8897399902344,294.1499938964844,300.87060546875,297.2538146972656,300.7244567871094,300.8885192871094,286.443603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975142406299,2.8962171327862052e-08,0.0011974852532148,-0.0747388079762458,0.0,0.0,0.0,-0.0191705152392387,60.0,24.711584091186523,0.0,-9.777345155725925e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705340,298.646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1097106933594,0.0,0.0,0.0001123966794693,299.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0474853515625,0.0,0.0,0.0001183591593871,298.9388122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.10986328125,0.0,0.0,8.741966303205118e-05,298.5690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1065368652344,0.0,0.0,0.0001183591448352,298.2953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,0.000561436987482,286.8751220703125,294.1499938964844,300.8414611816406,297.2577514648437,300.7270202636719,300.8619384765625,286.4618835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975819943472,2.8970104537506813e-08,0.0011975531233474,-0.0747594311833381,0.0,0.0,0.0,-0.0191744472831487,60.0,24.68111038208008,0.0,-9.778452891850976e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705400,298.646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1097106933594,0.0,0.0,0.0001123966794693,299.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0474853515625,0.0,0.0,0.0001183591593871,298.9388122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.10986328125,0.0,0.0,8.741966303205118e-05,298.5690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1065368652344,0.0,0.0,0.0001183591448352,298.2953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1017150878906,0.0,0.0,0.000561436987482,286.8751220703125,294.1499938964844,300.8414611816406,297.2577514648437,300.7270202636719,300.8619384765625,286.4618835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975819943472,2.8970104537506813e-08,0.0011975531233474,-0.0747594311833381,0.0,0.0,0.0,-0.0191744472831487,60.0,24.68111038208008,0.0,-9.778452891850976e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705460,298.6461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0962219238281,0.0,0.0,0.0001123994734371,299.5393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0349426269531,0.0,0.0,0.000118362098874,298.93768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0964050292969,0.0,0.0,8.742183854337782e-05,298.5687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0931091308594,0.0,0.0,0.0001183620915981,298.2953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.08837890625,0.0,0.0,0.0005614510737359,286.86090087890625,294.1499938964844,300.8092041015625,297.2640991210937,300.7287902832031,300.83203125,286.4801330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011976116802543,2.8973566656986804e-08,0.0011975826928392,-0.0747684240341186,0.0,0.0,0.0,-0.0191761646419763,60.0,24.65621757507324,0.0,-9.778936060911293e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705520,298.6461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0962219238281,0.0,0.0,0.0001123994734371,299.5393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0349426269531,0.0,0.0,0.000118362098874,298.93768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0964050292969,0.0,0.0,8.742183854337782e-05,298.5687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0931091308594,0.0,0.0,0.0001183620915981,298.2953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.08837890625,0.0,0.0,0.0005614510737359,286.86090087890625,294.1499938964844,300.8092041015625,297.2640991210937,300.7287902832031,300.83203125,286.4801330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011976116802543,2.8973566656986804e-08,0.0011975826928392,-0.0747684240341186,0.0,0.0,0.0,-0.0191761646419763,60.0,24.65621757507324,0.0,-9.778936060911293e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705580,298.6456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.08306884765625,0.0,0.0,0.0001123990659834,299.5384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0226745605469,0.0,0.0,0.0001183616695925,298.9365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0832214355469,0.0,0.0,8.742151840124279e-05,298.56842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0799865722656,0.0,0.0,0.0001183616623166,298.2953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0753173828125,0.0,0.0,0.0005614491528831,286.8471374511719,294.1499938964844,300.77410888671875,297.27252197265625,300.7297668457031,300.79913330078125,286.49835205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011976070236414,2.8973031973578145e-08,0.0011975781526416,-0.0747670382261276,0.0,0.0,0.0,-0.01917589828372,60.0,24.63636016845703,0.0,-9.778861453924037e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705640,298.6456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.08306884765625,0.0,0.0,0.0001123990659834,299.5384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0226745605469,0.0,0.0,0.0001183616695925,298.9365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0832214355469,0.0,0.0,8.742151840124279e-05,298.56842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0799865722656,0.0,0.0,0.0001183616623166,298.2953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0753173828125,0.0,0.0,0.0005614491528831,286.8471374511719,294.1499938964844,300.77410888671875,297.27252197265625,300.7297668457031,300.79913330078125,286.49835205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011976070236414,2.8973031973578145e-08,0.0011975781526416,-0.0747670382261276,0.0,0.0,0.0,-0.01917589828372,60.0,24.63636016845703,0.0,-9.778861453924037e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705700,298.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0765991210937,0.0,0.0,0.0001123974507208,299.53790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.01666259765625,0.0,0.0,0.0001183599742944,298.9358825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0767517089844,0.0,0.0,8.742026693653315e-05,298.5682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.07354736328125,0.0,0.0,0.0001183599670184,298.2952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.06890869140625,0.0,0.0,0.0005614411202259,286.8404541015625,294.1499938964844,300.75555419921875,297.27740478515625,300.7298278808594,300.7813720703125,286.5074157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975897941738,2.8971010479494907e-08,0.0011975608067587,-0.0747617855668068,0.0,0.0,0.0,-0.0191748961806297,60.0,24.62862014770508,0.0,-9.77857936845794e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705760,298.6451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0702209472656,0.0,0.0,0.0001123953334172,299.537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0107421875,0.0,0.0,0.0001183577405754,298.9352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.07037353515625,0.0,0.0,8.741861529415473e-05,298.5679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.06719970703125,0.0,0.0,0.0001183577332994,298.29522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0625915527344,0.0,0.0,0.0005614305846393,286.8338623046875,294.1499938964844,300.7364501953125,297.28271484375,300.7297058105469,300.76300048828125,286.5165100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975669767707,2.8968356602376844e-08,0.0011975379893556,-0.074754886329174,0.0,0.0,0.0,-0.0191735811531543,60.0,24.62184715270996,0.0,-9.778209175692609e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
