time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17705820,298.64459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0576171875,0.0,0.0,0.0001123899346566,299.5361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9989929199219,0.0,0.0,0.0001183520507765,298.9339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0577697753906,0.0,0.0,8.741441706661135e-05,298.5675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0546264648437,0.0,0.0,0.0001183520435006,298.2950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.05010986328125,0.0,0.0,0.0005614037509076,286.8209228515625,294.1499938964844,300.696533203125,297.2943725585937,300.7289733886719,300.7251892089844,286.5346374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975093511864,2.896160644638713e-08,0.0011974803637713,-0.0747373402118682,0.0,0.0,0.0,-0.0191702339798212,60.0,24.61005401611328,0.0,-9.777266285482257e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705880,298.64459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0576171875,0.0,0.0,0.0001123899346566,299.5361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9989929199219,0.0,0.0,0.0001183520507765,298.9339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0577697753906,0.0,0.0,8.741441706661135e-05,298.5675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0546264648437,0.0,0.0,0.0001183520435006,298.2950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.05010986328125,0.0,0.0,0.0005614037509076,286.8209228515625,294.1499938964844,300.696533203125,297.2943725585937,300.7289733886719,300.7251892089844,286.5346374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975093511864,2.896160644638713e-08,0.0011974803637713,-0.0747373402118682,0.0,0.0,0.0,-0.0191702339798212,60.0,24.61005401611328,0.0,-9.777266285482257e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705940,298.6439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.045166015625,0.0,0.0,0.0001123820184147,299.5347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9874267578125,0.0,0.0,0.0001183437198051,298.9326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0453186035156,0.0,0.0,8.740826160646975e-05,298.5669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0422058105469,0.0,0.0,0.0001183437125291,298.2948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0377502441406,0.0,0.0,0.0005613643443211,286.8081970214844,294.1499938964844,300.6546325683594,297.3072204589844,300.7277526855469,300.6855773925781,286.5527648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974248336628,2.8951719244219024e-08,0.0011973959626629,-0.07471165060997,0.0,0.0,0.0,-0.0191653333604335,60.0,24.59998321533203,0.0,-9.77588641148941e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706000,298.6439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.045166015625,0.0,0.0,0.0001123820184147,299.5347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9874267578125,0.0,0.0,0.0001183437198051,298.9326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0453186035156,0.0,0.0,8.740826160646975e-05,298.5669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0422058105469,0.0,0.0,0.0001183437125291,298.2948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0377502441406,0.0,0.0,0.0005613643443211,286.8081970214844,294.1499938964844,300.6546325683594,297.3072204589844,300.7277526855469,300.6855773925781,286.5527648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974248336628,2.8951719244219024e-08,0.0011973959626629,-0.07471165060997,0.0,0.0,0.0,-0.0191653333604335,60.0,24.59998321533203,0.0,-9.77588641148941e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706060,298.643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0329895019531,0.0,0.0,0.0001123722468037,299.53326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9761047363281,0.0,0.0,0.000118333431601,298.9312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0331115722656,0.0,0.0,8.740066550672054e-05,298.56640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0300598144531,0.0,0.0,0.0001183334243251,298.2946472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0256652832031,0.0,0.0,0.000561315624509,286.7958679199219,294.1499938964844,300.6110534667969,297.3209533691406,300.7257080078125,300.6436767578125,286.57086181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973205255344,2.8939521001802866e-08,0.0011972916545346,-0.0746799409389495,0.0,0.0,0.0,-0.0191592872142791,60.0,24.5935287475586,0.0,-9.774183240551793e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706120,298.643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0329895019531,0.0,0.0,0.0001123722468037,299.53326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9761047363281,0.0,0.0,0.000118333431601,298.9312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0331115722656,0.0,0.0,8.740066550672054e-05,298.56640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0300598144531,0.0,0.0,0.0001183334243251,298.2946472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0256652832031,0.0,0.0,0.000561315624509,286.7958679199219,294.1499938964844,300.6110534667969,297.3209533691406,300.7257080078125,300.6436767578125,286.57086181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973205255344,2.8939521001802866e-08,0.0011972916545346,-0.0746799409389495,0.0,0.0,0.0,-0.0191592872142791,60.0,24.5935287475586,0.0,-9.774183240551793e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706180,298.642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.02105712890625,0.0,0.0,0.000112361027277,299.5315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.96502685546875,0.0,0.0,0.0001183216081699,298.9298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0212097167969,0.0,0.0,8.739193435758352e-05,298.56573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0181884765625,0.0,0.0,0.0001183216008939,298.2943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.01385498046875,0.0,0.0,0.0005612596287392,286.7839050292969,294.1499938964844,300.56610107421875,297.3352966308594,300.72271728515625,300.59991455078125,286.58892822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011972008505836,2.8925510875410523e-08,0.0011971718631684,-0.0746435299515724,0.0,0.0,0.0,-0.0191523414105176,60.0,24.58960723876953,0.0,-9.772227826942981e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706240,298.642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.02105712890625,0.0,0.0,0.000112361027277,299.5315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.96502685546875,0.0,0.0,0.0001183216081699,298.9298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0212097167969,0.0,0.0,8.739193435758352e-05,298.56573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0181884765625,0.0,0.0,0.0001183216008939,298.2943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.01385498046875,0.0,0.0,0.0005612596287392,286.7839050292969,294.1499938964844,300.56610107421875,297.3352966308594,300.72271728515625,300.59991455078125,286.58892822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011972008505836,2.8925510875410523e-08,0.0011971718631684,-0.0746435299515724,0.0,0.0,0.0,-0.0191523414105176,60.0,24.58960723876953,0.0,-9.772227826942981e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706300,298.6421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0152282714844,0.0,0.0,0.0001123549591284,299.5307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9595947265625,0.0,0.0,0.0001183152271551,298.9291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0153503417969,0.0,0.0,8.738721953704953e-05,298.5653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.01239013671875,0.0,0.0,0.0001183152198791,298.294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0080871582031,0.0,0.0,0.0005612294189631,286.7781066894531,294.1499938964844,300.5431823730469,297.34259033203125,300.72088623046875,300.5774841308594,286.59796142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011971361236646,2.8917943595274664e-08,0.0011971071362495,-0.0746238604187965,0.0,0.0,0.0,-0.0191485900431871,60.0,24.58830642700196,0.0,-9.771171249894904e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706360,298.64178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0094299316406,0.0,0.0,0.0001123486872529,299.52978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9542236328125,0.0,0.0,0.0001183086205855,298.9283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.00958251953125,0.0,0.0,8.738233736949041e-05,298.56500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0066223144531,0.0,0.0,0.0001183086133096,298.29400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0023498535156,0.0,0.0,0.0005611981614492,286.7723693847656,294.1499938964844,300.5200500488281,297.3499450683594,300.71881103515625,300.55474853515625,286.6069641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970691848546,2.8910116967040267e-08,0.0011970403138548,-0.0746035203337669,0.0,0.0,0.0,-0.0191447101533412,60.0,24.587299346923828,0.0,-9.770079145710042e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706420,298.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9980773925781,0.0,0.0,0.000112335626909,299.52783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9436950683594,0.0,0.0,0.0001182948617497,298.92681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.99822998046875,0.0,0.0,8.737218013266101e-05,298.564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.99530029296875,0.0,0.0,0.0001182948544737,298.2936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9910888671875,0.0,0.0,0.000561132968869,286.76123046875,294.1499938964844,300.4731750488281,297.3646240234375,300.7139892578125,300.50860595703125,286.6249694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011969298357143,2.889381534032509e-08,0.0011969009647145,-0.0745611488819122,0.0,0.0,0.0,-0.0191366281360387,60.0,24.585649490356445,0.0,-9.767803987870138e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706480,298.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9980773925781,0.0,0.0,0.000112335626909,299.52783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9436950683594,0.0,0.0,0.0001182948617497,298.92681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.99822998046875,0.0,0.0,8.737218013266101e-05,298.564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.99530029296875,0.0,0.0,0.0001182948544737,298.2936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9910888671875,0.0,0.0,0.000561132968869,286.76123046875,294.1499938964844,300.4731750488281,297.3646240234375,300.7139892578125,300.50860595703125,286.6249694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011969298357143,2.889381534032509e-08,0.0011969009647145,-0.0745611488819122,0.0,0.0,0.0,-0.0191366281360387,60.0,24.585649490356445,0.0,-9.767803987870138e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706540,298.6400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.98699951171875,0.0,0.0,0.0001123221736634,299.5257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.93341064453125,0.0,0.0,0.0001182806954602,298.9252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9871520996094,0.0,0.0,8.73617100296542e-05,298.5633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9842834472656,0.0,0.0,0.0001182806881843,298.29315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9801330566406,0.0,0.0,0.000561065855436,286.7504577636719,294.1499938964844,300.42578125,297.37908935546875,300.708251953125,300.46173095703125,286.6429748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967862956225,2.8877025215479083e-08,0.0011967574246227,-0.074517510831356,0.0,0.0,0.0,-0.019128305837512,60.0,24.584178924560547,0.0,-9.765461328470337e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706600,298.6400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.98699951171875,0.0,0.0,0.0001123221736634,299.5257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.93341064453125,0.0,0.0,0.0001182806954602,298.9252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9871520996094,0.0,0.0,8.73617100296542e-05,298.5633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9842834472656,0.0,0.0,0.0001182806881843,298.29315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9801330566406,0.0,0.0,0.000561065855436,286.7504577636719,294.1499938964844,300.42578125,297.37908935546875,300.708251953125,300.46173095703125,286.6429748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967862956225,2.8877025215479083e-08,0.0011967574246227,-0.074517510831356,0.0,0.0,0.0,-0.019128305837512,60.0,24.584178924560547,0.0,-9.765461328470337e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706660,298.6390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9762268066406,0.0,0.0,0.0001123086985899,299.5235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9234313964844,0.0,0.0,0.0001182665073429,298.9236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9763488769531,0.0,0.0,8.735123265068978e-05,298.5624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9735107421875,0.0,0.0,0.0001182665000669,298.29266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9694519042969,0.0,0.0,0.0005609986837953,286.7401123046875,294.1499938964844,300.378173828125,297.3930969238281,300.7015991210937,300.4143981933594,286.6609191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011966425227001,2.8860215550707835e-08,0.0011966136517003,-0.0744738206267356,0.0,0.0,0.0,-0.0191199723631143,60.0,24.5822982788086,0.0,-9.763115826899593e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706720,298.6390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9762268066406,0.0,0.0,0.0001123086985899,299.5235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9234313964844,0.0,0.0,0.0001182665073429,298.9236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9763488769531,0.0,0.0,8.735123265068978e-05,298.5624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9735107421875,0.0,0.0,0.0001182665000669,298.29266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9694519042969,0.0,0.0,0.0005609986837953,286.7401123046875,294.1499938964844,300.378173828125,297.3930969238281,300.7015991210937,300.4143981933594,286.6609191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011966425227001,2.8860215550707835e-08,0.0011966136517003,-0.0744738206267356,0.0,0.0,0.0,-0.0191199723631143,60.0,24.5822982788086,0.0,-9.763115826899593e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706780,298.6380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9656982421875,0.0,0.0,0.0001122955727623,299.5213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9136962890625,0.0,0.0,0.0001182526757474,298.92193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9658508300781,0.0,0.0,8.734101720619947e-05,298.5614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9630432128906,0.0,0.0,0.0001182526684715,298.2921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.95904541015625,0.0,0.0,0.0005609332001768,286.7301330566406,294.1499938964844,300.3305969238281,297.4063720703125,300.6940002441406,300.3669128417969,286.6788635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965024750679,2.8843830435221207e-08,0.0011964736040681,-0.0744312331080436,0.0,0.0,0.0,-0.0191118493676185,60.0,24.57939338684082,0.0,-9.760830010918653e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706840,298.6380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9656982421875,0.0,0.0,0.0001122955727623,299.5213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9136962890625,0.0,0.0,0.0001182526757474,298.92193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9658508300781,0.0,0.0,8.734101720619947e-05,298.5614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9630432128906,0.0,0.0,0.0001182526684715,298.2921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.95904541015625,0.0,0.0,0.0005609332001768,286.7301330566406,294.1499938964844,300.3305969238281,297.4063720703125,300.6940002441406,300.3669128417969,286.6788635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965024750679,2.8843830435221207e-08,0.0011964736040681,-0.0744312331080436,0.0,0.0,0.0,-0.0191118493676185,60.0,24.57939338684082,0.0,-9.760830010918653e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706900,298.63751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9605712890625,0.0,0.0,0.0001122892281273,299.5201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.908935546875,0.0,0.0,0.0001182459964184,298.92108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.960693359375,0.0,0.0,8.733608410693705e-05,298.5609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9579162597656,0.0,0.0,0.0001182459891424,298.2918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9539489746094,0.0,0.0,0.0005609015352092,286.7253112792969,294.1499938964844,300.30694580078125,297.4126892089844,300.6898803710937,300.3432006835937,286.68780517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964348377659,2.883591676550168e-08,0.0011964059667661,-0.0744106620550155,0.0,0.0,0.0,-0.0191079266369342,60.0,24.577411651611328,0.0,-9.759725827507284e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706960,298.636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9555053710937,0.0,0.0,0.0001122831308748,299.5190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9042663574219,0.0,0.0,0.0001182395790237,298.92022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.95562744140625,0.0,0.0,8.733134745853022e-05,298.5604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.952880859375,0.0,0.0,0.0001182395790237,298.2915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.94891357421875,0.0,0.0,0.0005608711508102,286.7205810546875,294.1499938964844,300.28338623046875,297.418701171875,300.6855163574219,300.319580078125,286.69677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196369761601,2.8828313958229053e-08,0.0011963408906012,-0.0743909031152725,0.0,0.0,0.0,-0.0191041566431522,60.0,24.574907302856445,0.0,-9.758665697745529e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707020,298.6358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.945556640625,0.0,0.0,0.0001122717949328,299.5166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8950500488281,0.0,0.0,0.0001182276391773,298.91851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9456787109375,0.0,0.0,8.732252899790183e-05,298.55938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9429626464844,0.0,0.0,0.0001182276319013,298.2909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9390563964844,0.0,0.0,0.0005608146311715,286.7113647460937,294.1499938964844,300.2368469238281,297.4298400878906,300.6762084960937,300.272705078125,286.71466064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011962486896663,2.8814159946932705e-08,0.0011962199350818,-0.0743541121482849,0.0,0.0,0.0,-0.019097140058875,60.0,24.568220138549805,0.0,-9.75669109948285e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707080,298.6358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.945556640625,0.0,0.0,0.0001122717949328,299.5166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8950500488281,0.0,0.0,0.0001182276391773,298.91851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9456787109375,0.0,0.0,8.732252899790183e-05,298.55938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9429626464844,0.0,0.0,0.0001182276319013,298.2909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9390563964844,0.0,0.0,0.0005608146311715,286.7113647460937,294.1499938964844,300.2368469238281,297.4298400878906,300.6762084960937,300.272705078125,286.71466064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011962486896663,2.8814159946932705e-08,0.0011962199350818,-0.0743541121482849,0.0,0.0,0.0,-0.019097140058875,60.0,24.568220138549805,0.0,-9.75669109948285e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707140,298.634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9358825683594,0.0,0.0,0.000112261805043,299.51422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8861389160156,0.0,0.0,0.0001182171181426,298.916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9360046386719,0.0,0.0,8.731475827516988e-05,298.55828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.933349609375,0.0,0.0,0.0001182171108666,298.2903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.92950439453125,0.0,0.0,0.0005607648054137,286.7025451660156,294.1499938964844,300.1911926269531,297.4395751953125,300.6661071777344,300.2265319824219,286.7325134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961421696469,2.8801689921920115e-08,0.0011961132986471,-0.0743217021226883,0.0,0.0,0.0,-0.0190909598022699,60.0,24.55893898010254,0.0,-9.754952401408445e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707200,298.634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9358825683594,0.0,0.0,0.000112261805043,299.51422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8861389160156,0.0,0.0,0.0001182171181426,298.916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9360046386719,0.0,0.0,8.731475827516988e-05,298.55828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.933349609375,0.0,0.0,0.0001182171108666,298.2903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.92950439453125,0.0,0.0,0.0005607648054137,286.7025451660156,294.1499938964844,300.1911926269531,297.4395751953125,300.6661071777344,300.2265319824219,286.7325134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961421696469,2.8801689921920115e-08,0.0011961132986471,-0.0743217021226883,0.0,0.0,0.0,-0.0190909598022699,60.0,24.55893898010254,0.0,-9.754952401408445e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707260,298.6336364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.926513671875,0.0,0.0,0.0001122537069022,299.51177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.87750244140625,0.0,0.0,0.0001182085979962,298.9149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9266357421875,0.0,0.0,8.730846457183361e-05,298.5571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.92401123046875,0.0,0.0,0.0001182085907203,298.2896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.92022705078125,0.0,0.0,0.0005607244675047,286.6941223144531,294.1499938964844,300.14678955078125,297.4476928710937,300.6551513671875,300.1814270019531,286.7503662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960557894781,2.8791586004217613e-08,0.0011960269184783,-0.0742954388260841,0.0,0.0,0.0,-0.0190859511494636,60.0,24.54626846313477,0.0,-9.753543395163433e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707320,298.6336364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.926513671875,0.0,0.0,0.0001122537069022,299.51177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.87750244140625,0.0,0.0,0.0001182085979962,298.9149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9266357421875,0.0,0.0,8.730846457183361e-05,298.5571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.92401123046875,0.0,0.0,0.0001182085907203,298.2896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.92022705078125,0.0,0.0,0.0005607244675047,286.6941223144531,294.1499938964844,300.14678955078125,297.4476928710937,300.6551513671875,300.1814270019531,286.7503662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960557894781,2.8791586004217613e-08,0.0011960269184783,-0.0742954388260841,0.0,0.0,0.0,-0.0190859511494636,60.0,24.54626846313477,0.0,-9.753543395163433e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707380,298.6324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9174499511719,0.0,0.0,0.0001122480462072,299.50933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8691711425781,0.0,0.0,0.000118202631711,298.9132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9175720214844,0.0,0.0,8.730405534151942e-05,298.5560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9150085449219,0.0,0.0,0.000118202624435,298.2890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9112548828125,0.0,0.0,0.0005606962949968,286.6861267089844,294.1499938964844,300.1038818359375,297.4539794921875,300.6434326171875,300.1378479003906,286.7681884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959952535107,2.8784508998569442e-08,0.0011959664989262,-0.0742770433425903,0.0,0.0,0.0,-0.0190824419260025,60.0,24.529443740844727,0.0,-9.752556451303462e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707440,298.6324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9174499511719,0.0,0.0,0.0001122480462072,299.50933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8691711425781,0.0,0.0,0.000118202631711,298.9132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9175720214844,0.0,0.0,8.730405534151942e-05,298.5560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9150085449219,0.0,0.0,0.000118202624435,298.2890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9112548828125,0.0,0.0,0.0005606962949968,286.6861267089844,294.1499938964844,300.1038818359375,297.4539794921875,300.6434326171875,300.1378479003906,286.7681884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959952535107,2.8784508998569442e-08,0.0011959664989262,-0.0742770433425903,0.0,0.0,0.0,-0.0190824419260025,60.0,24.529443740844727,0.0,-9.752556451303462e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707500,298.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9130859375,0.0,0.0,0.0001122465473599,299.50811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8651428222656,0.0,0.0,0.0001182010528282,298.91229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9132080078125,0.0,0.0,8.730289118830115e-05,298.55548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.91064453125,0.0,0.0,0.0001182010455522,298.2886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.90692138671875,0.0,0.0,0.0005606887862086,286.6823425292969,294.1499938964844,300.0830993652344,297.45635986328125,300.6372375488281,300.1169128417969,286.777099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959793046116,2.878262783667651e-08,0.0011959504336118,-0.0742721557617187,0.0,0.0,0.0,-0.0190815106034278,60.0,24.518787384033203,0.0,-9.752294261033968e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707560,298.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9087829589844,0.0,0.0,0.0001122455432778,299.5069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8612060546875,0.0,0.0,0.0001181999905384,298.9114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9089050292969,0.0,0.0,8.730210538487881e-05,298.5549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9063415527344,0.0,0.0,0.0001181999832624,298.2883605957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9026794433594,0.0,0.0,0.0005606838385574,286.6786193847656,294.1499938964844,300.06280517578125,297.4582214355469,300.6308898925781,300.0963134765625,286.7859802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959687108173,2.8781368399677376e-08,0.0011959399562329,-0.0742688775062561,0.0,0.0,0.0,-0.0190808866173028,60.0,24.50727844238281,0.0,-9.752118756978234e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707620,298.6301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9002685546875,0.0,0.0,0.0001122448666137,299.5045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8533935546875,0.0,0.0,0.0001181992847705,298.9096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.900390625,0.0,0.0,8.730158151593059e-05,298.5537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8978881835937,0.0,0.0,0.0001181992774945,298.2877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8942565917969,0.0,0.0,0.0005606805789284,286.6713562011719,294.1499938964844,300.0238037109375,297.4602355957031,300.6179504394531,300.0559387207031,286.80377197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959610274061,2.8780510419323946e-08,0.0011959322728216,-0.0742666497826576,0.0,0.0,0.0,-0.0190804600715637,60.0,24.48227882385254,0.0,-9.751998675255893e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707680,298.6301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9002685546875,0.0,0.0,0.0001122448666137,299.5045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8533935546875,0.0,0.0,0.0001181992847705,298.9096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.900390625,0.0,0.0,8.730158151593059e-05,298.5537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8978881835937,0.0,0.0,0.0001181992774945,298.2877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8942565917969,0.0,0.0,0.0005606805789284,286.6713562011719,294.1499938964844,300.0238037109375,297.4602355957031,300.6179504394531,300.0559387207031,286.80377197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959610274061,2.8780510419323946e-08,0.0011959322728216,-0.0742666497826576,0.0,0.0,0.0,-0.0190804600715637,60.0,24.48227882385254,0.0,-9.751998675255893e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707740,298.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8920593261719,0.0,0.0,0.0001122479588957,299.5022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8458557128906,0.0,0.0,0.0001182025371235,298.9078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8921813964844,0.0,0.0,8.730398985790089e-05,298.5526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.88970947265625,0.0,0.0,0.0001182025371235,298.2870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8861083984375,0.0,0.0,0.0005606961203739,286.6644592285156,294.1499938964844,299.9871826171875,297.4598083496094,300.6044921875,300.0180053710937,286.8215637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959938565269,2.8784347350097054e-08,0.0011959651019424,-0.0742766186594963,0.0,0.0,0.0,-0.019082361832261,60.0,24.45138359069824,0.0,-9.75253371393592e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707800,298.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8920593261719,0.0,0.0,0.0001122479588957,299.5022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8458557128906,0.0,0.0,0.0001182025371235,298.9078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8921813964844,0.0,0.0,8.730398985790089e-05,298.5526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.88970947265625,0.0,0.0,0.0001182025371235,298.2870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8861083984375,0.0,0.0,0.0005606961203739,286.6644592285156,294.1499938964844,299.9871826171875,297.4598083496094,300.6044921875,300.0180053710937,286.8215637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959938565269,2.8784347350097054e-08,0.0011959651019424,-0.0742766186594963,0.0,0.0,0.0,-0.019082361832261,60.0,24.45138359069824,0.0,-9.75253371393592e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707860,298.6278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8840637207031,0.0,0.0,0.0001122543762903,299.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8385314941406,0.0,0.0,0.0001182092964882,298.90606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8841857910156,0.0,0.0,8.73089738888666e-05,298.5514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8817443847656,0.0,0.0,0.0001182092892122,298.2864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8782043457031,0.0,0.0,0.000560728192795,286.6578674316406,294.1499938964844,299.9532470703125,297.45672607421875,300.5906982421875,299.9822082519531,286.8393249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960619594901,2.879232141594912e-08,0.0011960332049056,-0.0742973461747169,0.0,0.0,0.0,-0.0190863143652677,60.0,24.415447235107425,0.0,-9.753645713317385e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707920,298.6278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8840637207031,0.0,0.0,0.0001122543762903,299.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8385314941406,0.0,0.0,0.0001182092964882,298.90606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8841857910156,0.0,0.0,8.73089738888666e-05,298.5514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8817443847656,0.0,0.0,0.0001182092892122,298.2864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8782043457031,0.0,0.0,0.000560728192795,286.6578674316406,294.1499938964844,299.9532470703125,297.45672607421875,300.5906982421875,299.9822082519531,286.8393249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960619594901,2.879232141594912e-08,0.0011960332049056,-0.0742973461747169,0.0,0.0,0.0,-0.0190863143652677,60.0,24.415447235107425,0.0,-9.753645713317385e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707980,298.626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8763122558594,0.0,0.0,0.0001122649919125,299.497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8314819335937,0.0,0.0,0.000118220479635,298.904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8764343261719,0.0,0.0,8.731723937671632e-05,298.55035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8740234375,0.0,0.0,0.000118220472359,298.2857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8705749511719,0.0,0.0,0.0005607813363894,286.651611328125,294.1499938964844,299.9222412109375,297.4508361816406,300.5765380859375,299.9493713378906,286.8570556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961749987676,2.880553928719109e-08,0.0011961462441831,-0.0743317008018493,0.0,0.0,0.0,-0.0190928671509027,60.0,24.373056411743164,0.0,-9.755488861173944e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708040,298.626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8763122558594,0.0,0.0,0.0001122649919125,299.497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8314819335937,0.0,0.0,0.000118220479635,298.904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8764343261719,0.0,0.0,8.731723937671632e-05,298.55035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8740234375,0.0,0.0,0.000118220472359,298.2857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8705749511719,0.0,0.0,0.0005607813363894,286.651611328125,294.1499938964844,299.9222412109375,297.4508361816406,300.5765380859375,299.9493713378906,286.8570556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961749987676,2.880553928719109e-08,0.0011961462441831,-0.0743317008018493,0.0,0.0,0.0,-0.0190928671509027,60.0,24.373056411743164,0.0,-9.755488861173944e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708100,298.6261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.87255859375,0.0,0.0,0.0001122722533182,299.49676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8280334472656,0.0,0.0,0.0001182281193905,298.9034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8726806640625,0.0,0.0,8.732287824386731e-05,298.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.87030029296875,0.0,0.0,0.0001182281121145,298.2854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8668518066406,0.0,0.0,0.0005608176579698,286.64862060546875,294.1499938964844,299.907958984375,297.44677734375,300.5693664550781,299.934326171875,286.8659362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011962527642026,2.8814572061719452e-08,0.0011962240096181,-0.0743551850318908,0.0,0.0,0.0,-0.0190973468124866,60.0,24.348859786987305,0.0,-9.756748653444448e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
