time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17708160,298.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8688659667969,0.0,0.0,0.0001122802932513,299.4957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8246765136719,0.0,0.0,0.0001182365813292,298.902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8689880371094,0.0,0.0,8.73291355674155e-05,298.5492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8666076660156,0.0,0.0,0.0001182365740532,298.2851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8631896972656,0.0,0.0,0.0005608578212559,286.6457214355469,294.1499938964844,299.89453125,297.4419250488281,300.5621337890625,299.9198303222656,286.8747863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011963385622948,2.8824581832509466e-08,0.001196309691295,-0.0743812024593353,0.0,0.0,0.0,-0.0191023107618093,60.0,24.32349395751953,0.0,-9.758144869920217e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708220,298.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.861572265625,0.0,0.0,0.000112298897875,299.4937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8180236816406,0.0,0.0,0.0001182561754831,298.9008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8616943359375,0.0,0.0,8.734360744711012e-05,298.5481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8593444824219,0.0,0.0,0.0001182561682071,298.2846069335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8559875488281,0.0,0.0,0.000560950837098,286.6400146484375,294.1499938964844,299.870361328125,297.42974853515625,300.547607421875,299.8925170898437,286.8924865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00119653576985,2.8847752631122603e-08,0.0011965070152655,-0.0744414255023002,0.0,0.0,0.0,-0.0191137921065092,60.0,24.26928329467773,0.0,-9.761377128825188e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708280,298.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.861572265625,0.0,0.0,0.000112298897875,299.4937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8180236816406,0.0,0.0,0.0001182561754831,298.9008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8616943359375,0.0,0.0,8.734360744711012e-05,298.5481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8593444824219,0.0,0.0,0.0001182561682071,298.2846069335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8559875488281,0.0,0.0,0.000560950837098,286.6400146484375,294.1499938964844,299.870361328125,297.42974853515625,300.547607421875,299.8925170898437,286.8924865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00119653576985,2.8847752631122603e-08,0.0011965070152655,-0.0744414255023002,0.0,0.0,0.0,-0.0191137921065092,60.0,24.26928329467773,0.0,-9.761377128825188e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708340,298.6233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8545837402344,0.0,0.0,0.0001123213951359,299.4919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8116760253906,0.0,0.0,0.000118279873277,298.899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8547058105469,0.0,0.0,8.736110612517223e-05,298.5471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8523864746094,0.0,0.0,0.0001182798660011,298.2840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8490905761719,0.0,0.0,0.0005610633525066,286.6347351074219,294.1499938964844,299.8500061035156,297.4141540527344,300.532958984375,299.869873046875,286.9101867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967754689976,2.8875774660264145e-08,0.0011967465979978,-0.0745142623782157,0.0,0.0,0.0,-0.0191276855766773,60.0,24.20565795898437,0.0,-9.76528653495734e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708400,298.6233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8545837402344,0.0,0.0,0.0001123213951359,299.4919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8116760253906,0.0,0.0,0.000118279873277,298.899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8547058105469,0.0,0.0,8.736110612517223e-05,298.5471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8523864746094,0.0,0.0,0.0001182798660011,298.2840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8490905761719,0.0,0.0,0.0005610633525066,286.6347351074219,294.1499938964844,299.8500061035156,297.4141540527344,300.532958984375,299.869873046875,286.9101867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967754689976,2.8875774660264145e-08,0.0011967465979978,-0.0745142623782157,0.0,0.0,0.0,-0.0191276855766773,60.0,24.20565795898437,0.0,-9.76528653495734e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708460,298.6223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.847900390625,0.0,0.0,0.0001123299880418,299.4903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8056030273437,0.0,0.0,0.0001182889172923,298.89752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8480224609375,0.0,0.0,8.736778545426205e-05,298.546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.84576416015625,0.0,0.0,0.0001182889100164,298.2835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.84246826171875,0.0,0.0,0.0005611063097603,286.6298217773437,294.1499938964844,299.8334655761719,297.3971862792969,300.5183410644531,299.8515014648437,286.9278564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011968669714406,2.8886461223009974e-08,0.0011968379840254,-0.0745420381426811,0.0,0.0,0.0,-0.0191329829394817,60.0,24.136144638061523,0.0,-9.766777964159701e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708520,298.6223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.847900390625,0.0,0.0,0.0001123299880418,299.4903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8056030273437,0.0,0.0,0.0001182889172923,298.89752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8480224609375,0.0,0.0,8.736778545426205e-05,298.546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.84576416015625,0.0,0.0,0.0001182889100164,298.2835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.84246826171875,0.0,0.0,0.0005611063097603,286.6298217773437,294.1499938964844,299.8334655761719,297.3971862792969,300.5183410644531,299.8515014648437,286.9278564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011968669714406,2.8886461223009974e-08,0.0011968379840254,-0.0745420381426811,0.0,0.0,0.0,-0.0191329829394817,60.0,24.136144638061523,0.0,-9.766777964159701e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708580,298.621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.84136962890625,0.0,0.0,0.0001123282054322,299.4888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7997131347656,0.0,0.0,0.0001182870400953,298.8959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.84149169921875,0.0,0.0,8.736640302231535e-05,298.5451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8392639160156,0.0,0.0,0.0001182870328193,298.2830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8360290527344,0.0,0.0,0.0005610975204035,286.6250915527344,294.1499938964844,299.8203430175781,297.3810119628906,300.5037841796875,299.8350830078125,286.9455261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011968511389568,2.8884230118819687e-08,0.001196822267957,-0.0745362341403961,0.0,0.0,0.0,-0.0191318932920694,60.0,24.06477928161621,0.0,-9.766466035898705e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708640,298.621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.84136962890625,0.0,0.0,0.0001123282054322,299.4888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7997131347656,0.0,0.0,0.0001182870400953,298.8959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.84149169921875,0.0,0.0,8.736640302231535e-05,298.5451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8392639160156,0.0,0.0,0.0001182870328193,298.2830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8360290527344,0.0,0.0,0.0005610975204035,286.6250915527344,294.1499938964844,299.8203430175781,297.3810119628906,300.5037841796875,299.8350830078125,286.9455261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011968511389568,2.8884230118819687e-08,0.001196822267957,-0.0745362341403961,0.0,0.0,0.0,-0.0191318932920694,60.0,24.06477928161621,0.0,-9.766466035898705e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708700,298.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8381652832031,0.0,0.0,0.0001123189576901,299.4880676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7968139648437,0.0,0.0,0.000118277297588,298.8951110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8382873535156,0.0,0.0,8.735920710023493e-05,298.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8360595703125,0.0,0.0,0.000118277297588,298.2828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8328857421875,0.0,0.0,0.0005610513035207,286.6228332519531,294.1499938964844,299.81500244140625,297.3731689453125,300.4965209960937,299.828125,286.954345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967485770583,2.8872690904790943e-08,0.0011967197060585,-0.0745062455534935,0.0,0.0,0.0,-0.0191261544823646,60.0,24.027523040771484,0.0,-9.764856656602205e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708760,298.620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8350524902344,0.0,0.0,0.000112303525384,299.48736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.79400634765625,0.0,0.0,0.0001182610430987,298.8943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8351745605469,0.0,0.0,8.734720177017152e-05,298.54425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8329772949219,0.0,0.0,0.0001182610430987,298.2825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.82977294921875,0.0,0.0,0.0005609742947854,286.6206359863281,294.1499938964844,299.8103942871094,297.36553955078125,300.4892883300781,299.8222351074219,286.9631652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965840822085,2.8853449407506573e-08,0.0011965552112087,-0.0744562372565269,0.0,0.0,0.0,-0.0191166140139102,60.0,23.989234924316406,0.0,-9.762172226146505e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708820,298.6194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.82891845703125,0.0,0.0,0.0001122631365433,299.4860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7884826660156,0.0,0.0,0.0001182185151265,298.89276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8290405273437,0.0,0.0,8.73157914611511e-05,298.5433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8268737792969,0.0,0.0,0.0001182185078505,298.2821655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.82373046875,0.0,0.0,0.0005607726052403,286.6164245605469,294.1499938964844,299.80340576171875,297.3507080078125,300.4749450683594,299.8119506835937,286.98077392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961564887315,2.880310390196428e-08,0.0011961276177316,-0.0743253752589225,0.0,0.0,0.0,-0.0190916713327169,60.0,23.91134262084961,0.0,-9.755149221746252e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708880,298.6194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.82891845703125,0.0,0.0,0.0001122631365433,299.4860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7884826660156,0.0,0.0,0.0001182185151265,298.89276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8290405273437,0.0,0.0,8.73157914611511e-05,298.5433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8268737792969,0.0,0.0,0.0001182185078505,298.2821655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.82373046875,0.0,0.0,0.0005607726052403,286.6164245605469,294.1499938964844,299.80340576171875,297.3507080078125,300.4749450683594,299.8119506835937,286.98077392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961564887315,2.880310390196428e-08,0.0011961276177316,-0.0743253752589225,0.0,0.0,0.0,-0.0190916713327169,60.0,23.91134262084961,0.0,-9.755149221746252e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708940,298.6185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.82342529296875,0.0,0.0,0.0001121870809583,299.4850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7835693359375,0.0,0.0,0.000118138428661,298.89129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.82354736328125,0.0,0.0,8.725663792574778e-05,298.54254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8214111328125,0.0,0.0,0.000118138421385,298.2818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8183288574219,0.0,0.0,0.0005603928002528,286.6130065917969,294.1499938964844,299.799072265625,297.33648681640625,300.4612731933594,299.8076477050781,286.9983215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011953436769545,2.8708310395586533e-08,0.00119531492237,-0.0740789771080017,0.0,0.0,0.0,-0.0190446674823761,60.0,23.8288688659668,0.0,-9.741934547946585e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709000,298.6185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.82342529296875,0.0,0.0,0.0001121870809583,299.4850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7835693359375,0.0,0.0,0.000118138428661,298.89129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.82354736328125,0.0,0.0,8.725663792574778e-05,298.54254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8214111328125,0.0,0.0,0.000118138421385,298.2818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8183288574219,0.0,0.0,0.0005603928002528,286.6130065917969,294.1499938964844,299.799072265625,297.33648681640625,300.4612731933594,299.8076477050781,286.9983215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011953436769545,2.8708310395586533e-08,0.00119531492237,-0.0740789771080017,0.0,0.0,0.0,-0.0190446674823761,60.0,23.8288688659668,0.0,-9.741934547946585e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709060,298.6181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8204345703125,0.0,0.0,0.0001121614841395,299.48443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7808837890625,0.0,0.0,0.000118111471238,298.8905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.820556640625,0.0,0.0,8.723673090571538e-05,298.5421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.81842041015625,0.0,0.0,0.000118111471238,298.2816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8153686523437,0.0,0.0,0.0005602649762295,286.6110534667969,294.1499938964844,299.7978210449219,297.32928466796875,300.4539794921875,299.8039245605469,287.0074768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011950753396376,2.8676410579464573e-08,0.0011950467014685,-0.0739960521459579,0.0,0.0,0.0,-0.0190288759768009,60.0,23.78768539428711,0.0,-9.737488682048936e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709120,298.6177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.81793212890625,0.0,0.0,0.0001121154855354,299.4839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7786560058594,0.0,0.0,0.0001180630351882,298.88983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8180236816406,0.0,0.0,8.720095502212644e-05,298.5417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.81591796875,0.0,0.0,0.0001180630279122,298.281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8128967285156,0.0,0.0,0.0005600352305918,286.60955810546875,294.1499938964844,299.7972106933594,297.3227844238281,300.4476013183594,299.8031311035156,287.015869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011945853475481,2.861908221518661e-08,0.0011945567093789,-0.0738470256328582,0.0,0.0,0.0,-0.0190004575997591,60.0,23.74686622619629,0.0,-9.72950218169899e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709180,298.61688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.81256103515625,0.0,0.0,0.0001120245287893,299.4830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7738342285156,0.0,0.0,0.0001179672544822,298.8883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8126525878906,0.0,0.0,8.713020361028612e-05,298.5409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8105773925781,0.0,0.0,0.0001179672472062,298.2811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8075866699219,0.0,0.0,0.0005595809197984,286.60626220703125,294.1499938964844,299.7975158691406,297.3095397949219,300.43408203125,299.80047607421875,287.0334167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011936143273487,2.8505713345339245e-08,0.0011935858055949,-0.0735523179173469,0.0,0.0,0.0,-0.0189442485570907,60.0,23.662399291992188,0.0,-9.71371960645229e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709240,298.61688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.81256103515625,0.0,0.0,0.0001120245287893,299.4830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7738342285156,0.0,0.0,0.0001179672544822,298.8883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8126525878906,0.0,0.0,8.713020361028612e-05,298.5409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8105773925781,0.0,0.0,0.0001179672472062,298.2811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8075866699219,0.0,0.0,0.0005595809197984,286.60626220703125,294.1499938964844,299.7975158691406,297.3095397949219,300.43408203125,299.80047607421875,287.0334167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011936143273487,2.8505713345339245e-08,0.0011935858055949,-0.0735523179173469,0.0,0.0,0.0,-0.0189442485570907,60.0,23.662399291992188,0.0,-9.71371960645229e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709300,298.61651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8100280761719,0.0,0.0,0.0001119680528063,299.48260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7716064453125,0.0,0.0,0.0001179077808046,298.8876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8101501464844,0.0,0.0,8.708627865416929e-05,298.5406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8080749511719,0.0,0.0,0.0001179077735287,298.2810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8051147460937,0.0,0.0,0.0005592989036813,286.6048278808594,294.1499938964844,299.7984313964844,297.30303955078125,300.4275817871094,299.8008728027344,287.04217529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011930093169212,2.8435326981934853e-08,0.0011929809115827,-0.0733693316578865,0.0,0.0,0.0,-0.0189093388617038,60.0,23.6187801361084,0.0,-9.703926906468041e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709360,298.6161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8074951171875,0.0,0.0,0.0001119126682169,299.4822082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.76934814453125,0.0,0.0,0.0001178494567284,298.8869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8076171875,0.0,0.0,8.704320498509333e-05,298.540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8055725097656,0.0,0.0,0.0001178494494524,298.2808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8026123046875,0.0,0.0,0.000559022242669,286.6033630371094,294.1499938964844,299.7998046875,297.2966613769531,300.4210205078125,299.8011169433594,287.0509338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011924192076548,2.8366295978798923e-08,0.0011923908023163,-0.0731898695230484,0.0,0.0,0.0,-0.0188751183450222,60.0,23.57515525817871,0.0,-9.69432818465066e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709420,298.6153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8026123046875,0.0,0.0,0.0001117911815526,299.4814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7650146484375,0.0,0.0,0.0001177215235657,298.8856506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8027038574219,0.0,0.0,8.694871212355793e-05,298.53961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8006896972656,0.0,0.0,0.0001177215162897,298.2806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7977600097656,0.0,0.0,0.0005584154860116,286.60064697265625,294.1499938964844,299.8038024902344,297.2841186523437,300.4082336425781,299.80303955078125,287.0683898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011911267647519,2.8214888203592643e-08,0.001191098592244,-0.0727962106466293,0.0,0.0,0.0,-0.0188000705093145,60.0,23.486486434936523,0.0,-9.673289724787537e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709480,298.6153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8026123046875,0.0,0.0,0.0001117911815526,299.4814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7650146484375,0.0,0.0,0.0001177215235657,298.8856506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8027038574219,0.0,0.0,8.694871212355793e-05,298.53961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8006896972656,0.0,0.0,0.0001177215162897,298.2806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7977600097656,0.0,0.0,0.0005584154860116,286.60064697265625,294.1499938964844,299.8038024902344,297.2841186523437,300.4082336425781,299.80303955078125,287.0683898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011911267647519,2.8214888203592643e-08,0.001191098592244,-0.0727962106466293,0.0,0.0,0.0,-0.0188000705093145,60.0,23.486486434936523,0.0,-9.673289724787537e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709540,298.6146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7980651855469,0.0,0.0,0.0001116522034863,299.4808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7610168457031,0.0,0.0,0.0001175751749542,298.88433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.79815673828125,0.0,0.0,8.684062049724162e-05,298.5390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7961730957031,0.0,0.0,0.0001175751676782,298.2804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7933044433594,0.0,0.0,0.0005577213014476,286.598388671875,294.1499938964844,299.80926513671875,297.2718505859375,300.39605712890625,299.8074951171875,287.0858459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011896445648744,2.804168097725325e-08,0.0011896165087819,-0.0723458305001258,0.0,0.0,0.0,-0.0187141988426446,60.0,23.395463943481445,0.0,-9.649251353494037e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709600,298.6146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7980651855469,0.0,0.0,0.0001116522034863,299.4808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7610168457031,0.0,0.0,0.0001175751749542,298.88433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.79815673828125,0.0,0.0,8.684062049724162e-05,298.5390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7961730957031,0.0,0.0,0.0001175751676782,298.2804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7933044433594,0.0,0.0,0.0005577213014476,286.598388671875,294.1499938964844,299.80926513671875,297.2718505859375,300.39605712890625,299.8074951171875,287.0858459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011896445648744,2.804168097725325e-08,0.0011896165087819,-0.0723458305001258,0.0,0.0,0.0,-0.0187141988426446,60.0,23.395463943481445,0.0,-9.649251353494037e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709660,298.6139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7936096191406,0.0,0.0,0.0001115097402362,299.480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7571105957031,0.0,0.0,0.0001174251519842,298.8830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.793701171875,0.0,0.0,8.672981493873522e-05,298.53839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.791748046875,0.0,0.0,0.0001174251447082,298.2802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7889099121094,0.0,0.0,0.0005570097710005,286.59619140625,294.1499938964844,299.8159484863281,297.259765625,300.3840026855469,299.8123779296875,287.1032409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011881288373842,2.7864137663868863e-08,0.0011881010141223,-0.0718841329216957,0.0,0.0,0.0,-0.0186261981725692,60.0,23.30390357971192,0.0,-9.624641705840989e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709720,298.6139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7936096191406,0.0,0.0,0.0001115097402362,299.480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7571105957031,0.0,0.0,0.0001174251519842,298.8830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.793701171875,0.0,0.0,8.672981493873522e-05,298.53839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.791748046875,0.0,0.0,0.0001174251447082,298.2802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7889099121094,0.0,0.0,0.0005570097710005,286.59619140625,294.1499938964844,299.8159484863281,297.259765625,300.3840026855469,299.8123779296875,287.1032409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011881288373842,2.7864137663868863e-08,0.0011881010141223,-0.0718841329216957,0.0,0.0,0.0,-0.0186261981725692,60.0,23.30390357971192,0.0,-9.624641705840989e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709780,298.6133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.78961181640625,0.0,0.0,0.000111349960207,299.47979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7536315917969,0.0,0.0,0.0001172568954643,298.8818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7897033691406,0.0,0.0,8.660554158268496e-05,298.5378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.78778076171875,0.0,0.0,0.0001172568881884,298.2800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7850036621094,0.0,0.0,0.0005562116857618,286.5945739746094,294.1499938964844,299.8236083984375,297.247802734375,300.37286376953125,299.8194885253906,287.12060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011864233529195,2.766500983852893e-08,0.0011863956460729,-0.0713662505149841,0.0,0.0,0.0,-0.0185274668037891,60.0,23.209688186645508,0.0,-9.597077621492645e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709840,298.6133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.78961181640625,0.0,0.0,0.000111349960207,299.47979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7536315917969,0.0,0.0,0.0001172568954643,298.8818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7897033691406,0.0,0.0,8.660554158268496e-05,298.5378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.78778076171875,0.0,0.0,0.0001172568881884,298.2800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7850036621094,0.0,0.0,0.0005562116857618,286.5945739746094,294.1499938964844,299.8236083984375,297.247802734375,300.37286376953125,299.8194885253906,287.12060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011864233529195,2.766500983852893e-08,0.0011863956460729,-0.0713662505149841,0.0,0.0,0.0,-0.0185274668037891,60.0,23.209688186645508,0.0,-9.597077621492645e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709900,298.6130676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.78759765625,0.0,0.0,0.0001112703830585,299.4795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7518920898437,0.0,0.0,0.0001171730982605,298.8811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7876892089844,0.0,0.0,8.65436450112611e-05,298.5376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7857971191406,0.0,0.0,0.0001171730909845,298.27996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.78302001953125,0.0,0.0,0.000555814243853,286.59375,294.1499938964844,299.8277282714844,297.2418518066406,300.36724853515625,299.8229675292969,287.1292724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011855752673,2.7565834059828376e-08,0.0011855476768687,-0.0711082965135574,0.0,0.0,0.0,-0.0184783022850751,60.0,23.162578582763672,0.0,-9.58336343614974e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709960,298.6127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7856750488281,0.0,0.0,0.0001111876626964,299.4793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7502136230469,0.0,0.0,0.0001170859904959,298.8805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7857666015625,0.0,0.0,8.64793109940365e-05,298.537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.78387451171875,0.0,0.0,0.00011708598322,298.2799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7811279296875,0.0,0.0,0.0005554010858759,286.593017578125,294.1499938964844,299.8320007324219,297.23590087890625,300.3617858886719,299.8267822265625,287.137939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011846937704831,2.74627485197243e-08,0.0011846662964671,-0.0708401650190353,0.0,0.0,0.0,-0.0184271987527608,60.0,23.11484909057617,0.0,-9.569119896468693e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710020,298.6121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.78192138671875,0.0,0.0,0.0001110186203732,299.47900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7470092773437,0.0,0.0,0.0001169079769169,298.87939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7820129394531,0.0,0.0,8.634782716399059e-05,298.5368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7801513671875,0.0,0.0,0.000116907969641,298.27978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7774353027344,0.0,0.0,0.0005545567255467,286.5916748046875,294.1499938964844,299.84088134765625,297.2239990234375,300.35107421875,299.8347473144531,287.1552124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011828944552689,2.7252076151285123e-08,0.0011828672140836,-0.0702921375632286,0.0,0.0,0.0,-0.0183227714151144,60.0,23.0186767578125,0.0,-9.540043066635917e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710080,298.6121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.78192138671875,0.0,0.0,0.0001110186203732,299.47900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7470092773437,0.0,0.0,0.0001169079769169,298.87939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7820129394531,0.0,0.0,8.634782716399059e-05,298.5368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7801513671875,0.0,0.0,0.000116907969641,298.27978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7774353027344,0.0,0.0,0.0005545567255467,286.5916748046875,294.1499938964844,299.84088134765625,297.2239990234375,300.35107421875,299.8347473144531,287.1552124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011828944552689,2.7252076151285123e-08,0.0011828672140836,-0.0702921375632286,0.0,0.0,0.0,-0.0183227714151144,60.0,23.0186767578125,0.0,-9.540043066635917e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710140,298.61163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.77850341796875,0.0,0.0,0.0001108700816985,299.47869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7440490722656,0.0,0.0,0.0001167515583802,298.87823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7785949707031,0.0,0.0,8.623229950899258e-05,298.53643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7767333984375,0.0,0.0,0.0001167515511042,298.2796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7740783691406,0.0,0.0,0.0005538148107007,286.5906982421875,294.1499938964844,299.8500061035156,297.2120056152344,300.3409423828125,299.8433532714844,287.1724853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011813106248155,2.706695845233753e-08,0.0011812836164608,-0.069810539484024,0.0,0.0,0.0,-0.0182309970259666,60.0,22.92439079284668,0.0,-9.51452960862298e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710200,298.61163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.77850341796875,0.0,0.0,0.0001108700816985,299.47869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7440490722656,0.0,0.0,0.0001167515583802,298.87823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7785949707031,0.0,0.0,8.623229950899258e-05,298.53643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7767333984375,0.0,0.0,0.0001167515511042,298.2796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7740783691406,0.0,0.0,0.0005538148107007,286.5906982421875,294.1499938964844,299.8500061035156,297.2120056152344,300.3409423828125,299.8433532714844,287.1724853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011813106248155,2.706695845233753e-08,0.0011812836164608,-0.069810539484024,0.0,0.0,0.0,-0.0182309970259666,60.0,22.92439079284668,0.0,-9.51452960862298e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710260,298.611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7764587402344,0.0,0.0,0.0001107864518417,299.4785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7423095703125,0.0,0.0,0.0001166634974651,298.8775329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.77655029296875,0.0,0.0,8.61672597238794e-05,298.53619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.77471923828125,0.0,0.0,0.0001166634901892,298.2796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7720642089844,0.0,0.0,0.0005533971125259,286.5901184082031,294.1499938964844,299.8554992675781,297.20477294921875,300.3349304199219,299.8485107421875,287.18280029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011804202804341,2.69627431492836e-08,0.0011803933884948,-0.0695393905043602,0.0,0.0,0.0,-0.0181793384253978,60.0,22.868623733520508,0.0,-9.500181619159777e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710320,298.6111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.77520751953125,0.0,0.0,0.000110736786155,299.4784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.74127197265625,0.0,0.0,0.0001166111906059,298.8771057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7752990722656,0.0,0.0,8.612862438894808e-05,298.5360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.77349853515625,0.0,0.0,0.0001166111833299,298.27960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7708740234375,0.0,0.0,0.0005531490314751,286.58990478515625,294.1499938964844,299.859130859375,297.1999206542969,300.3311462402344,299.8519287109375,287.1896667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011798900086432,2.6900840666144177e-08,0.0011798631167039,-0.0693783238530159,0.0,0.0,0.0,-0.0181486438959836,60.0,22.83227157592773,0.0,-9.491663632843485e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710380,298.6106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7721252441406,0.0,0.0,0.0001106200215872,299.47821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7386779785156,0.0,0.0,0.0001164882341981,298.8759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.772216796875,0.0,0.0,8.603780588600785e-05,298.53564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7704162597656,0.0,0.0,0.0001164882269222,298.279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.767822265625,0.0,0.0,0.0005525658489204,286.5893249511719,294.1499938964844,299.8680114746094,297.1876220703125,300.3216552734375,299.8607177734375,287.20684814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011786457616835,2.6755325066574187e-08,0.0011786189861595,-0.0689996853470802,0.0,0.0,0.0,-0.0180765073746442,60.0,22.74214553833008,0.0,-9.47165617048995e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710440,298.6106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7721252441406,0.0,0.0,0.0001106200215872,299.47821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7386779785156,0.0,0.0,0.0001164882341981,298.8759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.772216796875,0.0,0.0,8.603780588600785e-05,298.53564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7704162597656,0.0,0.0,0.0001164882269222,298.279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.767822265625,0.0,0.0,0.0005525658489204,286.5893249511719,294.1499938964844,299.8680114746094,297.1876220703125,300.3216552734375,299.8607177734375,287.20684814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011786457616835,2.6755325066574187e-08,0.0011786189861595,-0.0689996853470802,0.0,0.0,0.0,-0.0180765073746442,60.0,22.74214553833008,0.0,-9.47165617048995e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
