time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17710500,298.6103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.77069091796875,0.0,0.0,0.0001105613191612,299.4781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.73748779296875,0.0,0.0,0.0001164264103863,298.8754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7707824707031,0.0,0.0,8.599214925197884e-05,298.53546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7690124511719,0.0,0.0,0.0001164264103863,298.2795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7664489746094,0.0,0.0,0.0005522725987248,286.58917236328125,294.1499938964844,299.8722839355469,297.181396484375,300.317138671875,299.8649597167969,287.2154235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001178020844236,2.668216403378665e-08,0.0011779941851273,-0.0688093081116676,0.0,0.0,0.0,-0.0180402416735887,60.0,22.69724464416504,0.0,-9.46160483294989e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710560,298.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7695007324219,0.0,0.0,0.0001104963448597,299.47802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7365417480469,0.0,0.0,0.0001163579945568,298.8749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.76959228515625,0.0,0.0,8.594161045039073e-05,298.5353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.767822265625,0.0,0.0,0.0001163579872809,298.27947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7652893066406,0.0,0.0,0.0005519480910152,286.5892944335937,294.1499938964844,299.8764038085937,297.17510986328125,300.3129577636719,299.8686828613281,287.22393798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011773278238251,2.6601190583619427e-08,0.0011773011647164,-0.0685985907912254,0.0,0.0,0.0,-0.0180000960826873,60.0,22.651342391967773,0.0,-9.45048697076345e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710620,298.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.766845703125,0.0,0.0,0.0001103759277611,299.47784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.734375,0.0,0.0,0.0001162311891675,298.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7669372558594,0.0,0.0,8.584796159993857e-05,298.53497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.76519775390625,0.0,0.0,0.0001162311891675,298.2794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7626953125,0.0,0.0,0.0005513466894626,286.5892333984375,294.1499938964844,299.8840637207031,297.1622619628906,300.30419921875,299.8768005371094,287.2409973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001176047604531,2.6451127510540573e-08,0.0011760211782529,-0.0682080537080764,0.0,0.0,0.0,-0.0179257206618785,60.0,22.560943603515625,0.0,-9.429899705537537e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710680,298.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.766845703125,0.0,0.0,0.0001103759277611,299.47784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.734375,0.0,0.0,0.0001162311891675,298.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7669372558594,0.0,0.0,8.584796159993857e-05,298.53497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.76519775390625,0.0,0.0,0.0001162311891675,298.2794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7626953125,0.0,0.0,0.0005513466894626,286.5892333984375,294.1499938964844,299.8840637207031,297.1622619628906,300.30419921875,299.8768005371094,287.2409973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001176047604531,2.6451127510540573e-08,0.0011760211782529,-0.0682080537080764,0.0,0.0,0.0,-0.0179257206618785,60.0,22.560943603515625,0.0,-9.429899705537537e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710740,298.6092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.764404296875,0.0,0.0,0.0001102409078157,299.4776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7323608398437,0.0,0.0,0.0001160890096798,298.872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.76446533203125,0.0,0.0,8.574294042773545e-05,298.53466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.76275634765625,0.0,0.0,0.0001160890024038,298.2794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7602844238281,0.0,0.0,0.0005506722955033,286.58935546875,294.1499938964844,299.8907470703125,297.1490783691406,300.2957458496094,299.8841857910156,287.2580261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011746073141694,2.6282858556214705e-08,0.0011745810043066,-0.0677701011300087,0.0,0.0,0.0,-0.0178422946482896,60.0,22.468250274658203,0.0,-9.40684117267665e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710800,298.6092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.764404296875,0.0,0.0,0.0001102409078157,299.4776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7323608398437,0.0,0.0,0.0001160890096798,298.872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.76446533203125,0.0,0.0,8.574294042773545e-05,298.53466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.76275634765625,0.0,0.0,0.0001160890024038,298.2794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7602844238281,0.0,0.0,0.0005506722955033,286.58935546875,294.1499938964844,299.8907470703125,297.1490783691406,300.2957458496094,299.8841857910156,287.2580261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011746073141694,2.6282858556214705e-08,0.0011745810043066,-0.0677701011300087,0.0,0.0,0.0,-0.0178422946482896,60.0,22.468250274658203,0.0,-9.40684117267665e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710860,298.6088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7621765136719,0.0,0.0,0.0001100918670999,299.4775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7306213378906,0.0,0.0,0.0001159320599981,298.87176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.76226806640625,0.0,0.0,8.562701987102628e-05,298.53436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.76055908203125,0.0,0.0,0.0001159320527222,298.2793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.75811767578125,0.0,0.0,0.0005499278195202,286.5897827148437,294.1499938964844,299.8962097167969,297.13543701171875,300.2876281738281,299.89031982421875,287.2750244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011730187106877,2.6097119132373336e-08,0.0011729925172403,-0.0672866404056549,0.0,0.0,0.0,-0.0177502147853374,60.0,22.3726749420166,0.0,-9.381420795762097e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710920,298.6088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7621765136719,0.0,0.0,0.0001100918670999,299.4775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7306213378906,0.0,0.0,0.0001159320599981,298.87176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.76226806640625,0.0,0.0,8.562701987102628e-05,298.53436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.76055908203125,0.0,0.0,0.0001159320527222,298.2793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.75811767578125,0.0,0.0,0.0005499278195202,286.5897827148437,294.1499938964844,299.8962097167969,297.13543701171875,300.2876281738281,299.89031982421875,287.2750244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011730187106877,2.6097119132373336e-08,0.0011729925172403,-0.0672866404056549,0.0,0.0,0.0,-0.0177502147853374,60.0,22.3726749420166,0.0,-9.381420795762097e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710980,298.6084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7601318359375,0.0,0.0,0.0001099360961234,299.47735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.72900390625,0.0,0.0,0.0001157680235337,298.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7601928710937,0.0,0.0,8.55058606248349e-05,298.5340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.758544921875,0.0,0.0,0.0001157680162577,298.27935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7561340332031,0.0,0.0,0.0005491497577168,286.59039306640625,294.1499938964844,299.90020751953125,297.1213684082031,300.2797241210937,299.8953857421875,287.2919616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011713594431057,2.590299352789316e-08,0.0011713335989043,-0.0667812973260879,0.0,0.0,0.0,-0.0176539830863475,60.0,22.275205612182617,0.0,-9.35488984055155e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711040,298.6084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7601318359375,0.0,0.0,0.0001099360961234,299.47735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.72900390625,0.0,0.0,0.0001157680235337,298.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7601928710937,0.0,0.0,8.55058606248349e-05,298.5340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.758544921875,0.0,0.0,0.0001157680162577,298.27935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7561340332031,0.0,0.0,0.0005491497577168,286.59039306640625,294.1499938964844,299.90020751953125,297.1213684082031,300.2797241210937,299.8953857421875,287.2919616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011713594431057,2.590299352789316e-08,0.0011713335989043,-0.0667812973260879,0.0,0.0,0.0,-0.0176539830863475,60.0,22.275205612182617,0.0,-9.35488984055155e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711100,298.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7592163085937,0.0,0.0,0.0001098565626307,299.4772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.72833251953125,0.0,0.0,0.0001156842699856,298.8702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7593078613281,0.0,0.0,8.544400770915672e-05,298.533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7576599121094,0.0,0.0,0.0001156842627096,298.2793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7552490234375,0.0,0.0,0.0005487525486387,286.5908508300781,294.1499938964844,299.90155029296875,297.1141357421875,300.2759094238281,299.8970031738281,287.3003845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011705099605023,2.5803876368968304e-08,0.0011704842327162,-0.0665232613682746,0.0,0.0,0.0,-0.0176048390567302,60.0,22.22540664672852,0.0,-9.34135897523447e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711160,298.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7583923339844,0.0,0.0,0.000109778236947,299.4771423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.72772216796875,0.0,0.0,0.0001156017897301,298.8697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.75848388671875,0.0,0.0,8.538308611605316e-05,298.5337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7568359375,0.0,0.0,0.0001156017824541,298.279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.75445556640625,0.0,0.0,0.0005483613349497,286.59136962890625,294.1499938964844,299.9024658203125,297.10675048828125,300.2721252441406,299.8981018066406,287.3088073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011696754954755,2.57062673370001e-08,0.0011696497676894,-0.0662691369652748,0.0,0.0,0.0,-0.0175564493983984,60.0,22.175268173217773,0.0,-9.32804269382359e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711220,298.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7571105957031,0.0,0.0,0.000109637643618,299.4768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.72686767578125,0.0,0.0,0.0001154537385446,298.86871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7571716308594,0.0,0.0,8.52737357490696e-05,298.53350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.75555419921875,0.0,0.0,0.0001154537312686,298.2792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.75323486328125,0.0,0.0,0.0005476590595208,286.59283447265625,294.1499938964844,299.9028015136719,297.091552734375,300.2647705078125,299.8976745605469,287.3255310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011681779287755,2.553105993285953e-08,0.00116815243382,-0.0658129528164863,0.0,0.0,0.0,-0.0174695961177349,60.0,22.07576942443848,0.0,-9.304163484102901e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711280,298.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7571105957031,0.0,0.0,0.000109637643618,299.4768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.72686767578125,0.0,0.0,0.0001154537385446,298.86871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7571716308594,0.0,0.0,8.52737357490696e-05,298.53350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.75555419921875,0.0,0.0,0.0001154537312686,298.2792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.75323486328125,0.0,0.0,0.0005476590595208,286.59283447265625,294.1499938964844,299.9028015136719,297.091552734375,300.2647705078125,299.8976745605469,287.3255310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011681779287755,2.553105993285953e-08,0.00116815243382,-0.0658129528164863,0.0,0.0,0.0,-0.0174695961177349,60.0,22.07576942443848,0.0,-9.304163484102901e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711340,298.607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7557373046875,0.0,0.0,0.0001094913677661,299.4766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7259521484375,0.0,0.0,0.0001152997065219,298.8677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7558288574219,0.0,0.0,8.515996887581423e-05,298.5332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7542419433594,0.0,0.0,0.0001152996992459,298.2792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7519226074219,0.0,0.0,0.0005469284951686,286.59423828125,294.1499938964844,299.90093994140625,297.0757141113281,300.2573547363281,299.89813232421875,287.34228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011666199425235,2.534877907578448e-08,0.0011665946803987,-0.0653383061289787,0.0,0.0,0.0,-0.0173792354762554,60.0,21.977354049682617,0.0,-9.27935275285563e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711400,298.607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7557373046875,0.0,0.0,0.0001094913677661,299.4766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7259521484375,0.0,0.0,0.0001152997065219,298.8677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7558288574219,0.0,0.0,8.515996887581423e-05,298.5332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7542419433594,0.0,0.0,0.0001152996992459,298.2792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7519226074219,0.0,0.0,0.0005469284951686,286.59423828125,294.1499938964844,299.90093994140625,297.0757141113281,300.2573547363281,299.89813232421875,287.34228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011666199425235,2.534877907578448e-08,0.0011665946803987,-0.0653383061289787,0.0,0.0,0.0,-0.0173792354762554,60.0,21.977354049682617,0.0,-9.27935275285563e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711460,298.6069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7548828125,0.0,0.0,0.0001093978717108,299.4764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.725341796875,0.0,0.0,0.0001152012482634,298.86700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.75494384765625,0.0,0.0,8.508724567946047e-05,298.53302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7533569335937,0.0,0.0,0.0001152012409875,298.2791442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7510681152344,0.0,0.0,0.0005464614951051,286.59521484375,294.1499938964844,299.8982849121094,297.0645446777344,300.2523193359375,299.8978576660156,287.3536682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001165623543784,2.5232260725260858e-08,0.0011655982816591,-0.065034881234169,0.0,0.0,0.0,-0.0173214729875326,60.0,21.90926742553711,0.0,-9.263510492019122e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711520,298.60675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.75457763671875,0.0,0.0,0.0001093705577659,299.47637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7251892089844,0.0,0.0,0.000115172486403,298.8666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7546691894531,0.0,0.0,8.506599988322705e-05,298.5329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7530822753906,0.0,0.0,0.000115172479127,298.2791442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7508239746094,0.0,0.0,0.0005463250563479,286.5958251953125,294.1499938964844,299.8966064453125,297.0592041015625,300.2499694824219,299.89599609375,287.3589782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011653323890641,2.519822039914743e-08,0.0011653072433546,-0.0649462342262268,0.0,0.0,0.0,-0.0173045974224805,60.0,21.87851333618164,0.0,-9.258884858809324e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711580,298.6063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7536315917969,0.0,0.0,0.0001092773673008,299.4760437011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.72467041015625,0.0,0.0,0.0001150743555626,298.8656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7536926269531,0.0,0.0,8.499352406943217e-05,298.5326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.75213623046875,0.0,0.0,0.0001150743482867,298.279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7499084472656,0.0,0.0,0.0005458596278913,286.59765625,294.1499938964844,299.8895874023437,297.0419311523437,300.2425231933594,299.8910217285156,287.3756103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011643395991995,2.508208574170112e-08,0.00116431445349,-0.0646437853574752,0.0,0.0,0.0,-0.0172470267862081,60.0,21.78193664550781,0.0,-9.243112231160924e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711640,298.6063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7536315917969,0.0,0.0,0.0001092773673008,299.4760437011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.72467041015625,0.0,0.0,0.0001150743555626,298.8656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7536926269531,0.0,0.0,8.499352406943217e-05,298.5326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.75213623046875,0.0,0.0,0.0001150743482867,298.279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7499084472656,0.0,0.0,0.0005458596278913,286.59765625,294.1499938964844,299.8895874023437,297.0419311523437,300.2425231933594,299.8910217285156,287.3756103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011643395991995,2.508208574170112e-08,0.00116431445349,-0.0646437853574752,0.0,0.0,0.0,-0.0172470267862081,60.0,21.78193664550781,0.0,-9.243112231160924e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711700,298.6060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7531433105469,0.0,0.0,0.0001092253733077,299.47589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.724365234375,0.0,0.0,0.0001150195967056,298.8651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7532043457031,0.0,0.0,8.495307702105492e-05,298.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7516784667969,0.0,0.0,0.0001150195894297,298.2790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7494506835937,0.0,0.0,0.0005455999053083,286.5985717773437,294.1499938964844,299.885009765625,297.0329895019531,300.23883056640625,299.8887634277344,287.3839416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011637858115136,2.50172842441998e-08,0.0011637608986347,-0.0644750148057937,0.0,0.0,0.0,-0.0172149036079645,60.0,21.73322105407715,0.0,-9.234317133177684e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711760,298.6058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,0.0001092030579457,299.4757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.72418212890625,0.0,0.0,0.0001149960953625,298.8645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7528076171875,0.0,0.0,8.49357238621451e-05,298.5323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.75128173828125,0.0,0.0,0.0001149960953625,298.2789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.74908447265625,0.0,0.0,0.0005454884376376,286.5995788574219,294.1499938964844,299.8796691894531,297.0238647460937,300.235107421875,299.8846130371094,287.3922119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011635479750111,2.4989473601522163e-08,0.0011635229457169,-0.0644025802612304,0.0,0.0,0.0,-0.0172011163085699,60.0,21.68651580810547,0.0,-9.230544151250797e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711820,298.6054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7521057128906,0.0,0.0,0.0001091853482648,299.4753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7239685058594,0.0,0.0,0.0001149774543591,298.8635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.752197265625,0.0,0.0,8.492195047438145e-05,298.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.75067138671875,0.0,0.0,0.0001149774470832,298.2789001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7485046386719,0.0,0.0,0.0005454000784084,286.6017761230469,294.1499938964844,299.8665466308594,297.00494384765625,300.2274780273437,299.8739318847656,287.40875244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633578687906,2.4967398815078923e-08,0.0011633329559117,-0.0643450915813446,0.0,0.0,0.0,-0.0171901676803827,60.0,21.596147537231445,0.0,-9.227549924162305e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711880,298.6054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7521057128906,0.0,0.0,0.0001091853482648,299.4753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7239685058594,0.0,0.0,0.0001149774543591,298.8635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.752197265625,0.0,0.0,8.492195047438145e-05,298.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.75067138671875,0.0,0.0,0.0001149774470832,298.2789001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7485046386719,0.0,0.0,0.0005454000784084,286.6017761230469,294.1499938964844,299.8665466308594,297.00494384765625,300.2274780273437,299.8739318847656,287.40875244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633578687906,2.4967398815078923e-08,0.0011633329559117,-0.0643450915813446,0.0,0.0,0.0,-0.0171901676803827,60.0,21.596147537231445,0.0,-9.227549924162305e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711940,298.6049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.751708984375,0.0,0.0,0.0001092107850126,299.4748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7239685058594,0.0,0.0,0.0001150042371591,298.8625183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7518005371094,0.0,0.0,8.494173380313441e-05,298.5316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.75030517578125,0.0,0.0,0.0001150042298831,298.27880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7481689453125,0.0,0.0,0.0005455271457321,286.604248046875,294.1499938964844,299.8500061035156,296.9851379394531,300.21954345703125,299.859375,287.4252319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011636294657364,2.4999087244736984e-08,0.0011636044364422,-0.0644276142120361,0.0,0.0,0.0,-0.0172058790922164,60.0,21.510717391967773,0.0,-9.231848707713652e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712000,298.6049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.751708984375,0.0,0.0,0.0001092107850126,299.4748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7239685058594,0.0,0.0,0.0001150042371591,298.8625183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7518005371094,0.0,0.0,8.494173380313441e-05,298.5316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.75030517578125,0.0,0.0,0.0001150042298831,298.27880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7481689453125,0.0,0.0,0.0005455271457321,286.604248046875,294.1499938964844,299.8500061035156,296.9851379394531,300.21954345703125,299.859375,287.4252319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011636294657364,2.4999087244736984e-08,0.0011636044364422,-0.0644276142120361,0.0,0.0,0.0,-0.0172058790922164,60.0,21.510717391967773,0.0,-9.231848707713652e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712060,298.6045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.75152587890625,0.0,0.0,0.0001092719248845,299.4743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7241516113281,0.0,0.0,0.000115068622108,298.8614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7515869140625,0.0,0.0,8.498928946210071e-05,298.5313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7501220703125,0.0,0.0,0.0001150686148321,298.2787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7480163574219,0.0,0.0,0.0005458326195366,286.6069030761719,294.1499938964844,299.830078125,296.96337890625,300.2113342285156,299.84197998046875,287.4416198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001164281507954,2.5075268084151503e-08,0.0011642564786598,-0.0646260306239128,0.0,0.0,0.0,-0.0172436479479074,60.0,21.4287166595459,0.0,-9.242187104518965e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712120,298.6045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.75152587890625,0.0,0.0,0.0001092719248845,299.4743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7241516113281,0.0,0.0,0.000115068622108,298.8614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7515869140625,0.0,0.0,8.498928946210071e-05,298.5313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7501220703125,0.0,0.0,0.0001150686148321,298.2787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7480163574219,0.0,0.0,0.0005458326195366,286.6069030761719,294.1499938964844,299.830078125,296.96337890625,300.2113342285156,299.84197998046875,287.4416198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001164281507954,2.5075268084151503e-08,0.0011642564786598,-0.0646260306239128,0.0,0.0,0.0,-0.0172436479479074,60.0,21.4287166595459,0.0,-9.242187104518965e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712180,298.60406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.75146484375,0.0,0.0,0.0001093802929972,299.473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7244873046875,0.0,0.0,0.0001151827309513,298.8604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.75152587890625,0.0,0.0,8.507357415510342e-05,298.5310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.75006103515625,0.0,0.0,0.0001151827309513,298.2787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7479858398437,0.0,0.0,0.0005463739507831,286.6097412109375,294.1499938964844,299.80712890625,296.9388427734375,300.2028503417969,299.8219909667969,287.4579772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011654357658699,2.521029429658484e-08,0.001165410503745,-0.0649776756763458,0.0,0.0,0.0,-0.0173105839639902,60.0,21.348987579345703,0.0,-9.260525501986194e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712240,298.60406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.75146484375,0.0,0.0,0.0001093802929972,299.473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7244873046875,0.0,0.0,0.0001151827309513,298.8604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.75152587890625,0.0,0.0,8.507357415510342e-05,298.5310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.75006103515625,0.0,0.0,0.0001151827309513,298.2787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7479858398437,0.0,0.0,0.0005463739507831,286.6097412109375,294.1499938964844,299.80712890625,296.9388427734375,300.2028503417969,299.8219909667969,287.4579772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011654357658699,2.521029429658484e-08,0.001165410503745,-0.0649776756763458,0.0,0.0,0.0,-0.0173105839639902,60.0,21.348987579345703,0.0,-9.260525501986194e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712300,298.6038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7514343261719,0.0,0.0,0.0001094372710213,299.4736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.72467041015625,0.0,0.0,0.0001152427357737,298.85992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7514953613281,0.0,0.0,8.511788473697379e-05,298.5308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.75006103515625,0.0,0.0,0.0001152427284978,298.2787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7479858398437,0.0,0.0,0.000546658586245,286.61114501953125,294.1499938964844,299.7945861816406,296.92559814453125,300.1986083984375,299.81201171875,287.4661560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011660420568659,2.5281289950385144e-08,0.0011660167947411,-0.0651625618338584,0.0,0.0,0.0,-0.0173457749187946,60.0,21.309181213378903,0.0,-9.270175382880552e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712360,298.6036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7515563964844,0.0,0.0,0.000109537570097,299.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7249755859375,0.0,0.0,0.0001153483535745,298.8594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7516174316406,0.0,0.0,8.519589755451307e-05,298.5307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.75018310546875,0.0,0.0,0.0001153483462985,298.2787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7481384277344,0.0,0.0,0.0005471596377901,286.6127319335937,294.1499938964844,299.7813415527344,296.9117431640625,300.19403076171875,299.7991638183594,287.4742736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011671099346131,2.5406270864891667e-08,0.0011670845560729,-0.0654880180954933,0.0,0.0,0.0,-0.0174077302217483,60.0,21.271228790283203,0.0,-9.287175117833613e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712420,298.6031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7518310546875,0.0,0.0,0.0001097379354177,299.4726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.72564697265625,0.0,0.0,0.0001155593490693,298.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7518920898437,0.0,0.0,8.535174129065126e-05,298.53033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.75048828125,0.0,0.0,0.0001155593417934,298.2787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7484741210937,0.0,0.0,0.0005481605185195,286.615966796875,294.1499938964844,299.7529296875,296.8822937011719,300.18475341796875,299.7734069824219,287.49053955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011692447587847,2.5655944924096733e-08,0.0011692190309986,-0.0661381185054779,0.0,0.0,0.0,-0.0175315011292696,60.0,21.19524955749512,0.0,-9.321180982624357e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712480,298.6031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7518310546875,0.0,0.0,0.0001097379354177,299.4726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.72564697265625,0.0,0.0,0.0001155593490693,298.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7518920898437,0.0,0.0,8.535174129065126e-05,298.53033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.75048828125,0.0,0.0,0.0001155593417934,298.2787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7484741210937,0.0,0.0,0.0005481605185195,286.615966796875,294.1499938964844,299.7529296875,296.8822937011719,300.18475341796875,299.7734069824219,287.49053955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011692447587847,2.5655944924096733e-08,0.0011692190309986,-0.0661381185054779,0.0,0.0,0.0,-0.0175315011292696,60.0,21.19524955749512,0.0,-9.321180982624357e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712540,298.60260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7522888183594,0.0,0.0,0.0001099730434361,299.47198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7264709472656,0.0,0.0,0.0001158069280791,298.8572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7523498535156,0.0,0.0,8.553460065741092e-05,298.5299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7509460449219,0.0,0.0,0.0001158069280791,298.2786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7489624023437,0.0,0.0,0.0005493350327014,286.6193542480469,294.1499938964844,299.7220764160156,296.85064697265625,300.1750793457031,299.7450256347656,287.5067138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011717493180185,2.594891590490533e-08,0.0011717234738171,-0.0669008493423461,0.0,0.0,0.0,-0.0176767352968454,60.0,21.1203842163086,0.0,-9.361163222365577e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712600,298.60260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7522888183594,0.0,0.0,0.0001099730434361,299.47198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7264709472656,0.0,0.0,0.0001158069280791,298.8572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7523498535156,0.0,0.0,8.553460065741092e-05,298.5299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7509460449219,0.0,0.0,0.0001158069280791,298.2786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7489624023437,0.0,0.0,0.0005493350327014,286.6193542480469,294.1499938964844,299.7220764160156,296.85064697265625,300.1750793457031,299.7450256347656,287.5067138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011717493180185,2.594891590490533e-08,0.0011717234738171,-0.0669008493423461,0.0,0.0,0.0,-0.0176767352968454,60.0,21.1203842163086,0.0,-9.361163222365577e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712660,298.6021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.752685546875,0.0,0.0,0.0001101676098187,299.4714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7271423339844,0.0,0.0,0.0001160118190455,298.8564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,8.568593329982832e-05,298.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7513732910156,0.0,0.0,0.0001160118117695,298.2786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7493896484375,0.0,0.0,0.0005503069260157,286.6220092773437,294.1499938964844,299.6971435546875,296.8252868652344,300.16754150390625,299.7222900390625,287.5190124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011738223256543,2.619136552084457e-08,0.0011737961322069,-0.0675319656729698,0.0,0.0,0.0,-0.0177969262003898,60.0,21.063936233520508,0.0,-9.394315725330672e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712720,298.6020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7528686523437,0.0,0.0,0.0001102353417081,299.47119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7274169921875,0.0,0.0,0.000116083145258,298.85614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7529296875,0.0,0.0,8.573861123295501e-05,298.5294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7515563964844,0.0,0.0,0.000116083137982,298.2786560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7496032714844,0.0,0.0,0.0005506452871486,286.6229248046875,294.1499938964844,299.68902587890625,296.8170471191406,300.1649780273437,299.71435546875,287.5228881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001174543518573,2.6275767339711823e-08,0.0011745173251256,-0.0677516534924507,0.0,0.0,0.0,-0.0178387649357318,60.0,21.045988082885746,0.0,-9.405870571299604e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712780,298.6013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7537841796875,0.0,0.0,0.0001105308838305,299.4701843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.72869873046875,0.0,0.0,0.000116394359793,298.8549499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7538452148437,0.0,0.0,8.596847328590229e-05,298.52886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.75250244140625,0.0,0.0,0.000116394359793,298.2785949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7505798339844,0.0,0.0,0.0005521216080524,286.6268615722656,294.1499938964844,299.6539001464844,296.7817077636719,300.1538391113281,299.6797180175781,287.5389099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001177693135105,2.664404341601312e-08,0.0011776664759963,-0.0687101110816001,0.0,0.0,0.0,-0.018021335825324,60.0,20.970962524414062,0.0,-9.456370264615545e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
