time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17712840,298.6013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7537841796875,0.0,0.0,0.0001105308838305,299.4701843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.72869873046875,0.0,0.0,0.000116394359793,298.8549499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7538452148437,0.0,0.0,8.596847328590229e-05,298.52886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.75250244140625,0.0,0.0,0.000116394359793,298.2785949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7505798339844,0.0,0.0,0.0005521216080524,286.6268615722656,294.1499938964844,299.6539001464844,296.7817077636719,300.1538391113281,299.6797180175781,287.5389099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001177693135105,2.664404341601312e-08,0.0011776664759963,-0.0687101110816001,0.0,0.0,0.0,-0.018021335825324,60.0,20.970962524414062,0.0,-9.456370264615545e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712900,298.6010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.75421142578125,0.0,0.0,0.0001106745476135,299.4696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7293395996094,0.0,0.0,0.0001165456487797,298.8543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7543029785156,0.0,0.0,8.608021744294092e-05,298.5285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7529602050781,0.0,0.0,0.0001165456415037,298.278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.75103759765625,0.0,0.0,0.0005528392503038,286.6287841796875,294.1499938964844,299.6356506347656,296.7634582519531,300.1483459472656,299.6628112792969,287.54693603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011792250443249,2.68230699873584e-08,0.0011791981523856,-0.0691759660840034,0.0,0.0,0.0,-0.0181100908666849,60.0,20.933734893798828,0.0,-9.480968543584822e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712960,298.6006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7547912597656,0.0,0.0,0.0001108270371332,299.4691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7300720214844,0.0,0.0,0.0001167062218883,298.8537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7548522949219,0.0,0.0,8.619881555205211e-05,298.5282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7535400390625,0.0,0.0,0.0001167062146123,298.27850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7516174316406,0.0,0.0,0.0005536009557545,286.6308898925781,294.1499938964844,299.6169738769531,296.74481201171875,300.1424255371094,299.64434814453125,287.554931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011808488052338,2.7013083325755364e-08,0.0011808217968791,-0.0696703717112541,0.0,0.0,0.0,-0.0182042829692363,60.0,20.89524269104004,0.0,-9.507110831918909e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713020,298.59991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7560119628906,0.0,0.0,0.0001111325909732,299.4679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.73162841796875,0.0,0.0,0.0001170279865618,298.8524475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7560729980469,0.0,0.0,8.643647015560418e-05,298.527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7547607421875,0.0,0.0,0.0001170279792859,298.2783508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7528686523437,0.0,0.0,0.0005551272770389,286.6351013183594,294.1499938964844,299.57843017578125,296.7065734863281,300.13037109375,299.6069641113281,287.5708923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011841038940474,2.7393841861567125e-08,0.0011840764200314,-0.0706609264016151,0.0,0.0,0.0,-0.0183930359780788,60.0,20.81739616394043,0.0,-9.559605018694128e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713080,298.59991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7560119628906,0.0,0.0,0.0001111325909732,299.4679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.73162841796875,0.0,0.0,0.0001170279865618,298.8524475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7560729980469,0.0,0.0,8.643647015560418e-05,298.527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7547607421875,0.0,0.0,0.0001170279792859,298.2783508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7528686523437,0.0,0.0,0.0005551272770389,286.6351013183594,294.1499938964844,299.57843017578125,296.7065734863281,300.13037109375,299.6069641113281,287.5708923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011841038940474,2.7393841861567125e-08,0.0011840764200314,-0.0706609264016151,0.0,0.0,0.0,-0.0183930359780788,60.0,20.81739616394043,0.0,-9.559605018694128e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713140,298.59912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7574462890625,0.0,0.0,0.0001114389233407,299.4665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7334289550781,0.0,0.0,0.0001173505734186,298.8511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.75750732421875,0.0,0.0,8.667472866363823e-05,298.52685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7562255859375,0.0,0.0,0.0001173505661427,298.2781677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7543640136719,0.0,0.0,0.0005566575564444,286.6396179199219,294.1499938964844,299.5384521484375,296.6672058105469,300.1174621582031,299.5674133300781,287.5867614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873680632561,2.77755791699974e-08,0.0011873403564095,-0.0716538280248642,0.0,0.0,0.0,-0.0185822769999504,60.0,20.73585319519043,0.0,-9.612378448764505e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713200,298.59912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7574462890625,0.0,0.0,0.0001114389233407,299.4665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7334289550781,0.0,0.0,0.0001173505734186,298.8511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.75750732421875,0.0,0.0,8.667472866363823e-05,298.52685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7562255859375,0.0,0.0,0.0001173505661427,298.2781677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7543640136719,0.0,0.0,0.0005566575564444,286.6396179199219,294.1499938964844,299.5384521484375,296.6672058105469,300.1174621582031,299.5674133300781,287.5867614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873680632561,2.77755791699974e-08,0.0011873403564095,-0.0716538280248642,0.0,0.0,0.0,-0.0185822769999504,60.0,20.73585319519043,0.0,-9.612378448764505e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713260,298.5982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.75897216796875,0.0,0.0,0.0001117424908443,299.4651794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7353210449219,0.0,0.0,0.0001176702353404,298.8497619628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.759033203125,0.0,0.0,8.691083348821849e-05,298.5260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7577819824219,0.0,0.0,0.0001176702353404,298.2779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7559509277344,0.0,0.0,0.0005581739242188,286.64422607421875,294.1499938964844,299.49725341796875,296.6268615722656,300.104248046875,299.5272827148437,287.60260009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011906028958037,2.8153861464375044e-08,0.0011905747232958,-0.072637528181076,0.0,0.0,0.0,-0.0187698062509298,60.0,20.65286636352539,0.0,-9.664817213206336e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713320,298.5982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.75897216796875,0.0,0.0,0.0001117424908443,299.4651794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7353210449219,0.0,0.0,0.0001176702353404,298.8497619628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.759033203125,0.0,0.0,8.691083348821849e-05,298.5260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7577819824219,0.0,0.0,0.0001176702353404,298.2779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7559509277344,0.0,0.0,0.0005581739242188,286.64422607421875,294.1499938964844,299.49725341796875,296.6268615722656,300.104248046875,299.5272827148437,287.60260009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011906028958037,2.8153861464375044e-08,0.0011905747232958,-0.072637528181076,0.0,0.0,0.0,-0.0187698062509298,60.0,20.65286636352539,0.0,-9.664817213206336e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713380,298.597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.76080322265625,0.0,0.0,0.0001120346350944,299.463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.73748779296875,0.0,0.0,0.0001179778846562,298.8483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7608642578125,0.0,0.0,8.713806164450943e-05,298.5252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7596130371094,0.0,0.0,0.0001179778773803,298.2777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7578125,0.0,0.0,0.0005596333066932,286.649169921875,294.1499938964844,299.4550476074219,296.5858154296875,300.0899963378906,299.4853515625,287.61834716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011937151430174,2.8517918693182764e-08,0.0011936866212636,-0.0735840573906898,0.0,0.0,0.0,-0.0189502816647291,60.0,20.565359115600582,0.0,-9.715418514133489e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713440,298.597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.76080322265625,0.0,0.0,0.0001120346350944,299.463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.73748779296875,0.0,0.0,0.0001179778846562,298.8483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7608642578125,0.0,0.0,8.713806164450943e-05,298.5252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7596130371094,0.0,0.0,0.0001179778773803,298.2777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7578125,0.0,0.0,0.0005596333066932,286.649169921875,294.1499938964844,299.4550476074219,296.5858154296875,300.0899963378906,299.4853515625,287.61834716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011937151430174,2.8517918693182764e-08,0.0011936866212636,-0.0735840573906898,0.0,0.0,0.0,-0.0189502816647291,60.0,20.565359115600582,0.0,-9.715418514133489e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713500,298.5969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.76171875,0.0,0.0,0.0001121812019846,299.4628295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.73858642578125,0.0,0.0,0.0001181322222691,298.84765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.76177978515625,0.0,0.0,8.725205407245085e-05,298.5248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7605285644531,0.0,0.0,0.0001181322222691,298.277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7587280273437,0.0,0.0,0.0005603655008599,286.651611328125,294.1499938964844,299.43359375,296.5650939941406,300.0828857421875,299.4644775390625,287.626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011952761560678,2.8700561927053065e-08,0.0011952475178986,-0.0740588381886482,0.0,0.0,0.0,-0.0190408192574977,60.0,20.52166748046875,0.0,-9.740854522988229e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713560,298.59649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7626953125,0.0,0.0,0.0001123241818277,299.4620056152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.73974609375,0.0,0.0,0.000118282790936,298.8469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.76275634765625,0.0,0.0,8.736325980862603e-05,298.5244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.76153564453125,0.0,0.0,0.0001182827836601,298.2774353027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.759765625,0.0,0.0,0.0005610797088593,286.6541748046875,294.1499938964844,299.4119873046875,296.54425048828125,300.075439453125,299.4430847167969,287.63409423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967995669692,2.887873762347226e-08,0.0011967706959694,-0.0745219588279724,0.0,0.0,0.0,-0.0191291477531194,60.0,20.476463317871094,0.0,-9.765700070829553e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713620,298.5955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.76483154296875,0.0,0.0,0.0001126091738115,299.46026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7421875,0.0,0.0,0.0001185828950838,298.84552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7648620605469,0.0,0.0,8.758492185734212e-05,298.5235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.763671875,0.0,0.0,0.0001185828950838,298.277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.76190185546875,0.0,0.0,0.0005625032936222,286.6593933105469,294.1499938964844,299.36834716796875,296.5023193359375,300.06011962890625,299.3998413085937,287.6497497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011998368427157,2.9233875764589363e-08,0.0011998076224699,-0.0754449218511581,0.0,0.0,0.0,-0.0193052068352699,60.0,20.384950637817383,0.0,-9.815316559524945e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713680,298.5955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.76483154296875,0.0,0.0,0.0001126091738115,299.46026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7421875,0.0,0.0,0.0001185828950838,298.84552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7648620605469,0.0,0.0,8.758492185734212e-05,298.5235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.763671875,0.0,0.0,0.0001185828950838,298.277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.76190185546875,0.0,0.0,0.0005625032936222,286.6593933105469,294.1499938964844,299.36834716796875,296.5023193359375,300.06011962890625,299.3998413085937,287.6497497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011998368427157,2.9233875764589363e-08,0.0011998076224699,-0.0754449218511581,0.0,0.0,0.0,-0.0193052068352699,60.0,20.384950637817383,0.0,-9.815316559524945e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713740,298.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7671203613281,0.0,0.0,0.0001128979638451,299.4584655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.74481201171875,0.0,0.0,0.0001188870082842,298.8440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7671813964844,0.0,0.0,8.780953794484958e-05,298.522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7659912109375,0.0,0.0,0.0001188870082842,298.2767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7642517089844,0.0,0.0,0.000563945970498,286.6648254394531,294.1499938964844,299.32427978515625,296.4602966308594,300.0440979003906,299.3560791015625,287.66534423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012029133504256,2.959376033118133e-08,0.0012028837809339,-0.0763800218701362,0.0,0.0,0.0,-0.0194836109876632,60.0,20.293392181396484,0.0,-9.86572388228524e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713800,298.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7671203613281,0.0,0.0,0.0001128979638451,299.4584655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.74481201171875,0.0,0.0,0.0001188870082842,298.8440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7671813964844,0.0,0.0,8.780953794484958e-05,298.522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7659912109375,0.0,0.0,0.0001188870082842,298.2767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7642517089844,0.0,0.0,0.000563945970498,286.6648254394531,294.1499938964844,299.32427978515625,296.4602966308594,300.0440979003906,299.3560791015625,287.66534423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012029133504256,2.959376033118133e-08,0.0012028837809339,-0.0763800218701362,0.0,0.0,0.0,-0.0194836109876632,60.0,20.293392181396484,0.0,-9.86572388228524e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713860,298.5938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7690734863281,0.0,0.0,0.0001131422104663,299.4569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7470397949219,0.0,0.0,0.0001191442133858,298.8428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.76910400390625,0.0,0.0,8.79995059221983e-05,298.52197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7679443359375,0.0,0.0,0.0001191442061099,298.2764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7662353515625,0.0,0.0,0.0005651660030707,286.6694030761719,294.1499938964844,299.2870788574219,296.425048828125,300.0306091308594,299.3193054199219,287.6784362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012055151164531,2.9898128417471526e-08,0.0012054851977154,-0.0771707221865654,0.0,0.0,0.0,-0.0196344926953315,60.0,20.21640968322754,0.0,-9.908456632956589e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713920,298.5937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7695007324219,0.0,0.0,0.0001131922399508,299.45660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7475280761719,0.0,0.0,0.0001191968985949,298.8426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.76953125,0.0,0.0,8.803841774351895e-05,298.5218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.76837158203125,0.0,0.0,0.000119196891319,298.27642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.76666259765625,0.0,0.0,0.0005654159467667,286.6703186035156,294.1499938964844,299.27996826171875,296.4183349609375,300.0278625488281,299.312255859375,287.680908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012060478329658,2.99604749898208e-08,0.0012060179142281,-0.0773326605558395,0.0,0.0,0.0,-0.0196653977036476,60.0,20.20216178894043,0.0,-9.91722117760219e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713980,298.5927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.77227783203125,0.0,0.0,0.0001135248385253,299.45458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7506103515625,0.0,0.0,0.0001195471340906,298.8411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7723388671875,0.0,0.0,8.829710714053363e-05,298.5209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.77117919921875,0.0,0.0,0.0001195471340906,298.2760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7695007324219,0.0,0.0,0.0005670773680321,286.6763000488281,294.1499938964844,299.23565673828125,296.3766784667969,300.0101013183594,299.267822265625,287.6963195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012095924466848,3.0374952331158056e-08,0.0012095620622858,-0.0784091353416442,0.0,0.0,0.0,-0.0198708716779947,60.0,20.114517211914062,0.0,-9.975585868460257e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714040,298.5927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.77227783203125,0.0,0.0,0.0001135248385253,299.45458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7506103515625,0.0,0.0,0.0001195471340906,298.8411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7723388671875,0.0,0.0,8.829710714053363e-05,298.5209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.77117919921875,0.0,0.0,0.0001195471340906,298.2760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7695007324219,0.0,0.0,0.0005670773680321,286.6763000488281,294.1499938964844,299.23565673828125,296.3766784667969,300.0101013183594,299.267822265625,287.6963195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012095924466848,3.0374952331158056e-08,0.0012095620622858,-0.0784091353416442,0.0,0.0,0.0,-0.0198708716779947,60.0,20.114517211914062,0.0,-9.975585868460257e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714100,298.5922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7735900878906,0.0,0.0,0.0001136903520091,299.45361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7521057128906,0.0,0.0,0.0001197214369312,298.84039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7736511230469,0.0,0.0,8.842584065860137e-05,298.5204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7724914550781,0.0,0.0,0.0001197214296553,298.2758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7708435058594,0.0,0.0,0.0005679041496478,286.67919921875,294.1499938964844,299.21356201171875,296.35601806640625,300.0014343261719,299.2455749511719,287.7040710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001211357070133,3.0581215781921856e-08,0.0012113264529034,-0.0789447426795959,0.0,0.0,0.0,-0.0199731290340423,60.0,20.070348739624023,0.0,-1.0004694672716141e-07,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714160,298.5917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.77508544921875,0.0,0.0,0.0001138554071076,299.4525451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7537536621094,0.0,0.0,0.0001198952377308,298.83966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.775146484375,0.0,0.0,8.855421037878841e-05,298.5200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.77398681640625,0.0,0.0,0.0001198952377308,298.2756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7723388671875,0.0,0.0,0.0005687286611646,286.6822814941406,294.1499938964844,299.1915588378906,296.3354797363281,299.99224853515625,299.2234802246094,287.71173095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001213114708662,3.078689658764233e-08,0.001213083975017,-0.0794787779450416,0.0,0.0,0.0,-0.0200750883668661,60.0,20.0273494720459,0.0,-1.0033763686578825e-07,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714220,298.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7779846191406,0.0,0.0,0.0001141910179285,299.45050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7569580078125,0.0,0.0,0.00012024865282,298.8381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7780456542969,0.0,0.0,8.881524263415486e-05,298.5191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.77691650390625,0.0,0.0,0.00012024865282,298.2751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7752685546875,0.0,0.0,0.0005704051582142,286.6883239746094,294.1499938964844,299.1478271484375,296.2950134277344,299.9741516113281,299.17919921875,287.7271423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166916858404,3.120513270005176e-08,0.0012166604865342,-0.0805644690990448,0.0,0.0,0.0,-0.0202824268490076,60.0,19.940168380737305,0.0,-1.009300234500188e-07,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714280,298.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7779846191406,0.0,0.0,0.0001141910179285,299.45050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7569580078125,0.0,0.0,0.00012024865282,298.8381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7780456542969,0.0,0.0,8.881524263415486e-05,298.5191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.77691650390625,0.0,0.0,0.00012024865282,298.2751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7752685546875,0.0,0.0,0.0005704051582142,286.6883239746094,294.1499938964844,299.1478271484375,296.2950134277344,299.9741516113281,299.17919921875,287.7271423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166916858404,3.120513270005176e-08,0.0012166604865342,-0.0805644690990448,0.0,0.0,0.0,-0.0202824268490076,60.0,19.940168380737305,0.0,-1.009300234500188e-07,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714340,298.5898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7813415527344,0.0,0.0,0.0001145027927123,299.44830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7606201171875,0.0,0.0,0.0001205769658554,298.836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7813720703125,0.0,0.0,8.905773574952036e-05,298.5182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7802734375,0.0,0.0,0.0001205769658554,298.27471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7786560058594,0.0,0.0,0.000571962504182,286.69488525390625,294.1499938964844,299.10467529296875,296.2554016113281,299.95458984375,299.1361999511719,287.74237060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012200122000649,3.1593661020679065e-08,0.0012199805350974,-0.0815727934241294,0.0,0.0,0.0,-0.0204750262200832,60.0,19.855899810791016,0.0,-1.0148189488745629e-07,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714400,298.5898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7813415527344,0.0,0.0,0.0001145027927123,299.44830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7606201171875,0.0,0.0,0.0001205769658554,298.836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7813720703125,0.0,0.0,8.905773574952036e-05,298.5182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7802734375,0.0,0.0,0.0001205769658554,298.27471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7786560058594,0.0,0.0,0.000571962504182,286.69488525390625,294.1499938964844,299.10467529296875,296.2554016113281,299.95458984375,299.1361999511719,287.74237060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012200122000649,3.1593661020679065e-08,0.0012199805350974,-0.0815727934241294,0.0,0.0,0.0,-0.0204750262200832,60.0,19.855899810791016,0.0,-1.0148189488745629e-07,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714460,298.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.78466796875,0.0,0.0,0.0001148204319179,299.44610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7642822265625,0.0,0.0,0.0001209114561788,298.8351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.78472900390625,0.0,0.0,8.930479089030996e-05,298.51739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7836303710937,0.0,0.0,0.0001209114561788,298.2742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.78204345703125,0.0,0.0,0.0005735492450185,286.701416015625,294.1499938964844,299.0623474121094,296.2168884277344,299.93511962890625,299.0931701660156,287.7575988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012234008172526,3.1989507931484695e-08,0.0012233688030391,-0.0825998708605766,0.0,0.0,0.0,-0.0206712819635868,60.0,19.77110290527344,0.0,-1.0204570344285457e-07,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714520,298.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.78466796875,0.0,0.0,0.0001148204319179,299.44610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7642822265625,0.0,0.0,0.0001209114561788,298.8351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.78472900390625,0.0,0.0,8.930479089030996e-05,298.51739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7836303710937,0.0,0.0,0.0001209114561788,298.2742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.78204345703125,0.0,0.0,0.0005735492450185,286.701416015625,294.1499938964844,299.0623474121094,296.2168884277344,299.93511962890625,299.0931701660156,287.7575988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012234008172526,3.1989507931484695e-08,0.0012233688030391,-0.0825998708605766,0.0,0.0,0.0,-0.0206712819635868,60.0,19.77110290527344,0.0,-1.0204570344285457e-07,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714580,298.5878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7880859375,0.0,0.0,0.0001151237447629,299.4438781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7680053710937,0.0,0.0,0.0001212308634421,298.8336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.78814697265625,0.0,0.0,8.954069926403463e-05,298.5165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7870483398437,0.0,0.0,0.0001212308634421,298.2738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7854919433594,0.0,0.0,0.000575064390432,286.7080383300781,294.1499938964844,299.0209655761719,296.1796875,299.9153747558594,299.05059814453125,287.7727966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012266309931874,3.2367498903340675e-08,0.0012265986297279,-0.083580382168293,0.0,0.0,0.0,-0.0208586584776639,60.0,19.68632125854492,0.0,-1.0258553828634832e-07,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714640,298.5878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7880859375,0.0,0.0,0.0001151237447629,299.4438781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7680053710937,0.0,0.0,0.0001212308634421,298.8336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.78814697265625,0.0,0.0,8.954069926403463e-05,298.5165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7870483398437,0.0,0.0,0.0001212308634421,298.2738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7854919433594,0.0,0.0,0.000575064390432,286.7080383300781,294.1499938964844,299.0209655761719,296.1796875,299.9153747558594,299.05059814453125,287.7727966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012266309931874,3.2367498903340675e-08,0.0012265986297279,-0.083580382168293,0.0,0.0,0.0,-0.0208586584776639,60.0,19.68632125854492,0.0,-1.0258553828634832e-07,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714700,298.5873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7898864746094,0.0,0.0,0.0001152645927504,299.4427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7699584960937,0.0,0.0,0.0001213791765621,298.8328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7899475097656,0.0,0.0,8.965024608187377e-05,298.5160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.78887939453125,0.0,0.0,0.0001213791765621,298.2735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.787353515625,0.0,0.0,0.0005757679464295,286.7114562988281,294.1499938964844,299.000732421875,296.16162109375,299.9052124023437,299.0300598144531,287.7803649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001228128443472,3.2543017169928135e-08,0.0012280959635972,-0.0840355902910232,0.0,0.0,0.0,-0.0209456514567136,60.0,19.644922256469727,0.0,-1.0283669382715745e-07,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714760,298.5868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7917175292969,0.0,0.0,0.0001154064811998,299.4416198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7719116210937,0.0,0.0,0.0001215285956277,298.8321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.791748046875,0.0,0.0,8.976060780696571e-05,298.515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7906799316406,0.0,0.0,0.0001215285956277,298.2733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7891540527344,0.0,0.0,0.0005764767411164,286.71484375,294.1499938964844,298.9808044433594,296.1439819335937,299.8950500488281,299.00946044921875,287.7879333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012296404456719,3.2719839282435714e-08,0.0012296077329665,-0.0844941437244415,0.0,0.0,0.0,-0.0210333094000816,60.0,19.603103637695312,0.0,-1.03090023628738e-07,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714820,298.5858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7954406738281,0.0,0.0,0.0001156746802735,299.4393615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7759704589844,0.0,0.0,0.0001218110191985,298.83062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7955017089844,0.0,0.0,8.996920223580673e-05,298.5147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7944641113281,0.0,0.0,0.0001218110191985,298.2728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7929382324219,0.0,0.0,0.0005778165068477,286.7218017578125,294.1499938964844,298.9420471191406,296.1099548339844,299.8744201660156,298.9693908691406,287.80303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001232499605976,3.3054071479909914e-08,0.0012324665440246,-0.0853607431054115,0.0,0.0,0.0,-0.0211990065872669,60.0,19.52058982849121,0.0,-1.0356971813507698e-07,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714880,298.5858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7954406738281,0.0,0.0,0.0001156746802735,299.4393615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7759704589844,0.0,0.0,0.0001218110191985,298.83062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7955017089844,0.0,0.0,8.996920223580673e-05,298.5147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7944641113281,0.0,0.0,0.0001218110191985,298.2728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7929382324219,0.0,0.0,0.0005778165068477,286.7218017578125,294.1499938964844,298.9420471191406,296.1099548339844,299.8744201660156,298.9693908691406,287.80303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001232499605976,3.3054071479909914e-08,0.0012324665440246,-0.0853607431054115,0.0,0.0,0.0,-0.0211990065872669,60.0,19.52058982849121,0.0,-1.0356971813507698e-07,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714940,298.5848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7994384765625,0.0,0.0,0.0001159175371867,299.43707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7802429199219,0.0,0.0,0.0001220667618326,298.8291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7994689941406,0.0,0.0,9.015809337142856e-05,298.51397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7984619140625,0.0,0.0,0.0001220667618326,298.2723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7969665527344,0.0,0.0,0.0005790296709164,286.72900390625,294.1499938964844,298.9048767089844,296.077880859375,299.85321044921875,298.9314880371094,287.8180236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012350862380117,3.335672715820692e-08,0.0012350529432296,-0.0861453115940094,0.0,0.0,0.0,-0.021349037066102,60.0,19.440673828125,0.0,-1.040050534584225e-07,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715000,298.5848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7994384765625,0.0,0.0,0.0001159175371867,299.43707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7802429199219,0.0,0.0,0.0001220667618326,298.8291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7994689941406,0.0,0.0,9.015809337142856e-05,298.51397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7984619140625,0.0,0.0,0.0001220667618326,298.2723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7969665527344,0.0,0.0,0.0005790296709164,286.72900390625,294.1499938964844,298.9048767089844,296.077880859375,299.85321044921875,298.9314880371094,287.8180236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012350862380117,3.335672715820692e-08,0.0012350529432296,-0.0861453115940094,0.0,0.0,0.0,-0.021349037066102,60.0,19.440673828125,0.0,-1.040050534584225e-07,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715060,298.5840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8031616210937,0.0,0.0,0.0001161322725238,299.4349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.78424072265625,0.0,0.0,0.0001222928840434,298.8277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.80322265625,0.0,0.0,9.032511297846212e-05,298.51324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8021850585937,0.0,0.0,0.0001222928840434,298.2719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8007202148437,0.0,0.0,0.0005801023216918,286.7356872558594,294.1499938964844,298.87225341796875,296.0502014160156,299.8336181640625,298.8973388671875,287.8318176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012373771751299,3.362433531606257e-08,0.0012373435311019,-0.0868389010429382,0.0,0.0,0.0,-0.0214817151427268,60.0,19.36789321899414,0.0,-1.043907289499657e-07,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715120,298.5839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.80352783203125,0.0,0.0,0.0001161468608188,299.43475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7846374511719,0.0,0.0,0.0001223082508658,298.82763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8035888671875,0.0,0.0,9.033645619638264e-05,298.51318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.80255126953125,0.0,0.0,0.0001223082508658,298.2718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.80108642578125,0.0,0.0,0.0005801751976832,286.736328125,294.1499938964844,298.8695068359375,296.0478820800781,299.83184814453125,298.8947448730469,287.8330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012375324731692,3.364251810467067e-08,0.0012374988291412,-0.0868860259652137,0.0,0.0,0.0,-0.0214907266199588,60.0,19.362022399902344,0.0,-1.0441696218776997e-07,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
