time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17715180,298.5830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8077392578125,0.0,0.0,0.00011635710689,299.43243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.78912353515625,0.0,0.0,0.0001225296437041,298.8261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8077697753906,0.0,0.0,9.04999760678038e-05,298.5123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8067932128906,0.0,0.0,0.0001225296437041,298.2713928222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.80535888671875,0.0,0.0,0.0005812254385091,286.7437438964844,294.1499938964844,298.83612060546875,296.02020263671875,299.81024169921875,298.8594665527344,287.847900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397718382999,3.390452008034117e-08,0.0012397379614412,-0.0875649601221084,0.0,0.0,0.0,-0.0216206070035696,60.0,19.28483963012696,0.0,-1.0479530487828023e-07,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715240,298.5830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8077392578125,0.0,0.0,0.00011635710689,299.43243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.78912353515625,0.0,0.0,0.0001225296437041,298.8261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8077697753906,0.0,0.0,9.04999760678038e-05,298.5123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8067932128906,0.0,0.0,0.0001225296437041,298.2713928222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.80535888671875,0.0,0.0,0.0005812254385091,286.7437438964844,294.1499938964844,298.83612060546875,296.02020263671875,299.81024169921875,298.8594665527344,287.847900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397718382999,3.390452008034117e-08,0.0012397379614412,-0.0875649601221084,0.0,0.0,0.0,-0.0216206070035696,60.0,19.28483963012696,0.0,-1.0479530487828023e-07,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715300,298.5825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8100280761719,0.0,0.0,0.0001164394489023,299.4312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7915344238281,0.0,0.0,0.000122616358567,298.825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.81005859375,0.0,0.0,9.056402632268146e-05,298.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.80908203125,0.0,0.0,0.000122616358567,298.27117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8076477050781,0.0,0.0,0.0005816367920488,286.74761962890625,294.1499938964844,298.8202514648437,296.0072937011719,299.7992248535156,298.8440246582031,287.8553161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012406466994434,3.4007136662239645e-08,0.0012406127061694,-0.0878308415412902,0.0,0.0,0.0,-0.0216714646667242,60.0,19.249237060546875,0.0,-1.049436733069343e-07,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715360,298.58209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.81219482421875,0.0,0.0,0.0001165383509942,299.4300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7938842773437,0.0,0.0,0.0001227205066243,298.8246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.812255859375,0.0,0.0,9.06409477465786e-05,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.811279296875,0.0,0.0,0.0001227205066243,298.2709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8098449707031,0.0,0.0,0.0005821308586746,286.7514038085937,294.1499938964844,298.8049621582031,295.9950256347656,299.7882995605469,298.82720947265625,287.8627319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012417029356583,3.413039095789827e-08,0.0012416688259691,-0.0881501659750938,0.0,0.0,0.0,-0.0217325780540704,60.0,19.21164321899414,0.0,-1.0512201242818264e-07,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715420,298.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8168640136719,0.0,0.0,0.0001166832807939,299.42779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7987976074219,0.0,0.0,0.0001228731271112,298.8232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.81689453125,0.0,0.0,9.075367415789516e-05,298.5107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8159484863281,0.0,0.0,0.0001228731271112,298.2704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8145446777344,0.0,0.0,0.000582854845561,286.75927734375,294.1499938964844,298.77618408203125,295.9725952148437,299.7662048339844,298.7980041503906,287.8774719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432447401806,3.431100381590113e-08,0.001243210514076,-0.0886180624365806,0.0,0.0,0.0,-0.0218221023678779,60.0,19.141902923583984,0.0,-1.0538363426348953e-07,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715480,298.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8168640136719,0.0,0.0,0.0001166832807939,299.42779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7987976074219,0.0,0.0,0.0001228731271112,298.8232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.81689453125,0.0,0.0,9.075367415789516e-05,298.5107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8159484863281,0.0,0.0,0.0001228731271112,298.2704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8145446777344,0.0,0.0,0.000582854845561,286.75927734375,294.1499938964844,298.77618408203125,295.9725952148437,299.7662048339844,298.7980041503906,287.8774719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432447401806,3.431100381590113e-08,0.001243210514076,-0.0886180624365806,0.0,0.0,0.0,-0.0218221023678779,60.0,19.141902923583984,0.0,-1.0538363426348953e-07,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715540,298.580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.82159423828125,0.0,0.0,0.0001168326634797,299.4255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8038330078125,0.0,0.0,0.0001230304333148,298.8218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8216552734375,0.0,0.0,9.086985664907844e-05,298.5099182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8207092285156,0.0,0.0,0.0001230304333148,298.2700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8193054199219,0.0,0.0,0.0005836010677739,286.7672424316406,294.1499938964844,298.75,295.9530639648437,299.7441101074219,298.7704772949219,287.8922119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012448405614122,3.4497166012670284e-08,0.001244806102477,-0.0891002640128135,0.0,0.0,0.0,-0.0219144094735384,60.0,19.076318740844727,0.0,-1.0565361918679629e-07,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715600,298.580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.82159423828125,0.0,0.0,0.0001168326634797,299.4255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8038330078125,0.0,0.0,0.0001230304333148,298.8218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8216552734375,0.0,0.0,9.086985664907844e-05,298.5099182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8207092285156,0.0,0.0,0.0001230304333148,298.2700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8193054199219,0.0,0.0,0.0005836010677739,286.7672424316406,294.1499938964844,298.75,295.9530639648437,299.7441101074219,298.7704772949219,287.8922119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012448405614122,3.4497166012670284e-08,0.001244806102477,-0.0891002640128135,0.0,0.0,0.0,-0.0219144094735384,60.0,19.076318740844727,0.0,-1.0565361918679629e-07,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715660,298.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8264465332031,0.0,0.0,0.0001169571332866,299.42340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8089294433594,0.0,0.0,0.0001231615024153,298.82049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.82647705078125,0.0,0.0,9.096667054109275e-05,298.5091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8255615234375,0.0,0.0,0.0001231615024153,298.2696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8241882324219,0.0,0.0,0.0005842228420078,286.7752685546875,294.1499938964844,298.7276306152344,295.9375915527344,299.72198486328125,298.74481201171875,287.9068603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001246161875315,3.4652277491886714e-08,0.0012461272999644,-0.0895019918680191,0.0,0.0,0.0,-0.021991278976202,60.0,19.014148712158203,0.0,-1.0587884702317753e-07,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715720,298.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8264465332031,0.0,0.0,0.0001169571332866,299.42340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8089294433594,0.0,0.0,0.0001231615024153,298.82049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.82647705078125,0.0,0.0,9.096667054109275e-05,298.5091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8255615234375,0.0,0.0,0.0001231615024153,298.2696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8241882324219,0.0,0.0,0.0005842228420078,286.7752685546875,294.1499938964844,298.7276306152344,295.9375915527344,299.72198486328125,298.74481201171875,287.9068603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001246161875315,3.4652277491886714e-08,0.0012461272999644,-0.0895019918680191,0.0,0.0,0.0,-0.021991278976202,60.0,19.014148712158203,0.0,-1.0587884702317753e-07,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715780,298.5785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8314208984375,0.0,0.0,0.0001171027179225,299.4213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.814208984375,0.0,0.0,0.0001233148068422,298.81915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8314819335937,0.0,0.0,9.107989899348468e-05,298.5083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.83056640625,0.0,0.0,0.0001233148068422,298.2692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8292236328125,0.0,0.0,0.0005849500885233,286.783447265625,294.1499938964844,298.7098693847656,295.9269714355469,299.699951171875,298.72369384765625,287.9215087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001247712993063,3.483370392132201e-08,0.0012476781848818,-0.0899718180298805,0.0,0.0,0.0,-0.0220812167972326,60.0,18.96264839172364,0.0,-1.061425791704096e-07,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715840,298.5785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8314208984375,0.0,0.0,0.0001171027179225,299.4213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.814208984375,0.0,0.0,0.0001233148068422,298.81915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8314819335937,0.0,0.0,9.107989899348468e-05,298.5083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.83056640625,0.0,0.0,0.0001233148068422,298.2692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8292236328125,0.0,0.0,0.0005849500885233,286.783447265625,294.1499938964844,298.7098693847656,295.9269714355469,299.699951171875,298.72369384765625,287.9215087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001247712993063,3.483370392132201e-08,0.0012476781848818,-0.0899718180298805,0.0,0.0,0.0,-0.0220812167972326,60.0,18.96264839172364,0.0,-1.061425791704096e-07,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715900,298.5781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8340148925781,0.0,0.0,0.0001171864787465,299.4204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8169250488281,0.0,0.0,0.0001234030205523,298.8184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8340759277344,0.0,0.0,9.114504791796207e-05,298.5079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8331604003906,0.0,0.0,0.0001234030205523,298.2690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8318176269531,0.0,0.0,0.0005853685433976,286.78765869140625,294.1499938964844,298.70263671875,295.9233703613281,299.68902587890625,298.71600341796875,287.92877197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012486062478274,3.4938089754632535e-08,0.0012485713232308,-0.0902421176433563,0.0,0.0,0.0,-0.0221329685300588,60.0,18.94514846801757,0.0,-1.0629447189103305e-07,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715960,298.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.83660888671875,0.0,0.0,0.0001172698030131,299.4195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.81964111328125,0.0,0.0,0.0001234907686011,298.8178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.836669921875,0.0,0.0,9.12098548724316e-05,298.5075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.83575439453125,0.0,0.0,0.0001234907540492,298.2688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8344421386719,0.0,0.0,0.0005857847863808,286.7918395996094,294.1499938964844,298.6964111328125,295.9208984375,299.6781005859375,298.7081298828125,287.93603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012494948459789,3.5041932022750195e-08,0.001249459804967,-0.0905109867453575,0.0,0.0,0.0,-0.0221844501793384,60.0,18.92731285095215,0.0,-1.0644568249063013e-07,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716020,298.5769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8418884277344,0.0,0.0,0.0001174474673462,299.4178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8251953125,0.0,0.0,0.0001236778480233,298.8165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8419494628906,0.0,0.0,9.134803985944018e-05,298.50689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8410339355469,0.0,0.0,0.0001236778480233,298.2685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8397521972656,0.0,0.0,0.0005866722785867,286.80029296875,294.1499938964844,298.6869506835937,295.9190673828125,299.6564636230469,298.6952209472656,287.9505615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012513858964666,3.526333713921304e-08,0.0012513506226241,-0.0910841897130012,0.0,0.0,0.0,-0.0222941990941762,60.0,18.90017318725586,0.0,-1.067684394229218e-07,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716080,298.5769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8418884277344,0.0,0.0,0.0001174474673462,299.4178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8251953125,0.0,0.0,0.0001236778480233,298.8165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8419494628906,0.0,0.0,9.134803985944018e-05,298.50689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8410339355469,0.0,0.0,0.0001236778480233,298.2685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8397521972656,0.0,0.0,0.0005866722785867,286.80029296875,294.1499938964844,298.6869506835937,295.9190673828125,299.6564636230469,298.6952209472656,287.9505615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012513858964666,3.526333713921304e-08,0.0012513506226241,-0.0910841897130012,0.0,0.0,0.0,-0.0222941990941762,60.0,18.90017318725586,0.0,-1.067684394229218e-07,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716140,298.5762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8474426269531,0.0,0.0,0.000117645067803,299.41656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8309631347656,0.0,0.0,0.0001238859258592,298.8153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.84747314453125,0.0,0.0,9.150172263616696e-05,298.5062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8465881347656,0.0,0.0,0.0001238859258592,298.26837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8453063964844,0.0,0.0,0.0005876593058928,286.8090209960937,294.1499938964844,298.6810913085937,295.9211730957031,299.6353759765625,298.6884155273437,287.9649658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012534916168078,3.5509589935145414e-08,0.0012534561101347,-0.0917216166853904,0.0,0.0,0.0,-0.0224162768572568,60.0,18.89198112487793,0.0,-1.0712798825807113e-07,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716200,298.5762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8474426269531,0.0,0.0,0.000117645067803,299.41656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8309631347656,0.0,0.0,0.0001238859258592,298.8153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.84747314453125,0.0,0.0,9.150172263616696e-05,298.5062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8465881347656,0.0,0.0,0.0001238859258592,298.26837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8453063964844,0.0,0.0,0.0005876593058928,286.8090209960937,294.1499938964844,298.6810913085937,295.9211730957031,299.6353759765625,298.6884155273437,287.9649658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012534916168078,3.5509589935145414e-08,0.0012534561101347,-0.0917216166853904,0.0,0.0,0.0,-0.0224162768572568,60.0,18.89198112487793,0.0,-1.0712798825807113e-07,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716260,298.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8529968261719,0.0,0.0,0.0001178448292193,299.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8367919921875,0.0,0.0,0.0001240962883457,298.8140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.85302734375,0.0,0.0,9.165709343506025e-05,298.50567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8521728515625,0.0,0.0,0.0001240962883457,298.26812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8509216308594,0.0,0.0,0.0005886572180315,286.8177490234375,294.1499938964844,298.6785583496094,295.9269104003906,299.6143798828125,298.68212890625,287.9793701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012556192232295,3.5758546346187365e-08,0.0012555833673104,-0.0923659279942512,0.0,0.0,0.0,-0.0225396864116191,60.0,18.88614654541016,0.0,-1.0749209167215669e-07,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716320,298.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8529968261719,0.0,0.0,0.0001178448292193,299.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8367919921875,0.0,0.0,0.0001240962883457,298.8140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.85302734375,0.0,0.0,9.165709343506025e-05,298.50567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8521728515625,0.0,0.0,0.0001240962883457,298.26812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8509216308594,0.0,0.0,0.0005886572180315,286.8177490234375,294.1499938964844,298.6785583496094,295.9269104003906,299.6143798828125,298.68212890625,287.9793701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012556192232295,3.5758546346187365e-08,0.0012555833673104,-0.0923659279942512,0.0,0.0,0.0,-0.0225396864116191,60.0,18.88614654541016,0.0,-1.0749209167215669e-07,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716380,298.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8587951660156,0.0,0.0,0.0001180598555947,299.4144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.84283447265625,0.0,0.0,0.0001243227161467,298.8129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8588256835937,0.0,0.0,9.182433859677984e-05,298.5051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.85797119140625,0.0,0.0,0.0001243227161467,298.2680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.85675048828125,0.0,0.0,0.0005897313239984,286.82672119140625,294.1499938964844,298.67901611328125,295.9360046386719,299.59405517578125,298.6811828613281,287.99371337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001257910975255,3.602652043355192e-08,0.0012578748865053,-0.0930593386292457,0.0,0.0,0.0,-0.0226725339889526,60.0,18.896345138549805,0.0,-1.0788470206080093e-07,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716440,298.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8587951660156,0.0,0.0,0.0001180598555947,299.4144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.84283447265625,0.0,0.0,0.0001243227161467,298.8129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8588256835937,0.0,0.0,9.182433859677984e-05,298.5051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.85797119140625,0.0,0.0,0.0001243227161467,298.2680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.85675048828125,0.0,0.0,0.0005897313239984,286.82672119140625,294.1499938964844,298.67901611328125,295.9360046386719,299.59405517578125,298.6811828613281,287.99371337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001257910975255,3.602652043355192e-08,0.0012578748865053,-0.0930593386292457,0.0,0.0,0.0,-0.0226725339889526,60.0,18.896345138549805,0.0,-1.0788470206080093e-07,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716500,298.5745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8617553710937,0.0,0.0,0.0001181687039206,299.41412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8459167480469,0.0,0.0,0.0001244373561348,298.8124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8617858886719,0.0,0.0,9.190900163957848e-05,298.50494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8609313964844,0.0,0.0,0.0001244373415829,298.2679748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8597106933594,0.0,0.0,0.0005902750999666,286.8312683105469,294.1499938964844,298.68023681640625,295.94171142578125,299.5841369628906,298.6819152832031,288.0008544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012590712867677,3.616218080537692e-08,0.0012590350816026,-0.0934103205800056,0.0,0.0,0.0,-0.0227397866547107,60.0,18.90613555908203,0.0,-1.080837321865147e-07,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716560,298.5743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.86474609375,0.0,0.0,0.0001182782798423,299.41387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8490295410156,0.0,0.0,0.0001245527382707,298.8118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8647766113281,0.0,0.0,9.199422493111342e-05,298.5047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.86395263671875,0.0,0.0,0.0001245527237188,298.2679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8627319335937,0.0,0.0,0.0005908224266022,286.8358154296875,294.1499938964844,298.6820983886719,295.9481506347656,299.5743408203125,298.68316650390625,288.00799560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001260238699615,3.6298732908335296e-08,0.0012602023780345,-0.0937635749578476,0.0,0.0,0.0,-0.0228074807673692,60.0,18.91757202148437,0.0,-1.0828425445197356e-07,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716620,298.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8708190917969,0.0,0.0,0.000118498908705,299.4134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8553466796875,0.0,0.0,0.0001247850595973,298.81085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.870849609375,0.0,0.0,9.216582111548632e-05,298.5043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8700256347656,0.0,0.0,0.0001247850595973,298.2679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.86883544921875,0.0,0.0,0.0005919245886616,286.8450622558594,294.1499938964844,298.6875,295.9630126953125,299.5550537109375,298.6868896484375,288.022216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012625886593014,3.657369518350606e-08,0.0012625521048903,-0.0944747924804687,0.0,0.0,0.0,-0.0229437835514545,60.0,18.944726943969727,0.0,-1.086885959011852e-07,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716680,298.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8708190917969,0.0,0.0,0.000118498908705,299.4134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8553466796875,0.0,0.0,0.0001247850595973,298.81085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.870849609375,0.0,0.0,9.216582111548632e-05,298.5043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8700256347656,0.0,0.0,0.0001247850595973,298.2679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.86883544921875,0.0,0.0,0.0005919245886616,286.8450622558594,294.1499938964844,298.6875,295.9630126953125,299.5550537109375,298.6868896484375,288.022216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012625886593014,3.657369518350606e-08,0.0012625521048903,-0.0944747924804687,0.0,0.0,0.0,-0.0229437835514545,60.0,18.944726943969727,0.0,-1.086885959011852e-07,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716740,298.5733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8770751953125,0.0,0.0,0.0001187201487482,299.4133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8618469238281,0.0,0.0,0.000125018050312,298.8099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.87713623046875,0.0,0.0,9.233789751306176e-05,298.5040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8763122558594,0.0,0.0,0.0001250180357601,298.2679748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8751220703125,0.0,0.0,0.0005930297193117,286.8544616699219,294.1499938964844,298.69488525390625,295.9803466796875,299.5364990234375,298.6932373046875,288.0364074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012649460695683,3.6849421292117774e-08,0.0012649091659113,-0.0951878502964973,0.0,0.0,0.0,-0.0230804700404405,60.0,18.98061752319336,0.0,-1.0909480607779189e-07,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716800,298.5733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8770751953125,0.0,0.0,0.0001187201487482,299.4133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8618469238281,0.0,0.0,0.000125018050312,298.8099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.87713623046875,0.0,0.0,9.233789751306176e-05,298.5040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8763122558594,0.0,0.0,0.0001250180357601,298.2679748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8751220703125,0.0,0.0,0.0005930297193117,286.8544616699219,294.1499938964844,298.69488525390625,295.9803466796875,299.5364990234375,298.6932373046875,288.0364074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012649460695683,3.6849421292117774e-08,0.0012649091659113,-0.0951878502964973,0.0,0.0,0.0,-0.0230804700404405,60.0,18.98061752319336,0.0,-1.0909480607779189e-07,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716860,298.572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8834533691406,0.0,0.0,0.0001189398535643,299.4133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.86846923828125,0.0,0.0,0.0001252493966603,298.8089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.88348388671875,0.0,0.0,9.250878065358847e-05,298.5038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8826904296875,0.0,0.0,0.0001252493966603,298.2680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.88153076171875,0.0,0.0,0.0005941272247582,286.86395263671875,294.1499938964844,298.70391845703125,295.9997863769531,299.5184020996094,298.700927734375,288.0505676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001267287065275,3.712322893534292e-08,0.0012672499287873,-0.095895804464817,0.0,0.0,0.0,-0.0232162047177553,60.0,19.02113914489746,0.0,-1.094989485750375e-07,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716920,298.572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8834533691406,0.0,0.0,0.0001189398535643,299.4133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.86846923828125,0.0,0.0,0.0001252493966603,298.8089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.88348388671875,0.0,0.0,9.250878065358847e-05,298.5038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8826904296875,0.0,0.0,0.0001252493966603,298.2680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.88153076171875,0.0,0.0,0.0005941272247582,286.86395263671875,294.1499938964844,298.70391845703125,295.9997863769531,299.5184020996094,298.700927734375,288.0505676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001267287065275,3.712322893534292e-08,0.0012672499287873,-0.095895804464817,0.0,0.0,0.0,-0.0232162047177553,60.0,19.02113914489746,0.0,-1.094989485750375e-07,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716980,298.5726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.88995361328125,0.0,0.0,0.0001191546252812,299.41357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.87518310546875,0.0,0.0,0.0001254755770787,298.80810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8899841308594,0.0,0.0,9.267582936445252e-05,298.50360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8891906738281,0.0,0.0,0.0001254755770787,298.2682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8880615234375,0.0,0.0,0.0005952001083642,286.8735656738281,294.1499938964844,298.7142944335937,296.0210876464844,299.5008544921875,298.7101135253906,288.064697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012695755576714,3.739089748933112e-08,0.0012695381883531,-0.0965877547860145,0.0,0.0,0.0,-0.0233488995581865,60.0,19.06683921813965,0.0,-1.0989474930056537e-07,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717040,298.5726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.88995361328125,0.0,0.0,0.0001191546252812,299.41357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.87518310546875,0.0,0.0,0.0001254755770787,298.80810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8899841308594,0.0,0.0,9.267582936445252e-05,298.50360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8891906738281,0.0,0.0,0.0001254755770787,298.2682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8880615234375,0.0,0.0,0.0005952001083642,286.8735656738281,294.1499938964844,298.7142944335937,296.0210876464844,299.5008544921875,298.7101135253906,288.064697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012695755576714,3.739089748933112e-08,0.0012695381883531,-0.0965877547860145,0.0,0.0,0.0,-0.0233488995581865,60.0,19.06683921813965,0.0,-1.0989474930056537e-07,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717100,298.5724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.89324951171875,0.0,0.0,0.0001192583004012,299.41375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.87860107421875,0.0,0.0,0.0001255847455468,298.80767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8932800292969,0.0,0.0,9.275646152673288e-05,298.5035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8925170898437,0.0,0.0,0.0001255847455468,298.268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.891357421875,0.0,0.0,0.0005957179819233,286.87841796875,294.1499938964844,298.7198486328125,296.0323181152344,299.4923400878906,298.7152099609375,288.07177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012706789420917,3.7520102580401726e-08,0.0012706414563581,-0.0969217047095298,0.0,0.0,0.0,-0.0234129428863525,60.0,19.09169006347656,0.0,-1.1008605582674137e-07,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717160,298.57232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.89654541015625,0.0,0.0,0.0001193629941553,299.4139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.88201904296875,0.0,0.0,0.0001256949908565,298.8072814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8965759277344,0.0,0.0,9.283789404435085e-05,298.5034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.89581298828125,0.0,0.0,0.0001256949908565,298.2684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8946838378906,0.0,0.0,0.0005962409777566,286.8832702636719,294.1499938964844,298.72564697265625,296.0438842773437,299.4837951660156,298.7201538085937,288.0788269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012717946665361,3.7650579542969353e-08,0.0012717570643872,-0.0972589179873466,0.0,0.0,0.0,-0.0234776251018047,60.0,19.116044998168945,0.0,-1.1027941582142377e-07,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717220,298.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9032287597656,0.0,0.0,0.0001195602526422,299.4143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.888916015625,0.0,0.0,0.0001259027194464,298.80645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9032592773437,0.0,0.0,9.29913148866035e-05,298.5033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9024963378906,0.0,0.0,0.0001259027194464,298.26861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9013977050781,0.0,0.0,0.0005972263170406,286.89306640625,294.1499938964844,298.7376403808594,296.06793212890625,299.46710205078125,298.73114013671875,288.0928955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012738971272483,3.789642022411499e-08,0.0012738591758534,-0.0978941991925239,0.0,0.0,0.0,-0.023599499836564,60.0,19.167940139770508,0.0,-1.1064419425110829e-07,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717280,298.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9032287597656,0.0,0.0,0.0001195602526422,299.4143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.888916015625,0.0,0.0,0.0001259027194464,298.80645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9032592773437,0.0,0.0,9.29913148866035e-05,298.5033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9024963378906,0.0,0.0,0.0001259027194464,298.26861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9013977050781,0.0,0.0,0.0005972263170406,286.89306640625,294.1499938964844,298.7376403808594,296.06793212890625,299.46710205078125,298.73114013671875,288.0928955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012738971272483,3.789642022411499e-08,0.0012738591758534,-0.0978941991925239,0.0,0.0,0.0,-0.023599499836564,60.0,19.167940139770508,0.0,-1.1064419425110829e-07,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717340,298.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9100646972656,0.0,0.0,0.000119744305266,299.4149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8959655761719,0.0,0.0,0.0001260965364053,298.8056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9100952148437,0.0,0.0,9.313446935266256e-05,298.5032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9093322753906,0.0,0.0,0.0001260965218534,298.2688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9082336425781,0.0,0.0,0.0005981457652524,286.9029846191406,294.1499938964844,298.75,296.0929260253906,299.4510498046875,298.7430419921875,288.1069641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012758580269291,3.8125797630073066e-08,0.0012758199591189,-0.0984868332743644,0.0,0.0,0.0,-0.0237132087349891,60.0,19.22332763671875,0.0,-1.109850984448713e-07,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717400,298.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9100646972656,0.0,0.0,0.000119744305266,299.4149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8959655761719,0.0,0.0,0.0001260965364053,298.8056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9100952148437,0.0,0.0,9.313446935266256e-05,298.5032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9093322753906,0.0,0.0,0.0001260965218534,298.2688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9082336425781,0.0,0.0,0.0005981457652524,286.9029846191406,294.1499938964844,298.75,296.0929260253906,299.4510498046875,298.7430419921875,288.1069641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012758580269291,3.8125797630073066e-08,0.0012758199591189,-0.0984868332743644,0.0,0.0,0.0,-0.0237132087349891,60.0,19.22332763671875,0.0,-1.109850984448713e-07,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717460,298.5716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9169921875,0.0,0.0,0.0001199127218569,299.4156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.90313720703125,0.0,0.0,0.0001262738805962,298.804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.91705322265625,0.0,0.0,9.326545841759072e-05,298.50323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9162902832031,0.0,0.0,0.0001262738805962,298.2691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.91522216796875,0.0,0.0,0.0005989870405755,286.9130249023437,294.1499938964844,298.7623596191406,296.1185302734375,299.43560791015625,298.7552795410156,288.1210021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012776525691151,3.833569550693029e-08,0.0012776141520589,-0.099029041826725,0.0,0.0,0.0,-0.0238172598183155,60.0,19.280363082885746,0.0,-1.1129749566407557e-07,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
