time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17717520,298.5716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9169921875,0.0,0.0,0.0001199127218569,299.4156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.90313720703125,0.0,0.0,0.0001262738805962,298.804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.91705322265625,0.0,0.0,9.326545841759072e-05,298.50323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9162902832031,0.0,0.0,0.0001262738805962,298.2691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.91522216796875,0.0,0.0,0.0005989870405755,286.9130249023437,294.1499938964844,298.7623596191406,296.1185302734375,299.43560791015625,298.7552795410156,288.1210021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012776525691151,3.833569550693029e-08,0.0012776141520589,-0.099029041826725,0.0,0.0,0.0,-0.0238172598183155,60.0,19.280363082885746,0.0,-1.1129749566407557e-07,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717580,298.57147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.924072265625,0.0,0.0,0.0001200630213133,299.41650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9104309082031,0.0,0.0,0.0001264321617782,298.8042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9241027832031,0.0,0.0,9.33823612285778e-05,298.5032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9233703613281,0.0,0.0,0.0001264321472262,298.26953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9223327636719,0.0,0.0,0.0005997378611937,286.92315673828125,294.1499938964844,298.7743530273437,296.1444396972656,299.42071533203125,298.7674255371094,288.135009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012792538618668,3.852300878293136e-08,0.0012792153283953,-0.0995128527283668,0.0,0.0,0.0,-0.0239101182669401,60.0,19.337520599365234,0.0,-1.1157666079952833e-07,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717640,298.57147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.924072265625,0.0,0.0,0.0001200630213133,299.41650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9104309082031,0.0,0.0,0.0001264321617782,298.8042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9241027832031,0.0,0.0,9.33823612285778e-05,298.5032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9233703613281,0.0,0.0,0.0001264321472262,298.26953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9223327636719,0.0,0.0,0.0005997378611937,286.92315673828125,294.1499938964844,298.7743530273437,296.1444396972656,299.42071533203125,298.7674255371094,288.135009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012792538618668,3.852300878293136e-08,0.0012792153283953,-0.0995128527283668,0.0,0.0,0.0,-0.0239101182669401,60.0,19.337520599365234,0.0,-1.1157666079952833e-07,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717700,298.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9276428222656,0.0,0.0,0.0001201309496536,299.4169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.91412353515625,0.0,0.0,0.0001265036844415,298.80389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9277038574219,0.0,0.0,9.343518468085676e-05,298.5032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9269714355469,0.0,0.0,0.0001265036844415,298.26971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9259338378906,0.0,0.0,0.0006000771536491,286.9282531738281,294.1499938964844,298.7801513671875,296.1574401855469,299.4134826660156,298.7733764648437,288.1420288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012799774995073,3.8607662844469814e-08,0.0012799388496205,-0.0997314751148223,0.0,0.0,0.0,-0.0239520817995071,60.0,19.365798950195312,0.0,-1.1170293845452761e-07,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717760,298.5713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9312744140625,0.0,0.0,0.0001201921113533,299.4173889160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9178466796875,0.0,0.0,0.0001265680912183,298.8035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9313049316406,0.0,0.0,9.34827548917383e-05,298.5032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9305725097656,0.0,0.0,0.0001265680912183,298.2698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9295349121094,0.0,0.0,0.0006003826856613,286.9333801269531,294.1499938964844,298.78570556640625,296.1703796386719,299.4063720703125,298.7791442871094,288.1490173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012806291924789,3.86838827637348e-08,0.0012805904261767,-0.0999283120036125,0.0,0.0,0.0,-0.0239898674190044,60.0,19.39352798461914,0.0,-1.118166963465228e-07,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717820,298.5712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9385986328125,0.0,0.0,0.000120295851957,299.4183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9253845214844,0.0,0.0,0.0001266773324459,298.8029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9386291503906,0.0,0.0,9.35634452616796e-05,298.5033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9378967285156,0.0,0.0,0.0001266773324459,298.2702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9368896484375,0.0,0.0,0.000600900966674,286.9437561035156,294.1499938964844,298.79608154296875,296.196044921875,299.392578125,298.7900085449219,288.1629943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012817345559597,3.8813176672647394e-08,0.0012816957896575,-0.1002621725201606,0.0,0.0,0.0,-0.0240539629012346,60.0,19.44692611694336,0.0,-1.1200979344039297e-07,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717880,298.5712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9385986328125,0.0,0.0,0.000120295851957,299.4183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9253845214844,0.0,0.0,0.0001266773324459,298.8029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9386291503906,0.0,0.0,9.35634452616796e-05,298.5033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9378967285156,0.0,0.0,0.0001266773324459,298.2702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9368896484375,0.0,0.0,0.000600900966674,286.9437561035156,294.1499938964844,298.79608154296875,296.196044921875,299.392578125,298.7900085449219,288.1629943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012817345559597,3.8813176672647394e-08,0.0012816957896575,-0.1002621725201606,0.0,0.0,0.0,-0.0240539629012346,60.0,19.44692611694336,0.0,-1.1200979344039297e-07,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717940,298.57110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9460144042969,0.0,0.0,0.00012037257693,299.41925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9330444335937,0.0,0.0,0.0001267581246793,298.8023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9460754394531,0.0,0.0,9.362312266603112e-05,298.5035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.94537353515625,0.0,0.0,0.0001267581246793,298.27069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9443664550781,0.0,0.0,0.0006012842059135,286.9541931152344,294.1499938964844,298.8051147460937,296.2210998535156,299.3793029785156,298.7996520996094,288.1769714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012825523735955,3.890879085588495e-08,0.0012825133744627,-0.1005090549588203,0.0,0.0,0.0,-0.0241013634949922,60.0,19.49649238586425,0.0,-1.121527049008364e-07,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718000,298.57110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9460144042969,0.0,0.0,0.00012037257693,299.41925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9330444335937,0.0,0.0,0.0001267581246793,298.8023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9460754394531,0.0,0.0,9.362312266603112e-05,298.5035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.94537353515625,0.0,0.0,0.0001267581246793,298.27069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9443664550781,0.0,0.0,0.0006012842059135,286.9541931152344,294.1499938964844,298.8051147460937,296.2210998535156,299.3793029785156,298.7996520996094,288.1769714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012825523735955,3.890879085588495e-08,0.0012825133744627,-0.1005090549588203,0.0,0.0,0.0,-0.0241013634949922,60.0,19.49649238586425,0.0,-1.121527049008364e-07,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718060,298.571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9535827636719,0.0,0.0,0.0001204220970976,299.4201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9407958984375,0.0,0.0,0.0001268102787435,298.8017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.95361328125,0.0,0.0,9.3661634309683e-05,298.5036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.95294189453125,0.0,0.0,0.0001268102787435,298.2711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9519348144531,0.0,0.0,0.0006015315884724,286.9647521972656,294.1499938964844,298.8125,296.2452697753906,299.3664855957031,298.8079528808594,288.1909484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012830802006646,3.897050149248572e-08,0.0012830412015318,-0.1006683781743049,0.0,0.0,0.0,-0.0241319555789232,60.0,19.54158401489257,0.0,-1.1224499019135693e-07,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718120,298.571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9535827636719,0.0,0.0,0.0001204220970976,299.4201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9407958984375,0.0,0.0,0.0001268102787435,298.8017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.95361328125,0.0,0.0,9.3661634309683e-05,298.5036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.95294189453125,0.0,0.0,0.0001268102787435,298.2711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9519348144531,0.0,0.0,0.0006015315884724,286.9647521972656,294.1499938964844,298.8125,296.2452697753906,299.3664855957031,298.8079528808594,288.1909484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012830802006646,3.897050149248572e-08,0.0012830412015318,-0.1006683781743049,0.0,0.0,0.0,-0.0241319555789232,60.0,19.54158401489257,0.0,-1.1224499019135693e-07,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718180,298.5710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9612731933594,0.0,0.0,0.0001204365980811,299.42095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9486694335937,0.0,0.0,0.0001268255437025,298.80126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9613037109375,0.0,0.0,9.367291204398498e-05,298.5037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.96063232421875,0.0,0.0,0.0001268255437025,298.2715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.95965576171875,0.0,0.0,0.0006016040570102,286.97540283203125,294.1499938964844,298.8179016113281,296.2682189941406,299.3540954589844,298.8143310546875,288.20489501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012832344509661,3.898855993611505e-08,0.0012831954518333,-0.1007150113582611,0.0,0.0,0.0,-0.0241409093141555,60.0,19.579965591430664,0.0,-1.1227200502617053e-07,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718240,298.5710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9612731933594,0.0,0.0,0.0001204365980811,299.42095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9486694335937,0.0,0.0,0.0001268255437025,298.80126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9613037109375,0.0,0.0,9.367291204398498e-05,298.5037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.96063232421875,0.0,0.0,0.0001268255437025,298.2715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.95965576171875,0.0,0.0,0.0006016040570102,286.97540283203125,294.1499938964844,298.8179016113281,296.2682189941406,299.3540954589844,298.8143310546875,288.20489501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012832344509661,3.898855993611505e-08,0.0012831954518333,-0.1007150113582611,0.0,0.0,0.0,-0.0241409093141555,60.0,19.579965591430664,0.0,-1.1227200502617053e-07,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718300,298.57098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.96514892578125,0.0,0.0,0.0001204344152938,299.4213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.95263671875,0.0,0.0,0.0001268232444999,298.8009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9651794433594,0.0,0.0,9.367121674586087e-05,298.5038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9645080566406,0.0,0.0,0.0001268232444999,298.271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9635314941406,0.0,0.0,0.0006015931721776,286.98077392578125,294.1499938964844,298.8197631835937,296.2791442871094,299.3480529785156,298.81689453125,288.2118835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012832110514864,3.898583855743709e-08,0.0012831720523536,-0.1007079780101776,0.0,0.0,0.0,-0.0241395588964223,60.0,19.5970458984375,0.0,-1.1226793361629461e-07,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718360,298.57098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9690246582031,0.0,0.0,0.0001204203799716,299.4217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9566650390625,0.0,0.0,0.000126808474306,298.8007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.96905517578125,0.0,0.0,9.36603028094396e-05,298.50390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9684143066406,0.0,0.0,0.0001268084597541,298.2719421386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9674377441406,0.0,0.0,0.0006015230901539,286.98614501953125,294.1499938964844,298.82098388671875,296.2896728515625,299.3420715332031,298.8188171386719,288.2188415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012830613413825,3.8968341442569e-08,0.001283022458665,-0.1006627976894378,0.0,0.0,0.0,-0.0241308826953172,60.0,19.61185073852539,0.0,-1.1224175722190921e-07,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718420,298.57098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9769287109375,0.0,0.0,0.0001203626670758,299.42236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9647216796875,0.0,0.0,0.0001267476909561,298.8002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9769592285156,0.0,0.0,9.36154174269177e-05,298.5040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9762878417969,0.0,0.0,0.0001267476909561,298.2723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.975341796875,0.0,0.0,0.000601234845817,286.9969787597656,294.1499938964844,298.8214416503906,296.3092956542969,299.330322265625,298.8206481933594,288.2328186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012824465520679,3.8896402543286974e-08,0.0012824076693505,-0.1004770696163177,0.0,0.0,0.0,-0.0240952223539352,60.0,19.63431167602539,0.0,-1.1213418105171513e-07,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718480,298.57098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9769287109375,0.0,0.0,0.0001203626670758,299.42236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9647216796875,0.0,0.0,0.0001267476909561,298.8002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9769592285156,0.0,0.0,9.36154174269177e-05,298.5040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9762878417969,0.0,0.0,0.0001267476909561,298.2723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.975341796875,0.0,0.0,0.000601234845817,286.9969787597656,294.1499938964844,298.8214416503906,296.3092956542969,299.330322265625,298.8206481933594,288.2328186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012824465520679,3.8896402543286974e-08,0.0012824076693505,-0.1004770696163177,0.0,0.0,0.0,-0.0240952223539352,60.0,19.63431167602539,0.0,-1.1213418105171513e-07,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718540,298.5710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9848937988281,0.0,0.0,0.0001202657949761,299.4228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.972900390625,0.0,0.0,0.0001266456820303,298.7997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.98492431640625,0.0,0.0,9.354006760986522e-05,298.50421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9842834472656,0.0,0.0,0.0001266456820303,298.2727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9833679199219,0.0,0.0,0.0006007509655319,287.00787353515625,294.1499938964844,298.81890869140625,296.3267822265625,299.31884765625,298.81964111328125,288.24676513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012814148794859,3.8775656463485575e-08,0.0012813761131837,-0.1001652926206588,0.0,0.0,0.0,-0.0240353681147098,60.0,19.64668083190918,0.0,-1.1195373872396885e-07,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718600,298.5710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9848937988281,0.0,0.0,0.0001202657949761,299.4228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.972900390625,0.0,0.0,0.0001266456820303,298.7997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.98492431640625,0.0,0.0,9.354006760986522e-05,298.50421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9842834472656,0.0,0.0,0.0001266456820303,298.2727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9833679199219,0.0,0.0,0.0006007509655319,287.00787353515625,294.1499938964844,298.81890869140625,296.3267822265625,299.31884765625,298.81964111328125,288.24676513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012814148794859,3.8775656463485575e-08,0.0012813761131837,-0.1001652926206588,0.0,0.0,0.0,-0.0240353681147098,60.0,19.64668083190918,0.0,-1.1195373872396885e-07,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718660,298.5710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.99298095703125,0.0,0.0,0.0001201269260491,299.4231872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9811706542969,0.0,0.0,0.0001264994498342,298.7992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9930114746094,0.0,0.0,9.343206329504028e-05,298.5043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.99237060546875,0.0,0.0,0.0001264994498342,298.27313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9914855957031,0.0,0.0,0.0006000573048368,287.0188293457031,294.1499938964844,298.81304931640625,296.3418273925781,299.3074951171875,298.81561279296875,288.2607116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012799353571608,3.8602571805768093e-08,0.001279896707274,-0.0997183248400688,0.0,0.0,0.0,-0.0239495672285556,60.0,19.64815330505371,0.0,-1.1169534275268242e-07,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718720,298.5710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.99298095703125,0.0,0.0,0.0001201269260491,299.4231872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9811706542969,0.0,0.0,0.0001264994498342,298.7992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9930114746094,0.0,0.0,9.343206329504028e-05,298.5043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.99237060546875,0.0,0.0,0.0001264994498342,298.27313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9914855957031,0.0,0.0,0.0006000573048368,287.0188293457031,294.1499938964844,298.81304931640625,296.3418273925781,299.3074951171875,298.81561279296875,288.2607116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012799353571608,3.8602571805768093e-08,0.001279896707274,-0.0997183248400688,0.0,0.0,0.0,-0.0239495672285556,60.0,19.64815330505371,0.0,-1.1169534275268242e-07,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718780,298.571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.00115966796875,0.0,0.0,0.0001199420075863,299.4233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9895324707031,0.0,0.0,0.0001263047161046,298.7987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0011901855469,0.0,0.0,9.32882321649231e-05,298.5045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.00054931640625,0.0,0.0,0.0001263047161046,298.2734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9996643066406,0.0,0.0,0.0005991336656734,287.02984619140625,294.1499938964844,298.8035888671875,296.3541259765625,299.29620361328125,298.8081359863281,288.274658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012779650278389,3.837208950585591e-08,0.001277926727198,-0.0991230532526969,0.0,0.0,0.0,-0.0238353107124567,60.0,19.63706970214844,0.0,-1.1135171007481405e-07,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718840,298.571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.00115966796875,0.0,0.0,0.0001199420075863,299.4233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9895324707031,0.0,0.0,0.0001263047161046,298.7987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0011901855469,0.0,0.0,9.32882321649231e-05,298.5045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.00054931640625,0.0,0.0,0.0001263047161046,298.2734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9996643066406,0.0,0.0,0.0005991336656734,287.02984619140625,294.1499938964844,298.8035888671875,296.3541259765625,299.29620361328125,298.8081359863281,288.274658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012779650278389,3.837208950585591e-08,0.001277926727198,-0.0991230532526969,0.0,0.0,0.0,-0.0238353107124567,60.0,19.63706970214844,0.0,-1.1135171007481405e-07,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718900,298.571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0052795410156,0.0,0.0,0.0001198336540255,299.42340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9937438964844,0.0,0.0,0.0001261906145373,298.79852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0053100585937,0.0,0.0,9.320395474787802e-05,298.504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0046691894531,0.0,0.0,0.0001261906145373,298.27362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0037841796875,0.0,0.0,0.0005985923926346,287.035400390625,294.1499938964844,298.79736328125,296.359130859375,299.29058837890625,298.8031311035156,288.2816467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012768101878464,3.823703664807e-08,0.0012767720036208,-0.0987741947174072,0.0,0.0,0.0,-0.0237683579325675,60.0,19.626861572265625,0.0,-1.111506051643119e-07,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718960,298.571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0093994140625,0.0,0.0,0.0001197111050714,299.4233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9979858398437,0.0,0.0,0.000126061568153,298.7982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0094299316406,0.0,0.0,9.31086397031322e-05,298.5047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0088195800781,0.0,0.0,0.000126061568153,298.2737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0079345703125,0.0,0.0,0.0005979802226647,287.0409545898437,294.1499938964844,298.7901306152344,296.36334228515625,299.2849426269531,298.7970886230469,288.28863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012755044735968,3.808429482887733e-08,0.0012754664057865,-0.0983796119689941,0.0,0.0,0.0,-0.0236926414072513,60.0,19.612911224365234,0.0,-1.1092337359741581e-07,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719020,298.5710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0177307128906,0.0,0.0,0.0001194253054563,299.4231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0064697265625,0.0,0.0,0.0001257606054423,298.7976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.01776123046875,0.0,0.0,9.288635919801892e-05,298.5048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0171813964844,0.0,0.0,0.0001257606054423,298.2740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.01629638671875,0.0,0.0,0.0005965526797808,287.0520935058594,294.1499938964844,298.7723693847656,296.36920166015625,299.2735595703125,298.7816772460937,288.3025817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012724595144391,3.772809265001342e-08,0.0012724217958748,-0.0974592342972755,0.0,0.0,0.0,-0.0235160626471042,60.0,19.5728816986084,0.0,-1.1039436742521502e-07,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719080,298.5710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0177307128906,0.0,0.0,0.0001194253054563,299.4231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0064697265625,0.0,0.0,0.0001257606054423,298.7976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.01776123046875,0.0,0.0,9.288635919801892e-05,298.5048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0171813964844,0.0,0.0,0.0001257606054423,298.2740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.01629638671875,0.0,0.0,0.0005965526797808,287.0520935058594,294.1499938964844,298.7723693847656,296.36920166015625,299.2735595703125,298.7816772460937,288.3025817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012724595144391,3.772809265001342e-08,0.0012724217958748,-0.0974592342972755,0.0,0.0,0.0,-0.0235160626471042,60.0,19.5728816986084,0.0,-1.1039436742521502e-07,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719140,298.5709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0261535644531,0.0,0.0,0.0001190890179714,299.422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0150756835937,0.0,0.0,0.0001254064845852,298.797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.02618408203125,0.0,0.0,9.262479579774664e-05,298.5050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.02557373046875,0.0,0.0,0.0001254064845852,298.27423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.02471923828125,0.0,0.0,0.0005948728648945,287.0632629394531,294.1499938964844,298.75,296.3713684082031,299.2619934082031,298.7618408203125,288.3165588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012688770657405,3.7308961253756934e-08,0.0012688396964222,-0.0963759496808052,0.0,0.0,0.0,-0.0233082901686429,60.0,19.516855239868164,0.0,-1.0977350939356256e-07,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719200,298.5709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0261535644531,0.0,0.0,0.0001190890179714,299.422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0150756835937,0.0,0.0,0.0001254064845852,298.797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.02618408203125,0.0,0.0,9.262479579774664e-05,298.5050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.02557373046875,0.0,0.0,0.0001254064845852,298.27423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.02471923828125,0.0,0.0,0.0005948728648945,287.0632629394531,294.1499938964844,298.75,296.3713684082031,299.2619934082031,298.7618408203125,288.3165588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012688770657405,3.7308961253756934e-08,0.0012688396964222,-0.0963759496808052,0.0,0.0,0.0,-0.0233082901686429,60.0,19.516855239868164,0.0,-1.0977350939356256e-07,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719260,298.5707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0346069335937,0.0,0.0,0.0001186951994895,299.4217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0237121582031,0.0,0.0,0.0001249917695531,298.79644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0346374511719,0.0,0.0,9.231849253410472e-05,298.50506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0340576171875,0.0,0.0,0.0001249917695531,298.2743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0332336425781,0.0,0.0,0.0005929056787863,287.0744934082031,294.1499938964844,298.7201232910156,296.3678283691406,299.2500915527344,298.7359924316406,288.3305053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012646808754652,3.6818125437321214e-08,0.0012646440882235,-0.0951069220900535,0.0,0.0,0.0,-0.0230649691075086,60.0,19.441425323486328,0.0,-1.0904866343253161e-07,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719320,298.5707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0346069335937,0.0,0.0,0.0001186951994895,299.4217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0237121582031,0.0,0.0,0.0001249917695531,298.79644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0346374511719,0.0,0.0,9.231849253410472e-05,298.50506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0340576171875,0.0,0.0,0.0001249917695531,298.2743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0332336425781,0.0,0.0,0.0005929056787863,287.0744934082031,294.1499938964844,298.7201232910156,296.3678283691406,299.2500915527344,298.7359924316406,288.3305053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012646808754652,3.6818125437321214e-08,0.0012646440882235,-0.0951069220900535,0.0,0.0,0.0,-0.0230649691075086,60.0,19.441425323486328,0.0,-1.0904866343253161e-07,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719380,298.570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.04315185546875,0.0,0.0,0.0001182455525849,299.4205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.03240966796875,0.0,0.0,0.0001245182647835,298.79571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0431823730469,0.0,0.0,9.19687663554214e-05,298.50506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0426025390625,0.0,0.0,0.0001245182647835,298.2744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0417785644531,0.0,0.0,0.0005906596197746,287.0857238769531,294.1499938964844,298.6805725097656,296.35711669921875,299.2376708984375,298.7020568847656,288.344482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012598902685567,3.625772748705458e-08,0.0012598539469763,-0.0936575010418891,0.0,0.0,0.0,-0.0227871648967266,60.0,19.3432731628418,0.0,-1.0822402174426317e-07,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719440,298.570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.04315185546875,0.0,0.0,0.0001182455525849,299.4205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.03240966796875,0.0,0.0,0.0001245182647835,298.79571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0431823730469,0.0,0.0,9.19687663554214e-05,298.50506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0426025390625,0.0,0.0,0.0001245182647835,298.2744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0417785644531,0.0,0.0,0.0005906596197746,287.0857238769531,294.1499938964844,298.6805725097656,296.35711669921875,299.2376708984375,298.7020568847656,288.344482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012598902685567,3.625772748705458e-08,0.0012598539469763,-0.0936575010418891,0.0,0.0,0.0,-0.0227871648967266,60.0,19.3432731628418,0.0,-1.0822402174426317e-07,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719500,298.5704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.04742431640625,0.0,0.0,0.0001180013277917,299.4197692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0367736816406,0.0,0.0,0.0001242610887857,298.7953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0474548339844,0.0,0.0,9.177882020594552e-05,298.5050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0469055175781,0.0,0.0,0.0001242610887857,298.2744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.04608154296875,0.0,0.0,0.0005894397036172,287.09136962890625,294.1499938964844,298.6573791503906,296.3492431640625,299.2312316894531,298.68194580078125,288.3514709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012572875712066,3.5953348742623354e-08,0.0012572515988722,-0.0928700119256973,0.0,0.0,0.0,-0.0226362720131874,60.0,19.285493850708008,0.0,-1.0777742431855589e-07,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719560,298.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0517272949219,0.0,0.0,0.0001177410595118,299.4188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0411682128906,0.0,0.0,0.0001239870180143,298.794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0517578125,0.0,0.0,9.15763812372461e-05,298.5049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0512084960937,0.0,0.0,0.0001239870034623,298.2744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0503845214844,0.0,0.0,0.000588139577303,287.09698486328125,294.1499938964844,298.63201904296875,296.3397521972656,299.2245788574219,298.6595764160156,288.35845947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012545144418254,3.5628968220180475e-08,0.0012544788187369,-0.0920305848121643,0.0,0.0,0.0,-0.0224754679948091,60.0,19.221445083618164,0.0,-1.0730250465940117e-07,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719620,298.56982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.06036376953125,0.0,0.0,0.0001171661715488,299.41656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0499572753906,0.0,0.0,0.0001233816292369,298.79400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0603942871094,0.0,0.0,9.112925181398168e-05,298.5047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0598449707031,0.0,0.0,0.0001233816292369,298.2742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0590515136719,0.0,0.0,0.0005852679605595,287.1082458496094,294.1499938964844,298.5751647949219,296.31622314453125,299.2104187011719,298.6073303222656,288.3724060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012483893660828,3.491249245257677e-08,0.0012483545579016,-0.090175837278366,0.0,0.0,0.0,-0.022120289504528,60.0,19.07144546508789,0.0,-1.0625721102996977e-07,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719680,298.56982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.06036376953125,0.0,0.0,0.0001171661715488,299.41656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0499572753906,0.0,0.0,0.0001233816292369,298.79400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0603942871094,0.0,0.0,9.112925181398168e-05,298.5047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0598449707031,0.0,0.0,0.0001233816292369,298.2742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0590515136719,0.0,0.0,0.0005852679605595,287.1082458496094,294.1499938964844,298.5751647949219,296.31622314453125,299.2104187011719,298.6073303222656,288.3724060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012483893660828,3.491249245257677e-08,0.0012483545579016,-0.090175837278366,0.0,0.0,0.0,-0.022120289504528,60.0,19.07144546508789,0.0,-1.0625721102996977e-07,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719740,298.5693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.06903076171875,0.0,0.0,0.000116550916573,299.4138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0588073730469,0.0,0.0,0.0001227337343152,298.7929992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0690612792969,0.0,0.0,9.065071935765444e-05,298.5045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0685119628906,0.0,0.0,0.0001227337343152,298.2740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0677185058594,0.0,0.0,0.000582194654271,287.1195373535156,294.1499938964844,298.5107421875,296.2870178222656,299.1954650878906,298.5493469238281,288.3863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012418340193107,3.4145710259281266e-08,0.0012417997932061,-0.0881898552179336,0.0,0.0,0.0,-0.0217401720583438,60.0,18.90461540222168,0.0,-1.0514418846696573e-07,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719800,298.5693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.06903076171875,0.0,0.0,0.000116550916573,299.4138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0588073730469,0.0,0.0,0.0001227337343152,298.7929992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0690612792969,0.0,0.0,9.065071935765444e-05,298.5045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0685119628906,0.0,0.0,0.0001227337343152,298.2740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0677185058594,0.0,0.0,0.000582194654271,287.1195373535156,294.1499938964844,298.5107421875,296.2870178222656,299.1954650878906,298.5493469238281,288.3863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012418340193107,3.4145710259281266e-08,0.0012417997932061,-0.0881898552179336,0.0,0.0,0.0,-0.0217401720583438,60.0,18.90461540222168,0.0,-1.0514418846696573e-07,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
