time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17719860,298.5686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0777587890625,0.0,0.0,0.0001158507584477,299.4105529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0676574707031,0.0,0.0,0.0001219964324263,298.7918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0777587890625,0.0,0.0,9.01061503100209e-05,298.5041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0772399902344,0.0,0.0,0.0001219964324263,298.2736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0764465332031,0.0,0.0,0.000578697246965,287.1307983398437,294.1499938964844,298.4393615722656,296.25262451171875,299.1792907714844,298.4833068847656,288.4002990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012343743583187,3.3273128252631074e-08,0.0012343410635367,-0.0859286189079284,0.0,0.0,0.0,-0.0213076099753379,60.0,18.7120304107666,0.0,-1.038847088352668e-07,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719920,298.5686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0777587890625,0.0,0.0,0.0001158507584477,299.4105529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0676574707031,0.0,0.0,0.0001219964324263,298.7918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0777587890625,0.0,0.0,9.01061503100209e-05,298.5041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0772399902344,0.0,0.0,0.0001219964324263,298.2736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0764465332031,0.0,0.0,0.000578697246965,287.1307983398437,294.1499938964844,298.4393615722656,296.25262451171875,299.1792907714844,298.4833068847656,288.4002990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012343743583187,3.3273128252631074e-08,0.0012343410635367,-0.0859286189079284,0.0,0.0,0.0,-0.0213076099753379,60.0,18.7120304107666,0.0,-1.038847088352668e-07,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719980,298.5679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0864562988281,0.0,0.0,0.0001150844909716,299.4068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0765380859375,0.0,0.0,0.000121189514175,298.7906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.08648681640625,0.0,0.0,8.95101620699279e-05,298.5036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0859680175781,0.0,0.0,0.000121189514175,298.273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.085205078125,0.0,0.0,0.000574869569391,287.1420593261719,294.1499938964844,298.3617858886719,296.21356201171875,299.1621398925781,298.41180419921875,288.4142150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012262108502909,3.231816947391053e-08,0.0012261784868314,-0.0834524258971214,0.0,0.0,0.0,-0.0208342093974351,60.0,18.50069999694824,0.0,-1.025150027089694e-07,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720040,298.5679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0864562988281,0.0,0.0,0.0001150844909716,299.4068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0765380859375,0.0,0.0,0.000121189514175,298.7906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.08648681640625,0.0,0.0,8.95101620699279e-05,298.5036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0859680175781,0.0,0.0,0.000121189514175,298.273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.085205078125,0.0,0.0,0.000574869569391,287.1420593261719,294.1499938964844,298.3617858886719,296.21356201171875,299.1621398925781,298.41180419921875,288.4142150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012262108502909,3.231816947391053e-08,0.0012261784868314,-0.0834524258971214,0.0,0.0,0.0,-0.0208342093974351,60.0,18.50069999694824,0.0,-1.025150027089694e-07,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720100,298.56756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0908508300781,0.0,0.0,0.000114648923045,299.4049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0809631347656,0.0,0.0,0.000120730845083,298.7900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0908508300781,0.0,0.0,8.917139348341152e-05,298.5033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.09033203125,0.0,0.0,0.000120730845083,298.2729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0895690917969,0.0,0.0,0.0005726938834413,287.1476745605469,294.1499938964844,298.32086181640625,296.1924133300781,299.15301513671875,298.37359619140625,288.421142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012215690221637,3.17753503509266e-08,0.0012215373571962,-0.082044243812561,0.0,0.0,0.0,-0.0205651149153709,60.0,18.384780883789062,0.0,-1.0174048270528149e-07,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720160,298.5671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.09521484375,0.0,0.0,0.000114137204946,299.40283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0854187011719,0.0,0.0,0.0001201919803861,298.7893981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0952453613281,0.0,0.0,8.877338405000046e-05,298.5030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0946960449219,0.0,0.0,0.0001201919731101,298.27264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0939636230469,0.0,0.0,0.00057013775222,287.1532897949219,294.1499938964844,298.2786560058594,296.1703186035156,299.1435852050781,298.3341979980469,288.4281005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012161171762272,3.1137631140154554e-08,0.001216085976921,-0.0803892612457275,0.0,0.0,0.0,-0.0202489774674177,60.0,18.260082244873047,0.0,-1.0083429202722985e-07,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720220,298.5662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1039123535156,0.0,0.0,0.0001127864888985,299.39849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0942687988281,0.0,0.0,0.0001187696107081,298.7880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1039428710937,0.0,0.0,8.772283035796136e-05,298.5024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1034240722656,0.0,0.0,0.0001187696107081,298.2720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1026916503906,0.0,0.0,0.0005633906694129,287.1644592285156,294.1499938964844,298.1907043457031,296.1233825683594,299.1238708496094,298.2524719238281,288.44195556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012017276603728,2.9454367833636752e-08,0.0012016982072964,-0.0760178491473198,0.0,0.0,0.0,-0.0194145385175943,60.0,17.974788665771484,0.0,-9.846183957051836e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720280,298.5662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1039123535156,0.0,0.0,0.0001127864888985,299.39849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0942687988281,0.0,0.0,0.0001187696107081,298.7880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1039428710937,0.0,0.0,8.772283035796136e-05,298.5024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1034240722656,0.0,0.0,0.0001187696107081,298.2720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1026916503906,0.0,0.0,0.0005633906694129,287.1644592285156,294.1499938964844,298.1907043457031,296.1233825683594,299.1238708496094,298.2524719238281,288.44195556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012017276603728,2.9454367833636752e-08,0.0012016982072964,-0.0760178491473198,0.0,0.0,0.0,-0.0194145385175943,60.0,17.974788665771484,0.0,-9.846183957051836e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720340,298.5653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1125793457031,0.0,0.0,0.0001110570738092,299.3939514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.10308837890625,0.0,0.0,0.0001169484530691,298.78662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.11260986328125,0.0,0.0,8.637772407382727e-05,298.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120910644531,0.0,0.0,0.0001169484457932,298.2714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1113586425781,0.0,0.0,0.0005547518958337,287.1755065917969,294.1499938964844,298.0985717773437,296.0732421875,299.1029663085937,298.1676330566406,288.4557800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011833015596494,2.7299215332732284e-08,0.0011832742020487,-0.0704147666692733,0.0,0.0,0.0,-0.0183461606502532,60.0,17.635910034179688,0.0,-9.546544532668125e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720400,298.5653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1125793457031,0.0,0.0,0.0001110570738092,299.3939514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.10308837890625,0.0,0.0,0.0001169484530691,298.78662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.11260986328125,0.0,0.0,8.637772407382727e-05,298.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1120910644531,0.0,0.0,0.0001169484457932,298.2714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1113586425781,0.0,0.0,0.0005547518958337,287.1755065917969,294.1499938964844,298.0985717773437,296.0732421875,299.1029663085937,298.1676330566406,288.4557800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011833015596494,2.7299215332732284e-08,0.0011832742020487,-0.0704147666692733,0.0,0.0,0.0,-0.0183461606502532,60.0,17.635910034179688,0.0,-9.546544532668125e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720460,298.5644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.12115478515625,0.0,0.0,0.000109013322799,299.3891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1117858886719,0.0,0.0,0.0001147962902905,298.78521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1211853027344,0.0,0.0,8.478814561385661e-05,298.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1206970214844,0.0,0.0,0.0001147962830145,298.2709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1199645996094,0.0,0.0,0.0005445430288091,287.1864013671875,294.1499938964844,298.0030212402344,296.0204772949219,299.0809020996094,298.0809020996094,288.4695739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011615274706855,2.4752431215802065e-08,0.0011615026742219,-0.0637851655483245,0.0,0.0,0.0,-0.0170836374163627,60.0,17.24695587158203,0.0,-9.198413408739725e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720520,298.5644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.12115478515625,0.0,0.0,0.000109013322799,299.3891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1117858886719,0.0,0.0,0.0001147962902905,298.78521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1211853027344,0.0,0.0,8.478814561385661e-05,298.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1206970214844,0.0,0.0,0.0001147962830145,298.2709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1199645996094,0.0,0.0,0.0005445430288091,287.1864013671875,294.1499938964844,298.0030212402344,296.0204772949219,299.0809020996094,298.0809020996094,288.4695739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011615274706855,2.4752431215802065e-08,0.0011615026742219,-0.0637851655483245,0.0,0.0,0.0,-0.0170836374163627,60.0,17.24695587158203,0.0,-9.198413408739725e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720580,298.5634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.129638671875,0.0,0.0,0.000106839928776,299.38427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1203918457031,0.0,0.0,0.0001125076014432,298.7837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.129638671875,0.0,0.0,8.309772965731099e-05,298.5000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.129150390625,0.0,0.0,0.0001125075941672,298.2704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1284484863281,0.0,0.0,0.0005336864851415,287.1971435546875,294.1499938964844,297.9046936035156,295.9655456542969,299.0576477050781,297.9931945800781,288.4832763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011383695527911,2.2044170933099853e-08,0.0011383474338799,-0.0567261911928653,0.0,0.0,0.0,-0.0157410521060228,60.0,16.82512092590332,0.0,-8.835292675257733e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720640,298.5634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.129638671875,0.0,0.0,0.000106839928776,299.38427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1203918457031,0.0,0.0,0.0001125076014432,298.7837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.129638671875,0.0,0.0,8.309772965731099e-05,298.5000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.129150390625,0.0,0.0,0.0001125075941672,298.2704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1284484863281,0.0,0.0,0.0005336864851415,287.1971435546875,294.1499938964844,297.9046936035156,295.9655456542969,299.0576477050781,297.9931945800781,288.4832763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011383695527911,2.2044170933099853e-08,0.0011383474338799,-0.0567261911928653,0.0,0.0,0.0,-0.0157410521060228,60.0,16.82512092590332,0.0,-8.835292675257733e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720700,298.5629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1338195800781,0.0,0.0,0.0001057476401911,299.3818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1246643066406,0.0,0.0,0.0001113573598559,298.782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.13385009765625,0.0,0.0,8.224816701840609e-05,298.4995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.13336181640625,0.0,0.0,0.0001113573598559,298.2701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.13262939453125,0.0,0.0,0.0005282302736304,287.2024230957031,294.1499938964844,297.8547058105469,295.9374084472656,299.045654296875,297.94921875,288.4901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011267313966527,2.0683101453755626e-08,0.0011267107911407,-0.0531754083931446,0.0,0.0,0.0,-0.0150663182139396,60.0,16.608430862426758,0.0,-8.65555875861901e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720760,298.5624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1379699707031,0.0,0.0,0.0001046991746989,299.3793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1288757324219,0.0,0.0,0.0001102532842196,298.78179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.13800048828125,0.0,0.0,8.143269951688126e-05,298.4990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.13751220703125,0.0,0.0,0.0001102532842196,298.2699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1368103027344,0.0,0.0,0.0005229930393397,287.2076721191406,294.1499938964844,297.80426025390625,295.9089660644531,299.0333557128906,297.90533447265625,288.4969177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011155601823702,1.9376669158077675e-08,0.0011155408574268,-0.0497653074562549,0.0,0.0,0.0,-0.014418669976294,60.0,16.392187118530273,0.0,-8.484774127737182e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720820,298.56134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.146240234375,0.0,0.0,0.0001027639445965,299.3742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.13726806640625,0.0,0.0,0.0001082153903553,298.7787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1462707519531,0.0,0.0,7.992751488927752e-05,298.4979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1457824707031,0.0,0.0,0.0001082153903553,298.2694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.14508056640625,0.0,0.0,0.0005133261438459,287.21807861328125,294.1499938964844,297.7024841308594,295.8512878417969,299.008056640625,297.81793212890625,288.5104675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094939536415,1.6965323368367535e-08,0.001094922539778,-0.0434667281806468,0.0,0.0,0.0,-0.013223267160356,60.0,15.970630645751951,0.0,-8.174012577910619e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720880,298.56134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.146240234375,0.0,0.0,0.0001027639445965,299.3742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.13726806640625,0.0,0.0,0.0001082153903553,298.7787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1462707519531,0.0,0.0,7.992751488927752e-05,298.4979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1457824707031,0.0,0.0,0.0001082153903553,298.2694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.14508056640625,0.0,0.0,0.0005133261438459,287.21807861328125,294.1499938964844,297.7024841308594,295.8512878417969,299.008056640625,297.81793212890625,288.5104675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094939536415,1.6965323368367535e-08,0.001094922539778,-0.0434667281806468,0.0,0.0,0.0,-0.013223267160356,60.0,15.970630645751951,0.0,-8.174012577910619e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720940,298.5601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1544189453125,0.0,0.0,0.0001010888445307,299.36920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.14556884765625,0.0,0.0,0.0001064514290192,298.7749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1544494628906,0.0,0.0,7.862466009100899e-05,298.4967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1539611816406,0.0,0.0,0.0001064514290192,298.2689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1532897949219,0.0,0.0,0.0005049587343819,287.2283630371094,294.1499938964844,297.6000061035156,295.7929992675781,298.9817199707031,297.7313842773437,288.5239562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010770909721031,1.4878161813669522e-08,0.0010770761873573,-0.0380108021199703,0.0,0.0,0.0,-0.0121885752305388,60.0,15.573700904846191,0.0,-7.90970418051984e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721000,298.5601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1544189453125,0.0,0.0,0.0001010888445307,299.36920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.14556884765625,0.0,0.0,0.0001064514290192,298.7749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1544494628906,0.0,0.0,7.862466009100899e-05,298.4967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1539611816406,0.0,0.0,0.0001064514290192,298.2689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1532897949219,0.0,0.0,0.0005049587343819,287.2283630371094,294.1499938964844,297.6000061035156,295.7929992675781,298.9817199707031,297.7313842773437,288.5239562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010770909721031,1.4878161813669522e-08,0.0010770761873573,-0.0380108021199703,0.0,0.0,0.0,-0.0121885752305388,60.0,15.573700904846191,0.0,-7.90970418051984e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721060,298.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1625366210937,0.0,0.0,9.97452953015454e-05,299.3641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.15380859375,0.0,0.0,0.0001050366045092,298.7708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1625671386719,0.0,0.0,7.757967250654474e-05,298.4955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.162109375,0.0,0.0,0.0001050366045092,298.2683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1614074707031,0.0,0.0,0.0004982474492862,287.2384948730469,294.1499938964844,297.4975280761719,295.73468017578125,298.9543151855469,297.64532470703125,288.5373229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627740994095,1.32041355627166e-08,0.0010627608280628,-0.0336323902010917,0.0,0.0,0.0,-0.0113586839288473,60.0,15.213433265686035,0.0,-7.700849380398722e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721120,298.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1625366210937,0.0,0.0,9.97452953015454e-05,299.3641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.15380859375,0.0,0.0,0.0001050366045092,298.7708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1625671386719,0.0,0.0,7.757967250654474e-05,298.4955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.162109375,0.0,0.0,0.0001050366045092,298.2683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1614074707031,0.0,0.0,0.0004982474492862,287.2384948730469,294.1499938964844,297.4975280761719,295.73468017578125,298.9543151855469,297.64532470703125,288.5373229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627740994095,1.32041355627166e-08,0.0010627608280628,-0.0336323902010917,0.0,0.0,0.0,-0.0113586839288473,60.0,15.213433265686035,0.0,-7.700849380398722e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721180,298.5575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1706237792969,0.0,0.0,9.87140738288872e-05,299.3591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1619873046875,0.0,0.0,0.0001039506823872,298.7666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.170654296875,0.0,0.0,7.677761459490284e-05,298.4941711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.170166015625,0.0,0.0,0.0001039506751112,298.2676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1695251464844,0.0,0.0,0.000493096304126,287.24859619140625,294.1499938964844,297.3957214355469,295.6768493652344,298.9257507324219,297.5597229003906,288.55059814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517862392589,1.1919288667172624e-08,0.0010517743648961,-0.0302705727517604,0.0,0.0,0.0,-0.0107217309996485,60.0,14.893243789672852,0.0,-7.542441693431101e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721240,298.5575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1706237792969,0.0,0.0,9.87140738288872e-05,299.3591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1619873046875,0.0,0.0,0.0001039506823872,298.7666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.170654296875,0.0,0.0,7.677761459490284e-05,298.4941711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.170166015625,0.0,0.0,0.0001039506751112,298.2676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1695251464844,0.0,0.0,0.000493096304126,287.24859619140625,294.1499938964844,297.3957214355469,295.6768493652344,298.9257507324219,297.5597229003906,288.55059814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517862392589,1.1919288667172624e-08,0.0010517743648961,-0.0302705727517604,0.0,0.0,0.0,-0.0107217309996485,60.0,14.893243789672852,0.0,-7.542441693431101e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721300,298.556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1746520996094,0.0,0.0,9.830201452132314e-05,299.356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.16607666015625,0.0,0.0,0.000103516758827,298.7644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1746826171875,0.0,0.0,7.645712321391329e-05,298.4934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1742248535156,0.0,0.0,0.000103516758827,298.2673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1735534667969,0.0,0.0,0.0004910379648208,287.25360107421875,294.1499938964844,297.3453063964844,295.64825439453125,298.9110717773437,297.5169982910156,288.55718994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010473959846422,1.1405886013449162e-08,0.0010473845759406,-0.028926957398653,0.0,0.0,0.0,-0.0104672163724899,60.0,14.747447967529297,0.0,-7.479604846594158e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721360,298.5561828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1786804199219,0.0,0.0,9.795501682674512e-05,299.354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.170166015625,0.0,0.0,0.0001031513602356,298.76239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1787109375,0.0,0.0,7.6187243394088e-05,298.4927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1782531738281,0.0,0.0,0.0001031513602356,298.2669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1775817871094,0.0,0.0,0.0004893047153018,287.2586364746094,294.1499938964844,297.2953186035156,295.6199951171875,298.8960876464844,297.4742431640625,288.5637512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436985176056,1.0973557174054348e-08,0.0010436875745654,-0.02779539860785,0.0,0.0,0.0,-0.0102528911083936,60.0,14.61122989654541,0.0,-7.42689394428453e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721420,298.5546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1867370605469,0.0,0.0,9.74082067841664e-05,299.3494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1783447265625,0.0,0.0,0.00010257554095,298.7582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.186767578125,0.0,0.0,7.576194184366614e-05,298.4911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1863098144531,0.0,0.0,0.00010257554095,298.2661437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1856689453125,0.0,0.0,0.0004865732626058,287.2686462402344,294.1499938964844,297.1969909667969,295.56475830078125,298.8653259277344,297.38873291015625,288.5767822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378709994256,1.0292271035439173e-08,0.0010378607548773,-0.02601202391088,0.0,0.0,0.0,-0.009915143251419,60.0,14.362299919128418,0.0,-7.344208086124129e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721480,298.5546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1867370605469,0.0,0.0,9.74082067841664e-05,299.3494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1783447265625,0.0,0.0,0.00010257554095,298.7582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.186767578125,0.0,0.0,7.576194184366614e-05,298.4911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1863098144531,0.0,0.0,0.00010257554095,298.2661437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1856689453125,0.0,0.0,0.0004865732626058,287.2686462402344,294.1499938964844,297.1969909667969,295.56475830078125,298.8653259277344,297.38873291015625,288.5767822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378709994256,1.0292271035439173e-08,0.0010378607548773,-0.02601202391088,0.0,0.0,0.0,-0.009915143251419,60.0,14.362299919128418,0.0,-7.344208086124129e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721540,298.5531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.19482421875,0.0,0.0,9.700666851131244e-05,299.3448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1865234375,0.0,0.0,0.0001021526986733,298.7541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1948547363281,0.0,0.0,7.544963591499254e-05,298.4895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.19439697265625,0.0,0.0,0.0001021526986733,298.2652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1937561035156,0.0,0.0,0.0004845675139222,287.27862548828125,294.1499938964844,297.1014099121094,295.5115966796875,298.83355712890625,297.3033142089844,288.58966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335915721952,9.791983224261004e-09,0.0010335817933082,-0.0247022826224565,0.0,0.0,0.0,-0.0096671236678957,60.0,14.140109062194824,0.0,-7.283784242417823e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721600,298.5531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.19482421875,0.0,0.0,9.700666851131244e-05,299.3448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1865234375,0.0,0.0,0.0001021526986733,298.7541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1948547363281,0.0,0.0,7.544963591499254e-05,298.4895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.19439697265625,0.0,0.0,0.0001021526986733,298.2652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1937561035156,0.0,0.0,0.0004845675139222,287.27862548828125,294.1499938964844,297.1014099121094,295.5115966796875,298.83355712890625,297.3033142089844,288.58966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335915721952,9.791983224261004e-09,0.0010335817933082,-0.0247022826224565,0.0,0.0,0.0,-0.0096671236678957,60.0,14.140109062194824,0.0,-7.283784242417823e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721660,298.551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.20294189453125,0.0,0.0,9.671230509411544e-05,299.3404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1947326660156,0.0,0.0,0.000101842721051,298.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.20294189453125,0.0,0.0,7.522068335674703e-05,298.48785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2025146484375,0.0,0.0,0.000101842721051,298.2643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2018737792969,0.0,0.0,0.000483097101096,287.28863525390625,294.1499938964844,297.0093078613281,295.46112060546875,298.8006286621094,297.2185974121094,288.6024169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010304558090865,9.425236591198429e-09,0.0010304463794454,-0.0237420685589313,0.0,0.0,0.0,-0.0094853146001696,60.0,13.943106651306152,0.0,-7.23964674875788e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721720,298.551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.20294189453125,0.0,0.0,9.671230509411544e-05,299.3404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1947326660156,0.0,0.0,0.000101842721051,298.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.20294189453125,0.0,0.0,7.522068335674703e-05,298.48785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2025146484375,0.0,0.0,0.000101842721051,298.2643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2018737792969,0.0,0.0,0.000483097101096,287.28863525390625,294.1499938964844,297.0093078613281,295.46112060546875,298.8006286621094,297.2185974121094,288.6024169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010304558090865,9.425236591198429e-09,0.0010304463794454,-0.0237420685589313,0.0,0.0,0.0,-0.0094853146001696,60.0,13.943106651306152,0.0,-7.23964674875788e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721780,298.5498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2110595703125,0.0,0.0,9.647693514125422e-05,299.336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2029724121094,0.0,0.0,0.0001015948582789,298.7464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2110900878906,0.0,0.0,7.503762026317418e-05,298.4861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2106628417969,0.0,0.0,0.0001015948582789,298.2634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.21002197265625,0.0,0.0,0.0004819213936571,287.29864501953125,294.1499938964844,296.9213562011719,295.4138488769531,298.766845703125,297.134765625,288.6150207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279476409778,9.131987610544456e-09,0.0010279385605826,-0.0229742377996444,0.0,0.0,0.0,-0.0093399370089173,60.0,13.762044906616213,0.0,-7.204451435427472e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721840,298.5498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2110595703125,0.0,0.0,9.647693514125422e-05,299.336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2029724121094,0.0,0.0,0.0001015948582789,298.7464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2110900878906,0.0,0.0,7.503762026317418e-05,298.4861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2106628417969,0.0,0.0,0.0001015948582789,298.2634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.21002197265625,0.0,0.0,0.0004819213936571,287.29864501953125,294.1499938964844,296.9213562011719,295.4138488769531,298.766845703125,297.134765625,288.6150207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279476409778,9.131987610544456e-09,0.0010279385605826,-0.0229742377996444,0.0,0.0,0.0,-0.0093399370089173,60.0,13.762044906616213,0.0,-7.204451435427472e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721900,298.54901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.21514892578125,0.0,0.0,9.638395567890257e-05,299.33416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.20709228515625,0.0,0.0,0.0001014969529933,298.7445678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2151794433594,0.0,0.0,7.496529724448919e-05,298.4852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2147216796875,0.0,0.0,0.0001014969457173,298.26300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.214111328125,0.0,0.0,0.0004814569547306,287.3036499023437,294.1499938964844,296.879150390625,295.3916015625,298.7496032714844,297.093505859375,288.62127685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269575286656,9.016146940155068e-09,0.0010269484482705,-0.0226709153503179,0.0,0.0,0.0,-0.0092825125902891,60.0,13.678400993347168,0.0,-7.19057240416987e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721960,298.54815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.21923828125,0.0,0.0,9.630397835280746e-05,299.33221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.21124267578125,0.0,0.0,0.0001014127337839,298.7427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.21923828125,0.0,0.0,7.490309508284554e-05,298.4843444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.21881103515625,0.0,0.0,0.0001014127337839,298.2625427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2182006835937,0.0,0.0,0.0004810574755538,287.3086853027344,294.1499938964844,296.8382263183594,295.370361328125,298.732177734375,297.052734375,288.6274719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010261053685098,8.916508420497848e-09,0.0010260965209454,-0.02241001278162,0.0,0.0,0.0,-0.0092331180348992,60.0,13.598677635192873,0.0,-7.178644523264667e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722020,298.54644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2274169921875,0.0,0.0,9.617891191737726e-05,299.3284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.21954345703125,0.0,0.0,0.0001012810316751,298.73907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2274475097656,0.0,0.0,7.480582280550152e-05,298.4825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2270202636719,0.0,0.0,0.0001012810316751,298.2615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2264099121094,0.0,0.0,0.000480432761833,287.3187255859375,294.1499938964844,296.7606201171875,295.33123779296875,298.69683837890625,296.97283935546875,288.6398010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024771714583,8.760690839437757e-09,0.0010247629834339,-0.0220019966363906,0.0,0.0,0.0,-0.00915586668998,60.0,13.45000457763672,0.0,-7.16001196110483e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722080,298.54644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2274169921875,0.0,0.0,9.617891191737726e-05,299.3284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.21954345703125,0.0,0.0,0.0001012810316751,298.73907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2274475097656,0.0,0.0,7.480582280550152e-05,298.4825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2270202636719,0.0,0.0,0.0001012810316751,298.2615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2264099121094,0.0,0.0,0.000480432761833,287.3187255859375,294.1499938964844,296.7606201171875,295.33123779296875,298.69683837890625,296.97283935546875,288.6398010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024771714583,8.760690839437757e-09,0.0010247629834339,-0.0220019966363906,0.0,0.0,0.0,-0.00915586668998,60.0,13.45000457763672,0.0,-7.16001196110483e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722140,298.54473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.23565673828125,0.0,0.0,9.609888365957886e-05,299.3250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2278747558594,0.0,0.0,0.0001011967542581,298.7355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2356872558594,0.0,0.0,7.474357698811218e-05,298.480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2352600097656,0.0,0.0,0.0001011967542581,298.2606811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2346496582031,0.0,0.0,0.0004800329916179,287.3287658691406,294.1499938964844,296.68927001953125,295.2969970703125,298.66082763671875,296.8961486816406,288.6519775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239190887659,8.660983041863801e-09,0.0010239104740321,-0.021740898489952,0.0,0.0,0.0,-0.0091064376756548,60.0,13.318584442138672,0.0,-7.148101843768019e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
