time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17722200,298.54473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.23565673828125,0.0,0.0,9.609888365957886e-05,299.3250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2278747558594,0.0,0.0,0.0001011967542581,298.7355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2356872558594,0.0,0.0,7.474357698811218e-05,298.480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2352600097656,0.0,0.0,0.0001011967542581,298.2606811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2346496582031,0.0,0.0,0.0004800329916179,287.3287658691406,294.1499938964844,296.68927001953125,295.2969970703125,298.66082763671875,296.8961486816406,288.6519775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239190887659,8.660983041863801e-09,0.0010239104740321,-0.021740898489952,0.0,0.0,0.0,-0.0091064376756548,60.0,13.318584442138672,0.0,-7.148101843768019e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722260,298.54302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2439270019531,0.0,0.0,9.605225932318716e-05,299.32196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2362670898437,0.0,0.0,0.0001011476560961,298.73223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.24395751953125,0.0,0.0,7.470731361536309e-05,298.4789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2435607910156,0.0,0.0,0.0001011476560961,298.259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2429504394531,0.0,0.0,0.0004798001027666,287.3388671875,294.1499938964844,296.62481689453125,295.2682800292969,298.6242980957031,296.82305908203125,288.6640014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234222281724,8.602900614107512e-09,0.0010234136134386,-0.0215888004750013,0.0,0.0,0.0,-0.0090776430442929,60.0,13.20253849029541,0.0,-7.14116836775247e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722320,298.54302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2439270019531,0.0,0.0,9.605225932318716e-05,299.32196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2362670898437,0.0,0.0,0.0001011476560961,298.73223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.24395751953125,0.0,0.0,7.470731361536309e-05,298.4789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2435607910156,0.0,0.0,0.0001011476560961,298.259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2429504394531,0.0,0.0,0.0004798001027666,287.3388671875,294.1499938964844,296.62481689453125,295.2682800292969,298.6242980957031,296.82305908203125,288.6640014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234222281724,8.602900614107512e-09,0.0010234136134386,-0.0215888004750013,0.0,0.0,0.0,-0.0090776430442929,60.0,13.20253849029541,0.0,-7.14116836775247e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722380,298.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.25225830078125,0.0,0.0,9.6033290901687e-05,299.3191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2446594238281,0.0,0.0,0.0001011276835924,298.72906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2522888183594,0.0,0.0,7.469256524927914e-05,298.47711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2518615722656,0.0,0.0,0.0001011276835924,298.2588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.25128173828125,0.0,0.0,0.0004797053697984,287.3489990234375,294.1499938964844,296.5679626464844,295.2455749511719,298.5874328613281,296.75457763671875,288.6759033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023220247589,8.579270627251391e-09,0.0010232116328552,-0.0215269234031438,0.0,0.0,0.0,-0.0090659279376268,60.0,13.102848052978516,0.0,-7.13834822363424e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722440,298.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.25225830078125,0.0,0.0,9.6033290901687e-05,299.3191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2446594238281,0.0,0.0,0.0001011276835924,298.72906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2522888183594,0.0,0.0,7.469256524927914e-05,298.47711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2518615722656,0.0,0.0,0.0001011276835924,298.2588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.25128173828125,0.0,0.0,0.0004797053697984,287.3489990234375,294.1499938964844,296.5679626464844,295.2455749511719,298.5874328613281,296.75457763671875,288.6759033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023220247589,8.579270627251391e-09,0.0010232116328552,-0.0215269234031438,0.0,0.0,0.0,-0.0090659279376268,60.0,13.102848052978516,0.0,-7.13834822363424e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722500,298.5404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2564392089844,0.0,0.0,9.603239595890044e-05,299.31793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2489013671875,0.0,0.0,0.000101126737718,298.7275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2564697265625,0.0,0.0,7.469186675734818e-05,298.4762268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2560729980469,0.0,0.0,0.000101126737718,298.2584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2554626464844,0.0,0.0,0.0004797008878085,287.35406494140625,294.1499938964844,296.5426330566406,295.2366943359375,298.5688781738281,296.72247314453125,288.6817626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232108179479,8.578155963334666e-09,0.0010232023196294,-0.021524004638195,0.0,0.0,0.0,-0.0090653765946626,60.0,13.059574127197266,0.0,-7.138215352142653e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722560,298.5396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2606201171875,0.0,0.0,9.603476792108268e-05,299.3167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2531433105469,0.0,0.0,0.0001011292406474,298.72607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2606506347656,0.0,0.0,7.469370757462457e-05,298.4753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.26025390625,0.0,0.0,0.0001011292333714,298.2580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2596740722656,0.0,0.0,0.0004797127621714,287.3591613769531,294.1499938964844,296.5194396972656,295.22955322265625,298.55029296875,296.6917724609375,288.6876220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232363129034,8.581114485650687e-09,0.0010232276981696,-0.0215317495167255,0.0,0.0,0.0,-0.0090668443590402,60.0,13.020129203796388,0.0,-7.138568491882324e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722620,298.5380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.26904296875,0.0,0.0,9.604671504348516e-05,299.3146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2616271972656,0.0,0.0,0.0001011418207781,298.7232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2690734863281,0.0,0.0,7.47030062484555e-05,298.4736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2686767578125,0.0,0.0,0.0001011418207781,298.2572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2680969238281,0.0,0.0,0.0004797724541276,287.36932373046875,294.1499938964844,296.4798889160156,295.220703125,298.5131225585937,296.634521484375,288.69921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233632056042,8.596008349570639e-09,0.0010233545908704,-0.0215707533061504,0.0,0.0,0.0,-0.009074225090444,60.0,12.951748847961426,0.0,-7.14034555926446e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722680,298.5380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.26904296875,0.0,0.0,9.604671504348516e-05,299.3146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2616271972656,0.0,0.0,0.0001011418207781,298.7232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2690734863281,0.0,0.0,7.47030062484555e-05,298.4736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2686767578125,0.0,0.0,0.0001011418207781,298.2572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2680969238281,0.0,0.0,0.0004797724541276,287.36932373046875,294.1499938964844,296.4798889160156,295.220703125,298.5131225585937,296.634521484375,288.69921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233632056042,8.596008349570639e-09,0.0010233545908704,-0.0215707533061504,0.0,0.0,0.0,-0.009074225090444,60.0,12.951748847961426,0.0,-7.14034555926446e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722740,298.5364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2774963378906,0.0,0.0,9.606738603906706e-05,299.3128356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.27020263671875,0.0,0.0,0.0001011635904433,298.720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.27752685546875,0.0,0.0,7.471907883882523e-05,298.4720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2771301269531,0.0,0.0,0.0001011635904433,298.2565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.27655029296875,0.0,0.0,0.0004798757145181,287.3795471191406,294.1499938964844,296.45001220703125,295.2196350097656,298.4760437011719,296.5846252441406,288.710693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235835798084,8.621763747385103e-09,0.0010235749650746,-0.0216381978243589,0.0,0.0,0.0,-0.009086993522942,60.0,12.900757789611816,0.0,-7.14341936713936e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722800,298.5364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2774963378906,0.0,0.0,9.606738603906706e-05,299.3128356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.27020263671875,0.0,0.0,0.0001011635904433,298.720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.27752685546875,0.0,0.0,7.471907883882523e-05,298.4720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2771301269531,0.0,0.0,0.0001011635904433,298.2565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.27655029296875,0.0,0.0,0.0004798757145181,287.3795471191406,294.1499938964844,296.45001220703125,295.2196350097656,298.4760437011719,296.5846252441406,288.710693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235835798084,8.621763747385103e-09,0.0010235749650746,-0.0216381978243589,0.0,0.0,0.0,-0.009086993522942,60.0,12.900757789611816,0.0,-7.14341936713936e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722860,298.5350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2859802246094,0.0,0.0,9.609212429495528e-05,299.3113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2787780761719,0.0,0.0,0.0001011896383715,298.7183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2860107421875,0.0,0.0,7.473832374671474e-05,298.4704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2856140136719,0.0,0.0,0.0001011896383715,298.2558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2850646972656,0.0,0.0,0.0004799992893822,287.3897705078125,294.1499938964844,296.4277648925781,295.2248229980469,298.4392395019531,296.5419006347656,288.7220153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238470276817,8.652589755797635e-09,0.0010238384129479,-0.0217189211398363,0.0,0.0,0.0,-0.0091022746637463,60.0,12.864886283874512,0.0,-7.14709926796786e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722920,298.5350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2859802246094,0.0,0.0,9.609212429495528e-05,299.3113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2787780761719,0.0,0.0,0.0001011896383715,298.7183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2860107421875,0.0,0.0,7.473832374671474e-05,298.4704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2856140136719,0.0,0.0,0.0001011896383715,298.2558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2850646972656,0.0,0.0,0.0004799992893822,287.3897705078125,294.1499938964844,296.4277648925781,295.2248229980469,298.4392395019531,296.5419006347656,288.7220153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238470276817,8.652589755797635e-09,0.0010238384129479,-0.0217189211398363,0.0,0.0,0.0,-0.0091022746637463,60.0,12.864886283874512,0.0,-7.14709926796786e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722980,298.5335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2945251464844,0.0,0.0,9.613174188416453e-05,299.3102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.28741455078125,0.0,0.0,0.0001012313587125,298.7161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2945556640625,0.0,0.0,7.476913742721081e-05,298.46893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.294189453125,0.0,0.0,0.0001012313587125,298.25518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2936096191406,0.0,0.0,0.0004801971954293,287.4000549316406,294.1499938964844,296.410400390625,295.2341613769531,298.4027404785156,296.50592041015625,288.73321533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242691496387,8.701954712364568e-09,0.0010242604184895,-0.0218481887131929,0.0,0.0,0.0,-0.0091267470270395,60.0,12.842022895812988,0.0,-7.152994641046463e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723040,298.5335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2945251464844,0.0,0.0,9.613174188416453e-05,299.3102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.28741455078125,0.0,0.0,0.0001012313587125,298.7161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2945556640625,0.0,0.0,7.476913742721081e-05,298.46893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.294189453125,0.0,0.0,0.0001012313587125,298.25518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2936096191406,0.0,0.0,0.0004801971954293,287.4000549316406,294.1499938964844,296.410400390625,295.2341613769531,298.4027404785156,296.50592041015625,288.73321533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242691496387,8.701954712364568e-09,0.0010242604184895,-0.0218481887131929,0.0,0.0,0.0,-0.0091267470270395,60.0,12.842022895812988,0.0,-7.152994641046463e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723100,298.532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.298828125,0.0,0.0,9.616211900720371e-05,299.3097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.291748046875,0.0,0.0,0.0001012633438222,298.7151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2988586425781,0.0,0.0,7.479276246158406e-05,298.4682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2984619140625,0.0,0.0,0.0001012633438222,298.2549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.29791259765625,0.0,0.0,0.0004803489428013,287.4052124023437,294.1499938964844,296.4034423828125,295.2402648925781,298.3846435546875,296.4906616210937,288.73876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010245932498946,8.739803547541669e-09,0.0010245845187455,-0.0219473019242286,0.0,0.0,0.0,-0.009145513176918,60.0,12.835917472839355,0.0,-7.157516535016839e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723160,298.53228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3031311035156,0.0,0.0,9.61987316259183e-05,299.3094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2961120605469,0.0,0.0,0.0001013018991216,298.7142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3031616210937,0.0,0.0,7.482123328372836e-05,298.4675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3027648925781,0.0,0.0,0.0001013018991216,298.2546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.30224609375,0.0,0.0,0.0004805318312719,287.4103698730469,294.1499938964844,296.3975830078125,295.24725341796875,298.36669921875,296.4766845703125,288.7442626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024983706884,8.785417726642208e-09,0.0010249749757349,-0.0220667440444231,0.0,0.0,0.0,-0.0091681275516748,60.0,12.832404136657717,0.0,-7.162967108342856e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723220,298.5310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.311767578125,0.0,0.0,9.629270789446308e-05,299.3089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3048400878906,0.0,0.0,0.000101400866697,298.7123718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3117980957031,0.0,0.0,7.489433482987806e-05,298.4662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3114013671875,0.0,0.0,0.000101400866697,298.254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3108825683594,0.0,0.0,0.0004810012760572,287.42071533203125,294.1499938964844,296.388916015625,295.2637939453125,298.3310241699219,296.4519958496094,288.7552490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259839473292,8.902512504960214e-09,0.0010259750997647,-0.0223733652383089,0.0,0.0,0.0,-0.0092261703684926,60.0,12.832419395446776,0.0,-7.176970484579216e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723280,298.5310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.311767578125,0.0,0.0,9.629270789446308e-05,299.3089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3048400878906,0.0,0.0,0.000101400866697,298.7123718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3117980957031,0.0,0.0,7.489433482987806e-05,298.4662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3114013671875,0.0,0.0,0.000101400866697,298.254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3108825683594,0.0,0.0,0.0004810012760572,287.42071533203125,294.1499938964844,296.388916015625,295.2637939453125,298.3310241699219,296.4519958496094,288.7552490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259839473292,8.902512504960214e-09,0.0010259750997647,-0.0223733652383089,0.0,0.0,0.0,-0.0092261703684926,60.0,12.832419395446776,0.0,-7.176970484579216e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723340,298.5298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3204650878906,0.0,0.0,9.64236751315184e-05,299.3088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3135986328125,0.0,0.0,0.0001015387751976,298.710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3204650878906,0.0,0.0,7.499619096051902e-05,298.4650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3200988769531,0.0,0.0,0.0001015387751976,298.25372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.319580078125,0.0,0.0,0.0004816554719582,287.4310913085937,294.1499938964844,296.3840637207031,295.28338623046875,298.2958984375,296.4328918457031,288.7660827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273795342072,9.065684203335422e-09,0.0010273704538121,-0.0228006280958652,0.0,0.0,0.0,-0.0093070622533559,60.0,12.845078468322754,0.0,-7.196506146556203e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723400,298.5298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3204650878906,0.0,0.0,9.64236751315184e-05,299.3088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3135986328125,0.0,0.0,0.0001015387751976,298.710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3204650878906,0.0,0.0,7.499619096051902e-05,298.4650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3200988769531,0.0,0.0,0.0001015387751976,298.25372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.319580078125,0.0,0.0,0.0004816554719582,287.4310913085937,294.1499938964844,296.3840637207031,295.28338623046875,298.2958984375,296.4328918457031,288.7660827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273795342072,9.065684203335422e-09,0.0010273704538121,-0.0228006280958652,0.0,0.0,0.0,-0.0093070622533559,60.0,12.845078468322754,0.0,-7.196506146556203e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723460,298.5287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3291931152344,0.0,0.0,9.658534690970556e-05,299.3089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.32244873046875,0.0,0.0,0.0001017090253299,298.7091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3292236328125,0.0,0.0,7.512194133596495e-05,298.46392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.328857421875,0.0,0.0,0.0001017090253299,298.2533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3283386230469,0.0,0.0,0.0004824630741495,287.4415283203125,294.1499938964844,296.3826599121094,295.3056945800781,298.2613220214844,296.4183654785156,288.7768249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029102015309,9.267120404388152e-09,0.0010290927020832,-0.0233280695974826,0.0,0.0,0.0,-0.0094069214537739,60.0,12.86821746826172,0.0,-7.220659625772896e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723520,298.5287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3291931152344,0.0,0.0,9.658534690970556e-05,299.3089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.32244873046875,0.0,0.0,0.0001017090253299,298.7091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3292236328125,0.0,0.0,7.512194133596495e-05,298.46392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.328857421875,0.0,0.0,0.0001017090253299,298.2533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3283386230469,0.0,0.0,0.0004824630741495,287.4415283203125,294.1499938964844,296.3826599121094,295.3056945800781,298.2613220214844,296.4183654785156,288.7768249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029102015309,9.267120404388152e-09,0.0010290927020832,-0.0233280695974826,0.0,0.0,0.0,-0.0094069214537739,60.0,12.86821746826172,0.0,-7.220659625772896e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723580,298.5277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3380126953125,0.0,0.0,9.677560592535885e-05,299.3094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3313293457031,0.0,0.0,0.0001019093760987,298.7077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3380126953125,0.0,0.0,7.526991976192221e-05,298.4629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3376770019531,0.0,0.0,0.0001019093760987,298.2530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.337158203125,0.0,0.0,0.0004834134597331,287.4519958496094,294.1499938964844,296.3843688964844,295.3303527832031,298.2273254394531,296.4083557128906,288.7874755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001031129155308,9.504169007357176e-09,0.0010311196092516,-0.0239487346261739,0.0,0.0,0.0,-0.0095244366675615,60.0,12.901517868041992,0.0,-7.249135336451219e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723640,298.5277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3380126953125,0.0,0.0,9.677560592535885e-05,299.3094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3313293457031,0.0,0.0,0.0001019093760987,298.7077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3380126953125,0.0,0.0,7.526991976192221e-05,298.4629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3376770019531,0.0,0.0,0.0001019093760987,298.2530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.337158203125,0.0,0.0,0.0004834134597331,287.4519958496094,294.1499938964844,296.3843688964844,295.3303527832031,298.2273254394531,296.4083557128906,288.7874755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001031129155308,9.504169007357176e-09,0.0010311196092516,-0.0239487346261739,0.0,0.0,0.0,-0.0095244366675615,60.0,12.901517868041992,0.0,-7.249135336451219e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723700,298.5273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3424377441406,0.0,0.0,9.688211139291524e-05,299.3098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3357849121094,0.0,0.0,0.0001020215349853,298.7070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3424377441406,0.0,0.0,7.535275653935969e-05,298.4624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.34210205078125,0.0,0.0,0.0001020215349853,298.2528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3415832519531,0.0,0.0,0.0004839455068577,287.457275390625,294.1499938964844,296.3862609863281,295.3434753417969,298.2106018066406,296.4052734375,288.7927551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010322640882804,9.636870856866152e-09,0.0010322545422241,-0.0242961756885051,0.0,0.0,0.0,-0.0095902234315872,60.0,12.922369003295898,0.0,-7.265100521181014e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723760,298.52685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34686279296875,0.0,0.0,9.699226211523636e-05,299.3102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3402709960937,0.0,0.0,0.0001021375283016,298.7064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3468933105469,0.0,0.0,7.54384309402667e-05,298.4620056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3465270996094,0.0,0.0,0.0001021375283016,298.25274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3460388183594,0.0,0.0,0.0004844957438763,287.4625244140625,294.1499938964844,296.3887939453125,295.3570251464844,298.1940612792969,296.40301513671875,288.7980041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010334383696317,9.774113962635056e-09,0.0010334285907447,-0.0246554985642433,0.0,0.0,0.0,-0.0096582630649209,60.0,12.944917678833008,0.0,-7.281630587385737e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723820,298.5259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.35577392578125,0.0,0.0,9.722304093884304e-05,299.3113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3492736816406,0.0,0.0,0.0001023805452859,298.70526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3558044433594,0.0,0.0,7.561792153865099e-05,298.46112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35546875,0.0,0.0,0.0001023805452859,298.25250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3549499511719,0.0,0.0,0.0004856485174968,287.4730834960937,294.1499938964844,296.39556884765625,295.3853454589844,298.16131591796875,296.4005432128906,288.8084716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358963627368,1.0061644850622996e-08,0.0010358862346038,-0.0254082679748535,0.0,0.0,0.0,-0.0098008001223206,60.0,12.99424648284912,0.0,-7.316322836459221e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723880,298.5259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.35577392578125,0.0,0.0,9.722304093884304e-05,299.3113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3492736816406,0.0,0.0,0.0001023805452859,298.70526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3558044433594,0.0,0.0,7.561792153865099e-05,298.46112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35546875,0.0,0.0,0.0001023805452859,298.25250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3549499511719,0.0,0.0,0.0004856485174968,287.4730834960937,294.1499938964844,296.39556884765625,295.3853454589844,298.16131591796875,296.4005432128906,288.8084716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358963627368,1.0061644850622996e-08,0.0010358862346038,-0.0254082679748535,0.0,0.0,0.0,-0.0098008001223206,60.0,12.99424648284912,0.0,-7.316322836459221e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723940,298.525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3647766113281,0.0,0.0,9.746947762323543e-05,299.31256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3583374023437,0.0,0.0,0.0001026400568662,298.70416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3647766113281,0.0,0.0,7.580959936603904e-05,298.4603576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.36444091796875,0.0,0.0,0.0001026400568662,298.2523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36395263671875,0.0,0.0,0.0004868795513175,287.48370361328125,294.1499938964844,296.4043884277344,295.4149475097656,298.1293029785156,296.4017639160156,288.8188171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385222267359,1.0368694347562268e-08,0.0010385118657723,-0.0262120906263589,0.0,0.0,0.0,-0.0099530173465609,60.0,13.050785064697266,0.0,-7.353460773629197e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724000,298.525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3647766113281,0.0,0.0,9.746947762323543e-05,299.31256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3583374023437,0.0,0.0,0.0001026400568662,298.70416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3647766113281,0.0,0.0,7.580959936603904e-05,298.4603576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.36444091796875,0.0,0.0,0.0001026400568662,298.2523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36395263671875,0.0,0.0,0.0004868795513175,287.48370361328125,294.1499938964844,296.4043884277344,295.4149475097656,298.1293029785156,296.4017639160156,288.8188171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385222267359,1.0368694347562268e-08,0.0010385118657723,-0.0262120906263589,0.0,0.0,0.0,-0.0099530173465609,60.0,13.050785064697266,0.0,-7.353460773629197e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724060,298.5244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3738098144531,0.0,0.0,9.772337216418236e-05,299.3140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3674621582031,0.0,0.0,0.0001029074264806,298.70318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3738098144531,0.0,0.0,7.600706885568798e-05,298.45965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734741210937,0.0,0.0,0.0001029074192047,298.2521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3729858398437,0.0,0.0,0.0004881478089373,287.494384765625,294.1499938964844,296.41485595703125,295.44549560546875,298.0979919433594,296.4059143066406,288.8291320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412274859845,1.0685032414414763e-08,0.0010412167757749,-0.0270401742309331,0.0,0.0,0.0,-0.0101098399609327,60.0,13.112582206726074,0.0,-7.391820844304675e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724120,298.5244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3738098144531,0.0,0.0,9.772337216418236e-05,299.3140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3674621582031,0.0,0.0,0.0001029074264806,298.70318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3738098144531,0.0,0.0,7.600706885568798e-05,298.45965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734741210937,0.0,0.0,0.0001029074192047,298.2521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3729858398437,0.0,0.0,0.0004881478089373,287.494384765625,294.1499938964844,296.41485595703125,295.44549560546875,298.0979919433594,296.4059143066406,288.8291320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412274859845,1.0685032414414763e-08,0.0010412167757749,-0.0270401742309331,0.0,0.0,0.0,-0.0101098399609327,60.0,13.112582206726074,0.0,-7.391820844304675e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724180,298.5237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3829040527344,0.0,0.0,9.798032260732724e-05,299.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.37664794921875,0.0,0.0,0.0001031780047924,298.7022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3829040527344,0.0,0.0,7.620691758347675e-05,298.45904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.382568359375,0.0,0.0,0.0001031779975164,298.2520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3821105957031,0.0,0.0,0.0004894313169643,287.5050964355469,294.1499938964844,296.4266052246094,295.4765930175781,298.0673828125,296.41259765625,288.83935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439652251079,1.1005174549438834e-08,0.0010439541656523,-0.0278781615197658,0.0,0.0,0.0,-0.0102685475721955,60.0,13.178299903869627,0.0,-7.430742954284143e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724240,298.5237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3829040527344,0.0,0.0,9.798032260732724e-05,299.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.37664794921875,0.0,0.0,0.0001031780047924,298.7022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3829040527344,0.0,0.0,7.620691758347675e-05,298.45904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.382568359375,0.0,0.0,0.0001031779975164,298.2520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3821105957031,0.0,0.0,0.0004894313169643,287.5050964355469,294.1499938964844,296.4266052246094,295.4765930175781,298.0673828125,296.41259765625,288.83935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439652251079,1.1005174549438834e-08,0.0010439541656523,-0.0278781615197658,0.0,0.0,0.0,-0.0102685475721955,60.0,13.178299903869627,0.0,-7.430742954284143e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724300,298.5234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3874816894531,0.0,0.0,9.810812480282038e-05,299.3166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3812561035156,0.0,0.0,0.0001033125881804,298.7018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3874816894531,0.0,0.0,7.630632171640173e-05,298.4587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3871459960937,0.0,0.0,0.0001033125809044,298.2520446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3866882324219,0.0,0.0,0.0004900697385892,287.5104675292969,294.1499938964844,296.432861328125,295.4922180175781,298.0523986816406,296.4169921875,288.8444519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453269351273,1.1164411617414773e-08,0.0010453157592564,-0.028294950723648,0.0,0.0,0.0,-0.0103474874049425,60.0,13.21247100830078,0.0,-7.450140770970395e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724360,298.5231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3920593261719,0.0,0.0,9.823495929595084e-05,299.3175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3858947753906,0.0,0.0,0.0001034461456583,298.7014465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.39208984375,0.0,0.0,7.640496914973482e-05,298.45849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3917541503906,0.0,0.0,0.0001034461456583,298.25201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3912658691406,0.0,0.0,0.0004907033289782,287.515869140625,294.1499938964844,296.4393005371094,295.50787353515625,298.0376281738281,296.4217834472656,288.8495178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010466781677678,1.1322440762739916e-08,0.0010466668754816,-0.0287085641175508,0.0,0.0,0.0,-0.010425828397274,60.0,13.247065544128418,0.0,-7.469417084848828e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724420,298.52252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4012756347656,0.0,0.0,9.848554327618332e-05,299.3194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3951721191406,0.0,0.0,0.0001037100228131,298.70068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4013061523437,0.0,0.0,7.659987022634596e-05,298.4579772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4009704589844,0.0,0.0,0.0001037100228131,298.25201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4004821777344,0.0,0.0,0.0004919550265185,287.52667236328125,294.1499938964844,296.4525451660156,295.5390319824219,298.0084228515625,296.43212890625,288.8596496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493483860045,1.1634657681725002e-08,0.0010493367444723,-0.0295256935060024,0.0,0.0,0.0,-0.0105806086212396,60.0,13.31680679321289,0.0,-7.507573229759147e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724480,298.52252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4012756347656,0.0,0.0,9.848554327618332e-05,299.3194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3951721191406,0.0,0.0,0.0001037100228131,298.70068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4013061523437,0.0,0.0,7.659987022634596e-05,298.4579772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4009704589844,0.0,0.0,0.0001037100228131,298.25201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4004821777344,0.0,0.0,0.0004919550265185,287.52667236328125,294.1499938964844,296.4525451660156,295.5390319824219,298.0084228515625,296.43212890625,288.8596496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493483860045,1.1634657681725002e-08,0.0010493367444723,-0.0295256935060024,0.0,0.0,0.0,-0.0105806086212396,60.0,13.31680679321289,0.0,-7.507573229759147e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
