time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17724540,298.52197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4105529785156,0.0,0.0,9.872653754428028e-05,299.3214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4045104980469,0.0,0.0,0.0001039638009387,298.6999816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4105529785156,0.0,0.0,7.678730617044494e-05,298.4575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4102478027344,0.0,0.0,0.0001039638009387,298.25201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4097595214844,0.0,0.0,0.0004931588191539,287.5375366210937,294.1499938964844,296.4660339355469,295.5696716308594,297.9799499511719,296.4437561035156,288.8697204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519161587581,1.1934921495537765e-08,0.0010519041679799,-0.0303114838898181,0.0,0.0,0.0,-0.0107294619083404,60.0,13.386698722839355,0.0,-7.544359448274919e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724600,298.52197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4105529785156,0.0,0.0,9.872653754428028e-05,299.3214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4045104980469,0.0,0.0,0.0001039638009387,298.6999816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4105529785156,0.0,0.0,7.678730617044494e-05,298.4575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4102478027344,0.0,0.0,0.0001039638009387,298.25201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4097595214844,0.0,0.0,0.0004931588191539,287.5375366210937,294.1499938964844,296.4660339355469,295.5696716308594,297.9799499511719,296.4437561035156,288.8697204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519161587581,1.1934921495537765e-08,0.0010519041679799,-0.0303114838898181,0.0,0.0,0.0,-0.0107294619083404,60.0,13.386698722839355,0.0,-7.544359448274919e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724660,298.521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4198608398437,0.0,0.0,9.895627590594812e-05,299.32342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4139099121094,0.0,0.0,0.0001042057265294,298.6993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4198608398437,0.0,0.0,7.696599641349167e-05,298.4571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4195556640625,0.0,0.0,0.0001042057265294,298.2520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4190979003906,0.0,0.0,0.0004943064413964,287.54840087890625,294.1499938964844,296.4793701171875,295.5993957519531,297.9519348144531,296.4559936523437,288.8797607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543640237301,1.222117074206608e-08,0.0010543518001213,-0.0310605484992265,0.0,0.0,0.0,-0.0108713675290346,60.0,13.455543518066406,0.0,-7.579512839583914e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724720,298.521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4198608398437,0.0,0.0,9.895627590594812e-05,299.32342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4139099121094,0.0,0.0,0.0001042057265294,298.6993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4198608398437,0.0,0.0,7.696599641349167e-05,298.4571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4195556640625,0.0,0.0,0.0001042057265294,298.2520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4190979003906,0.0,0.0,0.0004943064413964,287.54840087890625,294.1499938964844,296.4793701171875,295.5993957519531,297.9519348144531,296.4559936523437,288.8797607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543640237301,1.222117074206608e-08,0.0010543518001213,-0.0310605484992265,0.0,0.0,0.0,-0.0108713675290346,60.0,13.455543518066406,0.0,-7.579512839583914e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724780,298.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4250793457031,0.0,0.0,9.907886851578952e-05,299.3245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.419189453125,0.0,0.0,0.0001043348238454,298.698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42510986328125,0.0,0.0,7.706134056206793e-05,298.4569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247741699219,0.0,0.0,0.0001043348238454,298.2521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,0.0004949188441969,287.5545349121094,294.1499938964844,296.4866638183594,295.61553955078125,297.93658447265625,296.463134765625,288.8853759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010556703200563,1.2373913449437168e-08,0.0010556578636169,-0.0314602255821228,0.0,0.0,0.0,-0.0109470887109637,60.0,13.493220329284668,0.0,-7.59830456331656e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724840,298.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42919921875,0.0,0.0,9.917226998368278e-05,299.3254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.42333984375,0.0,0.0,0.0001044331802404,298.6986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292297363281,0.0,0.0,7.713399099884555e-05,298.4567565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4289245605469,0.0,0.0,0.0001044331729644,298.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.428466796875,0.0,0.0,0.0004953853785991,287.559326171875,294.1499938964844,296.4922180175781,295.6278991699219,297.9246520996094,296.46875,288.8897705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566654382273,1.2490286138699958e-08,0.0010566529817879,-0.0317647270858287,0.0,0.0,0.0,-0.0110047794878482,60.0,13.522308349609377,0.0,-7.612636920839577e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724900,298.5207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.43389892578125,0.0,0.0,9.927447536028922e-05,299.3265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4280700683594,0.0,0.0,0.0001045408062054,298.6983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339294433594,0.0,0.0,7.72134808357805e-05,298.45660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4336242675781,0.0,0.0,0.0001045408062054,298.252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43316650390625,0.0,0.0,0.000495895917993,287.5648193359375,294.1499938964844,296.4983215332031,295.6415710449219,297.9112854003906,296.4751892089844,288.8947448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001057754503563,1.2617633160516561e-08,0.0010577419307082,-0.0320979319512844,0.0,0.0,0.0,-0.0110679101198911,60.0,13.554559707641602,0.0,-7.628336362586199e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724960,298.52056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4386291503906,0.0,0.0,9.93719877442345e-05,299.3275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4328308105469,0.0,0.0,0.0001046434917952,298.6981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4386291503906,0.0,0.0,7.728932541795075e-05,298.4564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383239746094,0.0,0.0,0.0001046434917952,298.25225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4378967285156,0.0,0.0,0.0004963829996995,287.5703125,294.1499938964844,296.5041809082031,295.65478515625,297.8980712890625,296.4815368652344,288.89971923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010587935103103,1.2739128862904181e-08,0.0010587808210402,-0.032415822148323,0.0,0.0,0.0,-0.0111281415447592,60.0,13.585865020751951,0.0,-7.64332952485347e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725020,298.5201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4480895996094,0.0,0.0,9.95514783426188e-05,299.32958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4423828125,0.0,0.0,0.0001048325066221,298.6975402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4480895996094,0.0,0.0,7.742892921669409e-05,298.4561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4477844238281,0.0,0.0,0.0001048325066221,298.2524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4473571777344,0.0,0.0,0.0004972796305082,287.581298828125,294.1499938964844,296.51495361328125,295.6797180175781,297.8721923828125,296.4937744140625,288.90966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010607060976326,1.2962773077163092e-08,0.0010606931755319,-0.0330009497702121,0.0,0.0,0.0,-0.0112390108406543,60.0,13.644946098327637,0.0,-7.670966795103595e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725080,298.5201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4480895996094,0.0,0.0,9.95514783426188e-05,299.32958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4423828125,0.0,0.0,0.0001048325066221,298.6975402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4480895996094,0.0,0.0,7.742892921669409e-05,298.4561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4477844238281,0.0,0.0,0.0001048325066221,298.2524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4473571777344,0.0,0.0,0.0004972796305082,287.581298828125,294.1499938964844,296.51495361328125,295.6797180175781,297.8721923828125,296.4937744140625,288.90966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010607060976326,1.2962773077163092e-08,0.0010606931755319,-0.0330009497702121,0.0,0.0,0.0,-0.0112390108406543,60.0,13.644946098327637,0.0,-7.670966795103595e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725140,298.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.45758056640625,0.0,0.0,9.970919927582143e-05,299.3316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.45196533203125,0.0,0.0,0.0001049985949066,298.697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4576110839844,0.0,0.0,7.755160186206922e-05,298.4559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4573059082031,0.0,0.0,0.0001049985949066,298.2525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4568786621094,0.0,0.0,0.0004980674711987,287.59234619140625,294.1499938964844,296.5241394042969,295.7022705078125,297.8468322753906,296.5052490234375,288.9195556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623866692185,1.3159290546127522e-08,0.0010623735142871,-0.0335150733590126,0.0,0.0,0.0,-0.0113364327698946,60.0,13.698827743530272,0.0,-7.695292936205078e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725200,298.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.45758056640625,0.0,0.0,9.970919927582143e-05,299.3316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.45196533203125,0.0,0.0,0.0001049985949066,298.697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4576110839844,0.0,0.0,7.755160186206922e-05,298.4559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4573059082031,0.0,0.0,0.0001049985949066,298.2525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4568786621094,0.0,0.0,0.0004980674711987,287.59234619140625,294.1499938964844,296.5241394042969,295.7022705078125,297.8468322753906,296.5052490234375,288.9195556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623866692185,1.3159290546127522e-08,0.0010623735142871,-0.0335150733590126,0.0,0.0,0.0,-0.0113364327698946,60.0,13.698827743530272,0.0,-7.695292936205078e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725260,298.5194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4671325683594,0.0,0.0,9.984386269934475e-05,299.3336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4615783691406,0.0,0.0,0.0001051403960445,298.69647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4671630859375,0.0,0.0,7.765633927192539e-05,298.4557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.46685791015625,0.0,0.0,0.0001051403960445,298.25274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4664306640625,0.0,0.0,0.0004987401189282,287.6033935546875,294.1499938964844,296.5313720703125,295.7221374511719,297.8220520019531,296.5152893066406,288.9294738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106382148806,1.3327071002322556e-08,0.0010638082167133,-0.0339539982378482,0.0,0.0,0.0,-0.0114196091890335,60.0,13.74558448791504,0.0,-7.716092653708986e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725320,298.5194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4671325683594,0.0,0.0,9.984386269934475e-05,299.3336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4615783691406,0.0,0.0,0.0001051403960445,298.69647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4671630859375,0.0,0.0,7.765633927192539e-05,298.4557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.46685791015625,0.0,0.0,0.0001051403960445,298.25274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4664306640625,0.0,0.0,0.0004987401189282,287.6033935546875,294.1499938964844,296.5313720703125,295.7221374511719,297.8220520019531,296.5152893066406,288.9294738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106382148806,1.3327071002322556e-08,0.0010638082167133,-0.0339539982378482,0.0,0.0,0.0,-0.0114196091890335,60.0,13.74558448791504,0.0,-7.716092653708986e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725380,298.51910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4767150878906,0.0,0.0,9.995498839998618e-05,299.3355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.47125244140625,0.0,0.0,0.0001052574225468,298.6959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47674560546875,0.0,0.0,7.774277037242427e-05,298.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4764404296875,0.0,0.0,0.0001052574225468,298.2529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4760131835937,0.0,0.0,0.0004992952453903,287.614501953125,294.1499938964844,296.53631591796875,295.73895263671875,297.7978515625,296.5235595703125,288.9393310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650056647136,1.3465537129775385e-08,0.0010649922769516,-0.0343162193894386,0.0,0.0,0.0,-0.0114882523193955,60.0,13.784445762634276,0.0,-7.733278550858813e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725440,298.51910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4767150878906,0.0,0.0,9.995498839998618e-05,299.3355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.47125244140625,0.0,0.0,0.0001052574225468,298.6959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47674560546875,0.0,0.0,7.774277037242427e-05,298.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4764404296875,0.0,0.0,0.0001052574225468,298.2529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4760131835937,0.0,0.0,0.0004992952453903,287.614501953125,294.1499938964844,296.53631591796875,295.73895263671875,297.7978515625,296.5235595703125,288.9393310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650056647136,1.3465537129775385e-08,0.0010649922769516,-0.0343162193894386,0.0,0.0,0.0,-0.0114882523193955,60.0,13.784445762634276,0.0,-7.733278550858813e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725500,298.5189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4815368652344,0.0,0.0,0.0001000016927719,299.33648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47607421875,0.0,0.0,0.0001053066080203,298.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4815673828125,0.0,0.0,7.777909922879189e-05,298.4554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.48126220703125,0.0,0.0,0.0001053066007443,298.2530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4808349609375,0.0,0.0,0.0004995285999029,287.6200561523437,294.1499938964844,296.5378112792969,295.7460632324219,297.78594970703125,296.5268859863281,288.9442749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655033402144,1.3523731468012556e-08,0.0010654898360371,-0.0344684496521949,0.0,0.0,0.0,-0.0115171028301119,60.0,13.800479888916016,0.0,-7.740507612652436e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725560,298.518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4863586425781,0.0,0.0,0.0001000430929707,299.33740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.48095703125,0.0,0.0,0.0001053501982823,298.69537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48638916015625,0.0,0.0,7.781129534123465e-05,298.455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.486083984375,0.0,0.0,0.0001053501982823,298.2531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.48565673828125,0.0,0.0,0.0004997353535145,287.6256103515625,294.1499938964844,296.5386047363281,295.7522888183594,297.774169921875,296.52960205078125,288.9491882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010659445542842,1.3575311541558222e-08,0.0010659309336915,-0.0346033759415149,0.0,0.0,0.0,-0.0115426732227206,60.0,13.81431484222412,0.0,-7.746917418671728e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725620,298.5184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4960327148437,0.0,0.0,0.0001001091586658,299.33917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4906921386719,0.0,0.0,0.0001054197709891,298.6947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4960327148437,0.0,0.0,7.786267815390602e-05,298.4551086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4957580566406,0.0,0.0,0.0001054197709891,298.2533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4953308105469,0.0,0.0,0.0005000653909519,287.6367492675781,294.1499938964844,296.5378723144531,295.7618408203125,297.7509460449219,296.5330810546875,288.95904541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010666485177353,1.3657629693852869e-08,0.0010666348971426,-0.0348187051713466,0.0,0.0,0.0,-0.0115834819152951,60.0,13.834717750549316,0.0,-7.757152786780352e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725680,298.5184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4960327148437,0.0,0.0,0.0001001091586658,299.33917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4906921386719,0.0,0.0,0.0001054197709891,298.6947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4960327148437,0.0,0.0,7.786267815390602e-05,298.4551086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4957580566406,0.0,0.0,0.0001054197709891,298.2533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4953308105469,0.0,0.0,0.0005000653909519,287.6367492675781,294.1499938964844,296.5378723144531,295.7618408203125,297.7509460449219,296.5330810546875,288.95904541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010666485177353,1.3657629693852869e-08,0.0010666348971426,-0.0348187051713466,0.0,0.0,0.0,-0.0115834819152951,60.0,13.834717750549316,0.0,-7.757152786780352e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725740,298.51812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5057373046875,0.0,0.0,0.0001001555065158,299.34088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5004577636719,0.0,0.0,0.0001054685781127,298.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5057373046875,0.0,0.0,7.78987305238843e-05,298.4549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5054626464844,0.0,0.0,0.0001054685781127,298.2535705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5050354003906,0.0,0.0,0.000500296941027,287.6478881835937,294.1499938964844,296.53375244140625,295.7672119140625,297.72808837890625,296.5336608886719,288.9689025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671425843611,1.3715380831058612e-08,0.0010671288473531,-0.0349697656929492,0.0,0.0,0.0,-0.0116121117025613,60.0,13.844757080078123,0.0,-7.76433779492436e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725800,298.51812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5057373046875,0.0,0.0,0.0001001555065158,299.34088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5004577636719,0.0,0.0,0.0001054685781127,298.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5057373046875,0.0,0.0,7.78987305238843e-05,298.4549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5054626464844,0.0,0.0,0.0001054685781127,298.2535705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5050354003906,0.0,0.0,0.000500296941027,287.6478881835937,294.1499938964844,296.53375244140625,295.7672119140625,297.72808837890625,296.5336608886719,288.9689025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671425843611,1.3715380831058612e-08,0.0010671288473531,-0.0349697656929492,0.0,0.0,0.0,-0.0116121117025613,60.0,13.844757080078123,0.0,-7.76433779492436e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725860,298.5177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5154724121094,0.0,0.0,0.000100183286122,299.3424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.51025390625,0.0,0.0,0.0001054978274623,298.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5154724121094,0.0,0.0,7.792034011799842e-05,298.4547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.51519775390625,0.0,0.0,0.0001054978274623,298.2537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5148010253906,0.0,0.0,0.0005004357080906,287.6590576171875,294.1499938964844,296.5259094238281,295.7680358886719,297.7055358886719,296.531005859375,288.978759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674385121092,1.3749995808609585e-08,0.0010674247751012,-0.0350603088736534,0.0,0.0,0.0,-0.0116292722523212,60.0,13.843782424926758,0.0,-7.768645815531272e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725920,298.5177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5154724121094,0.0,0.0,0.000100183286122,299.3424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.51025390625,0.0,0.0,0.0001054978274623,298.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5154724121094,0.0,0.0,7.792034011799842e-05,298.4547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.51519775390625,0.0,0.0,0.0001054978274623,298.2537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5148010253906,0.0,0.0,0.0005004357080906,287.6590576171875,294.1499938964844,296.5259094238281,295.7680358886719,297.7055358886719,296.531005859375,288.978759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674385121092,1.3749995808609585e-08,0.0010674247751012,-0.0350603088736534,0.0,0.0,0.0,-0.0116292722523212,60.0,13.843782424926758,0.0,-7.768645815531272e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725980,298.5175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5216979980469,0.0,0.0,0.0001001927666948,299.34344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5165405273437,0.0,0.0,0.0001055078100762,298.693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.521728515625,0.0,0.0,7.792771066306159e-05,298.4545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5214233398437,0.0,0.0,0.0001055078100762,298.25390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5210266113281,0.0,0.0,0.0005004830309189,287.66619873046875,294.1499938964844,296.5187683105469,295.7660217285156,297.69122314453125,296.5272521972656,288.98504638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675393277779,1.3761809469770014e-08,0.0010675255907699,-0.0350912101566791,0.0,0.0,0.0,-0.0116351274773478,60.0,13.836691856384276,0.0,-7.77011592845156e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726040,298.5174255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.52520751953125,0.0,0.0,0.0001001961427391,299.343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52008056640625,0.0,0.0,0.0001055113680195,298.69287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5252380371094,0.0,0.0,7.793033728376031e-05,298.4544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.52496337890625,0.0,0.0,0.0001055113680195,298.25396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5245666503906,0.0,0.0,0.0005004999111406,287.67022705078125,294.1499938964844,296.51397705078125,295.76397705078125,297.6831970214844,296.52471923828125,288.98858642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675756493583,1.3766017659122554e-08,0.001067561795935,-0.0351022183895111,0.0,0.0,0.0,-0.0116372155025601,60.0,13.831315994262695,0.0,-7.770640308990552e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726100,298.5172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5301208496094,0.0,0.0,0.0001001957571133,299.3446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5249938964844,0.0,0.0,0.0001055109605658,298.6924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5301208496094,0.0,0.0,7.793003896949813e-05,298.4543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.52984619140625,0.0,0.0,0.0001055109605658,298.2540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5294494628906,0.0,0.0,0.0005004979902878,287.6758117675781,294.1499938964844,296.50634765625,295.7599792480469,297.6720886230469,296.5196228027344,288.9935302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675713419914,1.3765538930954337e-08,0.0010675576049834,-0.0351009666919708,0.0,0.0,0.0,-0.011636977083981,60.0,13.819077491760254,0.0,-7.770580623400748e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726160,298.5170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5350036621094,0.0,0.0,0.0001001923083094,299.3453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5299377441406,0.0,0.0,0.000105507329863,298.69207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5350341796875,0.0,0.0,7.79273541411385e-05,298.4542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5347595214844,0.0,0.0,0.000105507322587,298.254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53436279296875,0.0,0.0,0.0005004807608202,287.6814270019531,294.1499938964844,296.4975891113281,295.754638671875,297.6610107421875,296.5135192871094,288.9984436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067534321919,1.3761234818332468e-08,0.0010675205849111,-0.0350897088646888,0.0,0.0,0.0,-0.01163484249264,60.0,13.804105758666992,0.0,-7.770044874177985e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726220,298.5166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5448303222656,0.0,0.0,0.0001001801865641,299.3465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5398254394531,0.0,0.0,0.0001054945605574,298.6912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5448303222656,0.0,0.0,7.791792450007051e-05,298.4539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5445556640625,0.0,0.0,0.0001054945605574,298.2543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.544189453125,0.0,0.0,0.0005004202248528,287.692626953125,294.1499938964844,296.47637939453125,295.7396545410156,297.6388244628906,296.4990234375,289.00830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067406614311,1.3746137561554406e-08,0.001067392877303,-0.0350502170622348,0.0,0.0,0.0,-0.0116273649036884,60.0,13.76747703552246,0.0,-7.768165488641898e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726280,298.5166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5448303222656,0.0,0.0,0.0001001801865641,299.3465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5398254394531,0.0,0.0,0.0001054945605574,298.6912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5448303222656,0.0,0.0,7.791792450007051e-05,298.4539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5445556640625,0.0,0.0,0.0001054945605574,298.2543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.544189453125,0.0,0.0,0.0005004202248528,287.692626953125,294.1499938964844,296.47637939453125,295.7396545410156,297.6388244628906,296.4990234375,289.00830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067406614311,1.3746137561554406e-08,0.001067392877303,-0.0350502170622348,0.0,0.0,0.0,-0.0116273649036884,60.0,13.76747703552246,0.0,-7.768165488641898e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726340,298.51617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5546569824219,0.0,0.0,0.0001001597192953,299.3477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5497131347656,0.0,0.0,0.0001054730164469,298.6903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5546569824219,0.0,0.0,7.790200470481068e-05,298.45361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.55438232421875,0.0,0.0,0.0001054730164469,298.2544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.55401611328125,0.0,0.0,0.0005003180122002,287.70379638671875,294.1499938964844,296.45001220703125,295.7186889648437,297.6165771484375,296.48016357421875,289.01812744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671886848285,1.3720641511838494e-08,0.0010671749478206,-0.0349835269153118,0.0,0.0,0.0,-0.0116147249937057,60.0,13.717863082885742,0.0,-7.764992204783996e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726400,298.51617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5546569824219,0.0,0.0,0.0001001597192953,299.3477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5497131347656,0.0,0.0,0.0001054730164469,298.6903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5546569824219,0.0,0.0,7.790200470481068e-05,298.45361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.55438232421875,0.0,0.0,0.0001054730164469,298.2544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.55401611328125,0.0,0.0,0.0005003180122002,287.70379638671875,294.1499938964844,296.45001220703125,295.7186889648437,297.6165771484375,296.48016357421875,289.01812744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671886848285,1.3720641511838494e-08,0.0010671749478206,-0.0349835269153118,0.0,0.0,0.0,-0.0116147249937057,60.0,13.717863082885742,0.0,-7.764992204783996e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726460,298.51568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.56451416015625,0.0,0.0,0.0001001496930257,299.3487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.55963134765625,0.0,0.0,0.0001054624517564,298.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.56451416015625,0.0,0.0,7.789420487824827e-05,298.4532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5642395019531,0.0,0.0,0.0001054624517564,298.2545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5638732910156,0.0,0.0,0.0005002678954042,287.71502685546875,294.1499938964844,296.41998291015625,295.69158935546875,297.5941772460937,296.45684814453125,289.0279846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670813499018,1.3708143953294892e-08,0.0010670676128938,-0.0349508374929428,0.0,0.0,0.0,-0.0116085279732942,60.0,13.654784202575684,0.0,-7.763436826735416e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726520,298.51568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.56451416015625,0.0,0.0,0.0001001496930257,299.3487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.55963134765625,0.0,0.0,0.0001054624517564,298.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.56451416015625,0.0,0.0,7.789420487824827e-05,298.4532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5642395019531,0.0,0.0,0.0001054624517564,298.2545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5638732910156,0.0,0.0,0.0005002678954042,287.71502685546875,294.1499938964844,296.41998291015625,295.69158935546875,297.5941772460937,296.45684814453125,289.0279846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670813499018,1.3708143953294892e-08,0.0010670676128938,-0.0349508374929428,0.0,0.0,0.0,-0.0116085279732942,60.0,13.654784202575684,0.0,-7.763436826735416e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726580,298.5151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.57440185546875,0.0,0.0,0.0001001726923277,299.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.569580078125,0.0,0.0,0.0001054866734193,298.6882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.57440185546875,0.0,0.0,7.791209645802155e-05,298.4527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5741577148437,0.0,0.0,0.0001054866734193,298.2545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5737609863281,0.0,0.0,0.0005003827973268,287.7262268066406,294.1499938964844,296.38818359375,295.6588439941406,297.57147216796875,296.42950439453125,289.037841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673257056623,1.3736804582720197e-08,0.0010673119686543,-0.035025805234909,0.0,0.0,0.0,-0.0116227325052022,60.0,13.578980445861816,0.0,-7.76700375126893e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726640,298.5151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.57440185546875,0.0,0.0,0.0001001726923277,299.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.569580078125,0.0,0.0,0.0001054866734193,298.6882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.57440185546875,0.0,0.0,7.791209645802155e-05,298.4527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5741577148437,0.0,0.0,0.0001054866734193,298.2545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5737609863281,0.0,0.0,0.0005003827973268,287.7262268066406,294.1499938964844,296.38818359375,295.6588439941406,297.57147216796875,296.42950439453125,289.037841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673257056623,1.3736804582720197e-08,0.0010673119686543,-0.035025805234909,0.0,0.0,0.0,-0.0116227325052022,60.0,13.578980445861816,0.0,-7.76700375126893e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726700,298.51483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.579345703125,0.0,0.0,0.0001001862183329,299.3499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5745544433594,0.0,0.0,0.0001055009197443,298.6876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.579345703125,0.0,0.0,7.792261749273166e-05,298.4525451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5791015625,0.0,0.0,0.0001055009197443,298.2545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5787353515625,0.0,0.0,0.0005004503764212,287.7318420410156,294.1499938964844,296.37164306640625,295.6404724121094,297.56011962890625,296.416015625,289.0427551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674705263227,1.3753661320947684e-08,0.0010674567893147,-0.0350698977708816,0.0,0.0,0.0,-0.011631092056632,60.0,13.541064262390137,0.0,-7.76910198396763e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726760,298.5145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.58428955078125,0.0,0.0,0.0001002131830318,299.350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5795593261719,0.0,0.0,0.0001055293105309,298.68701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.58428955078125,0.0,0.0,7.794358680257574e-05,298.4523010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.58404541015625,0.0,0.0,0.0001055293105309,298.2545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.58367919921875,0.0,0.0,0.0005005850689485,287.7374572753906,294.1499938964844,296.354736328125,295.620849609375,297.5486755371094,296.4012451171875,289.04766845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677579557523,1.3787257557851262e-08,0.001067744102329,-0.0351577773690223,0.0,0.0,0.0,-0.0116477478295564,60.0,13.498916625976562,0.0,-7.773284238510314e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726820,298.5138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.59423828125,0.0,0.0,0.0001002854914986,299.3509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.58953857421875,0.0,0.0,0.0001056054534274,298.6856994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.59423828125,0.0,0.0,7.799982995493338e-05,298.4517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.593994140625,0.0,0.0,0.0001056054534274,298.2545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5936279296875,0.0,0.0,0.0005009463056921,287.7486877441406,294.1499938964844,296.3197631835937,295.5780334472656,297.52557373046875,296.3699645996094,289.0574951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685269953683,1.3877352600388804e-08,0.001068513141945,-0.0353934355080127,0.0,0.0,0.0,-0.0116924047470092,60.0,13.408823013305664,0.0,-7.784506550478909e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
