time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17726880,298.5138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.59423828125,0.0,0.0,0.0001002854914986,299.3509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.58953857421875,0.0,0.0,0.0001056054534274,298.6856994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.59423828125,0.0,0.0,7.799982995493338e-05,298.4517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.593994140625,0.0,0.0,0.0001056054534274,298.2545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5936279296875,0.0,0.0,0.0005009463056921,287.7486877441406,294.1499938964844,296.3197631835937,295.5780334472656,297.52557373046875,296.3699645996094,289.0574951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685269953683,1.3877352600388804e-08,0.001068513141945,-0.0353934355080127,0.0,0.0,0.0,-0.0116924047470092,60.0,13.408823013305664,0.0,-7.784506550478909e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726940,298.51318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.60418701171875,0.0,0.0,0.0001003840006887,299.3514709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5995788574219,0.0,0.0,0.000105709194031,298.6842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6042175292969,0.0,0.0,7.807644578861073e-05,298.4511413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6039733886719,0.0,0.0,0.0001057091867551,298.25439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6036071777344,0.0,0.0,0.0005014383932575,287.75994873046875,294.1499938964844,296.283447265625,295.5308532714844,297.50213623046875,296.3363952636719,289.0673217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695765959098,1.4000092640742425e-08,0.0010695625096559,-0.0357144698500633,0.0,0.0,0.0,-0.0117532517760992,60.0,13.310837745666504,0.0,-7.799807377750767e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727000,298.51318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.60418701171875,0.0,0.0,0.0001003840006887,299.3514709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5995788574219,0.0,0.0,0.000105709194031,298.6842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6042175292969,0.0,0.0,7.807644578861073e-05,298.4511413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6039733886719,0.0,0.0,0.0001057091867551,298.25439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6036071777344,0.0,0.0,0.0005014383932575,287.75994873046875,294.1499938964844,296.283447265625,295.5308532714844,297.50213623046875,296.3363952636719,289.0673217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695765959098,1.4000092640742425e-08,0.0010695625096559,-0.0357144698500633,0.0,0.0,0.0,-0.0117532517760992,60.0,13.310837745666504,0.0,-7.799807377750767e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727060,298.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6141967773437,0.0,0.0,0.000100506011222,299.3518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6096496582031,0.0,0.0,0.0001058376728906,298.6827697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6142272949219,0.0,0.0,7.817134610377252e-05,298.4504699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6139831542969,0.0,0.0,0.0001058376728906,298.2542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6136169433594,0.0,0.0,0.0005020478274673,287.7712097167969,294.1499938964844,296.2459411621094,295.47967529296875,297.4783630371094,296.3009948730469,289.0771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708764893934,1.4152116811771977e-08,0.0010708624031394,-0.0361120887100696,0.0,0.0,0.0,-0.0118286162614822,60.0,13.206572532653809,0.0,-7.818779579338297e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727120,298.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6141967773437,0.0,0.0,0.000100506011222,299.3518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6096496582031,0.0,0.0,0.0001058376728906,298.6827697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6142272949219,0.0,0.0,7.817134610377252e-05,298.4504699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6139831542969,0.0,0.0,0.0001058376728906,298.2542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6136169433594,0.0,0.0,0.0005020478274673,287.7712097167969,294.1499938964844,296.2459411621094,295.47967529296875,297.4783630371094,296.3009948730469,289.0771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708764893934,1.4152116811771977e-08,0.0010708624031394,-0.0361120887100696,0.0,0.0,0.0,-0.0118286162614822,60.0,13.206572532653809,0.0,-7.818779579338297e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727180,298.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6214294433594,0.0,0.0,0.0001006028905976,299.3519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6169128417969,0.0,0.0,0.0001059396890923,298.681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6214294433594,0.0,0.0,7.8246695920825e-05,298.449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6211853027344,0.0,0.0,0.0001059396890923,298.25408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.620849609375,0.0,0.0,0.0005025317659601,287.7793273925781,294.1499938964844,296.2182312011719,295.44061279296875,297.4611511230469,296.2749328613281,289.0841979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719086276367,1.4272822035366062e-08,0.0010718943085521,-0.0364277772605419,0.0,0.0,0.0,-0.0118884546682238,60.0,13.1292724609375,0.0,-7.833859427819334e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727240,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6242370605469,0.0,0.0,0.0001006505553959,299.3519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6197509765625,0.0,0.0,0.0001059898786479,298.68115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.624267578125,0.0,0.0,7.828376692486927e-05,298.4497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6240234375,0.0,0.0,0.0001059898786479,298.2540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6236572265625,0.0,0.0,0.0005027698352932,287.7825012207031,294.1499938964844,296.20733642578125,295.4249572753906,297.45428466796875,296.2641296386719,289.0869445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010724165476858,1.4332210973577732e-08,0.0010724022286012,-0.0365830957889556,0.0,0.0,0.0,-0.0119178956374526,60.0,13.096778869628906,0.0,-7.841284599408027e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727300,298.5111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6292724609375,0.0,0.0,0.0001007252940325,299.3520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6247863769531,0.0,0.0,0.0001060685899574,298.6803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6292724609375,0.0,0.0,7.83419018262066e-05,298.4493713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6290283203125,0.0,0.0,0.0001060685899574,298.25390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6286926269531,0.0,0.0,0.000503143237438,287.78814697265625,294.1499938964844,296.18768310546875,295.3964233398437,297.4422607421875,296.24560546875,289.0918273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073213876225,1.4425342698132226e-08,0.0010731994407251,-0.0368266589939594,0.0,0.0,0.0,-0.0119640696793794,60.0,13.041327476501465,0.0,-7.85293465810355e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727360,298.5107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6343078613281,0.0,0.0,0.0001008156687021,299.3519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6298828125,0.0,0.0,0.000106163759483,298.6794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6343078613281,0.0,0.0,7.84121875767596e-05,298.4489440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.63409423828125,0.0,0.0,0.000106163759483,298.2537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6337280273437,0.0,0.0,0.0005035946378484,287.7938232421875,294.1499938964844,296.16778564453125,295.3671264648437,297.4299621582031,296.22607421875,289.0967102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741765145212,1.4537947734538648e-08,0.001074161962606,-0.0371211431920528,0.0,0.0,0.0,-0.0120198912918567,60.0,12.982322692871094,0.0,-7.867033247066504e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727420,298.5098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6444091796875,0.0,0.0,0.0001009995539789,299.35186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6400451660156,0.0,0.0,0.000106357394543,298.6776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6444396972656,0.0,0.0,7.855521107558161e-05,298.4481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6441955566406,0.0,0.0,0.000106357394543,298.2534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.64385986328125,0.0,0.0,0.0005045132129453,287.8051452636719,294.1499938964844,296.1274719238281,295.3065795898437,297.4052429199219,296.1868591308594,289.1064758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076134853065,1.4767062239684492e-08,0.0010761200683191,-0.037720289081335,0.0,0.0,0.0,-0.0121334679424762,60.0,12.863157272338867,0.0,-7.89575764770234e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727480,298.5098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6444091796875,0.0,0.0,0.0001009995539789,299.35186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6400451660156,0.0,0.0,0.000106357394543,298.6776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6444396972656,0.0,0.0,7.855521107558161e-05,298.4481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6441955566406,0.0,0.0,0.000106357394543,298.2534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.64385986328125,0.0,0.0,0.0005045132129453,287.8051452636719,294.1499938964844,296.1274719238281,295.3065795898437,297.4052429199219,296.1868591308594,289.1064758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076134853065,1.4767062239684492e-08,0.0010761200683191,-0.037720289081335,0.0,0.0,0.0,-0.0121334679424762,60.0,12.863157272338867,0.0,-7.89575764770234e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727540,298.5089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.654541015625,0.0,0.0,0.0001011977728921,299.3515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6502380371094,0.0,0.0,0.000106566127215,298.67584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6545715332031,0.0,0.0,7.870938134146854e-05,298.447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6543273925781,0.0,0.0,0.000106566127215,298.2530822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.65399169921875,0.0,0.0,0.0005055033252574,287.8164978027344,294.1499938964844,296.08648681640625,295.2437438964844,297.3802795410156,296.146728515625,289.1162414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782466270029,1.5014036236493666e-08,0.0010782316094264,-0.0383660942316055,0.0,0.0,0.0,-0.0122559014707803,60.0,12.740439414978027,0.0,-7.926779943545625e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727600,298.5089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.654541015625,0.0,0.0,0.0001011977728921,299.3515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6502380371094,0.0,0.0,0.000106566127215,298.67584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6545715332031,0.0,0.0,7.870938134146854e-05,298.447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6543273925781,0.0,0.0,0.000106566127215,298.2530822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.65399169921875,0.0,0.0,0.0005055033252574,287.8164978027344,294.1499938964844,296.08648681640625,295.2437438964844,297.3802795410156,296.146728515625,289.1162414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782466270029,1.5014036236493666e-08,0.0010782316094264,-0.0383660942316055,0.0,0.0,0.0,-0.0122559014707803,60.0,12.740439414978027,0.0,-7.926779943545625e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727660,298.50787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6647644042969,0.0,0.0,0.0001014178560581,299.3510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6604919433594,0.0,0.0,0.0001067978882929,298.673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6647644042969,0.0,0.0,7.888055552029982e-05,298.4462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.66455078125,0.0,0.0,0.0001067978882929,298.25262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6642150878906,0.0,0.0,0.0005066027515567,287.8279113769531,294.1499938964844,296.0450134277344,295.1790771484375,297.35455322265625,296.1049194335937,289.1259155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805922793224,1.5288263099932923e-08,0.0010805770289152,-0.039083108305931,0.0,0.0,0.0,-0.0123918503522872,60.0,12.610300064086914,0.0,-7.961295978020645e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727720,298.50787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6647644042969,0.0,0.0,0.0001014178560581,299.3510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6604919433594,0.0,0.0,0.0001067978882929,298.673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6647644042969,0.0,0.0,7.888055552029982e-05,298.4462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.66455078125,0.0,0.0,0.0001067978882929,298.25262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6642150878906,0.0,0.0,0.0005066027515567,287.8279113769531,294.1499938964844,296.0450134277344,295.1790771484375,297.35455322265625,296.1049194335937,289.1259155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805922793224,1.5288263099932923e-08,0.0010805770289152,-0.039083108305931,0.0,0.0,0.0,-0.0123918503522872,60.0,12.610300064086914,0.0,-7.961295978020645e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727780,298.5068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.67498779296875,0.0,0.0,0.000101634665043,299.3504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6707763671875,0.0,0.0,0.0001070262005669,298.6717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.67498779296875,0.0,0.0,7.904918311396614e-05,298.4453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6747741699219,0.0,0.0,0.0001070262005669,298.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6744384765625,0.0,0.0,0.000507685705088,287.8393249511719,294.1499938964844,296.003173828125,295.1129455566406,297.3287353515625,296.0632019042969,289.1355895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010829017264768,1.5558404342641552e-08,0.0010828861268237,-0.0397893786430358,0.0,0.0,0.0,-0.0125257670879364,60.0,12.480555534362791,0.0,-7.995371475999492e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727840,298.5068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.67498779296875,0.0,0.0,0.000101634665043,299.3504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6707763671875,0.0,0.0,0.0001070262005669,298.6717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.67498779296875,0.0,0.0,7.904918311396614e-05,298.4453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6747741699219,0.0,0.0,0.0001070262005669,298.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6744384765625,0.0,0.0,0.000507685705088,287.8393249511719,294.1499938964844,296.003173828125,295.1129455566406,297.3287353515625,296.0632019042969,289.1355895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010829017264768,1.5558404342641552e-08,0.0010828861268237,-0.0397893786430358,0.0,0.0,0.0,-0.0125257670879364,60.0,12.480555534362791,0.0,-7.995371475999492e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727900,298.5062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6801147460937,0.0,0.0,0.000101749690657,299.3500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6759338378906,0.0,0.0,0.0001071473234333,298.6707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6801452636719,0.0,0.0,7.913864828879014e-05,298.4447937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6799011230469,0.0,0.0,0.0001071473234333,298.2518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6795959472656,0.0,0.0,0.0005082602729089,287.84503173828125,294.1499938964844,295.9821472167969,295.0794677734375,297.3155822753906,296.0419616699219,289.1404113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010841274634003,1.5701720812444364e-08,0.0010841117473319,-0.0401640497148036,0.0,0.0,0.0,-0.0125968158245086,60.0,12.413321495056152,0.0,-8.013478236534868e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727960,298.5057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6852722167969,0.0,0.0,0.0001018633993226,299.3496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6811218261719,0.0,0.0,0.0001072670638677,298.6696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6852722167969,0.0,0.0,7.922708755359054e-05,298.4442443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.68505859375,0.0,0.0,0.0001072670638677,298.2515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6847229003906,0.0,0.0,0.0005088282632641,287.85076904296875,294.1499938964844,295.96112060546875,295.0457763671875,297.3023376464844,296.0206604003906,289.14520263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010853395797312,1.5843403033954928e-08,0.0010853237472474,-0.0405344292521476,0.0,0.0,0.0,-0.0126670552417635,60.0,12.345654487609863,0.0,-8.031399545416208e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728020,298.5045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.69561767578125,0.0,0.0,0.0001020886775222,299.3487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6914978027344,0.0,0.0,0.0001075042964657,298.6674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.69561767578125,0.0,0.0,7.94023071648553e-05,298.4431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6954040527344,0.0,0.0,0.0001075042964657,298.2509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.695068359375,0.0,0.0,0.0005099535919725,287.8622436523437,294.1499938964844,295.9189758300781,294.9779968261719,297.275390625,295.9779052734375,289.1547546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001087739598006,1.6124099389003277e-08,0.0010877235326915,-0.0412681736052036,0.0,0.0,0.0,-0.0128062069416046,60.0,12.208650588989258,0.0,-8.066962919883738e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728080,298.5045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.69561767578125,0.0,0.0,0.0001020886775222,299.3487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6914978027344,0.0,0.0,0.0001075042964657,298.6674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.69561767578125,0.0,0.0,7.94023071648553e-05,298.4431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6954040527344,0.0,0.0,0.0001075042964657,298.2509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.695068359375,0.0,0.0,0.0005099535919725,287.8622436523437,294.1499938964844,295.9189758300781,294.9779968261719,297.275390625,295.9779052734375,289.1547546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001087739598006,1.6124099389003277e-08,0.0010877235326915,-0.0412681736052036,0.0,0.0,0.0,-0.0128062069416046,60.0,12.208650588989258,0.0,-8.066962919883738e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728140,298.5033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7059326171875,0.0,0.0,0.0001023176591843,299.3478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7018737792969,0.0,0.0,0.0001077454217011,298.665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7059326171875,0.0,0.0,7.958040077937767e-05,298.4420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7057189941406,0.0,0.0,0.0001077454217011,298.2503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7054138183594,0.0,0.0,0.0005110974307172,287.87371826171875,294.1499938964844,295.8768920898437,294.9100646972656,297.2486267089844,295.9352722167969,289.1643371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001090181292966,1.6409416048190906e-08,0.0010901648784056,-0.0420139208436012,0.0,0.0,0.0,-0.0129476590082049,60.0,12.072314262390137,0.0,-8.103192072894674e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728200,298.5033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7059326171875,0.0,0.0,0.0001023176591843,299.3478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7018737792969,0.0,0.0,0.0001077454217011,298.665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7059326171875,0.0,0.0,7.958040077937767e-05,298.4420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7057189941406,0.0,0.0,0.0001077454217011,298.2503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7054138183594,0.0,0.0,0.0005110974307172,287.87371826171875,294.1499938964844,295.8768920898437,294.9100646972656,297.2486267089844,295.9352722167969,289.1643371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001090181292966,1.6409416048190906e-08,0.0010901648784056,-0.0420139208436012,0.0,0.0,0.0,-0.0129476590082049,60.0,12.072314262390137,0.0,-8.103192072894674e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728260,298.5021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7163391113281,0.0,0.0,0.0001025251040118,299.3468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7123413085937,0.0,0.0,0.0001079638750525,298.6629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7163391113281,0.0,0.0,7.974174513947219e-05,298.4408874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.71612548828125,0.0,0.0,0.0001079638750525,298.2497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7158203125,0.0,0.0,0.0005121336434967,287.88525390625,294.1499938964844,295.83502197265625,294.8423156738281,297.2211303710937,295.8926696777344,289.173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010923898080363,1.6667890179178357e-08,0.0010923731606453,-0.0426894500851631,0.0,0.0,0.0,-0.0130757857114076,60.0,11.933349609375,0.0,-8.136082385590272e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728320,298.5021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7163391113281,0.0,0.0,0.0001025251040118,299.3468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7123413085937,0.0,0.0,0.0001079638750525,298.6629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7163391113281,0.0,0.0,7.974174513947219e-05,298.4408874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.71612548828125,0.0,0.0,0.0001079638750525,298.2497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7158203125,0.0,0.0,0.0005121336434967,287.88525390625,294.1499938964844,295.83502197265625,294.8423156738281,297.2211303710937,295.8926696777344,289.173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010923898080363,1.6667890179178357e-08,0.0010923731606453,-0.0426894500851631,0.0,0.0,0.0,-0.0130757857114076,60.0,11.933349609375,0.0,-8.136082385590272e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728380,298.501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7246398925781,0.0,0.0,0.0001026924874167,299.34600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.720703125,0.0,0.0,0.0001081401351257,298.6611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.72467041015625,0.0,0.0,7.987193384906277e-05,298.43994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7244567871094,0.0,0.0,0.0001081401351257,298.24920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7241516113281,0.0,0.0,0.0005129697965458,287.8944702148437,294.1499938964844,295.8017578125,294.78857421875,297.1990966796875,295.85870361328125,289.1813659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010941763175651,1.687645223569234e-08,0.0010941594373434,-0.0432344935834407,0.0,0.0,0.0,-0.0131791941821575,60.0,11.821572303771973,0.0,-8.162670184219678e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728440,298.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.72674560546875,0.0,0.0,0.0001027261678245,299.3457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7228088378906,0.0,0.0,0.0001081755981431,298.66070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.72674560546875,0.0,0.0,7.989812729647383e-05,298.4397277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7265319824219,0.0,0.0,0.0001081755981431,298.2490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.72625732421875,0.0,0.0,0.0005131380166858,287.89678955078125,294.1499938964844,295.7934875488281,294.7752380371094,297.1934509277344,295.8503723144531,289.1832580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010945349931716,1.6918418666023172e-08,0.00109451811295,-0.0433441586792469,0.0,0.0,0.0,-0.0131999971345067,60.0,11.793463706970217,0.0,-8.168025544819103e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728500,298.5003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7319641113281,0.0,0.0,0.00010283440497,299.3452453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.72802734375,0.0,0.0,0.0001082895832951,298.6595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7319641113281,0.0,0.0,7.998231740202755e-05,298.4391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.73175048828125,0.0,0.0,0.0001082895832951,298.24871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7314453125,0.0,0.0,0.000513678707648,287.90252685546875,294.1499938964844,295.7728881835937,294.7420654296875,297.1796569824219,295.8290710449219,289.18798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010956892510876,1.7053286782697796e-08,0.0010956722544506,-0.0436965897679328,0.0,0.0,0.0,-0.0132668614387512,60.0,11.72335147857666,0.0,-8.18524696910572e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728560,298.4997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7371826171875,0.0,0.0,0.0001029149643727,299.3446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7333068847656,0.0,0.0,0.0001083744209608,298.6584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7371826171875,0.0,0.0,8.00449779490009e-05,298.43853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.73699951171875,0.0,0.0,0.0001083744209608,298.2483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7366943359375,0.0,0.0,0.0005140811554156,287.9083251953125,294.1499938964844,295.75244140625,294.709228515625,297.16558837890625,295.8082580566406,289.1926574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010965440887957,1.7153665154978626e-08,0.0010965269757434,-0.0439588874578475,0.0,0.0,0.0,-0.0133166061714291,60.0,11.653912544250488,0.0,-8.19807723928534e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728620,298.4985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7476501464844,0.0,0.0,0.0001030727435136,299.34356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7438049316406,0.0,0.0,0.000108540560177,298.6560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7476501464844,0.0,0.0,8.01676869741641e-05,298.4373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7474670410156,0.0,0.0,0.000108540560177,298.2477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7471618652344,0.0,0.0,0.0005148692289367,287.9198608398437,294.1499938964844,295.7120361328125,294.6446533203125,297.1374206542969,295.766845703125,289.2019958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010982279200106,1.735025634275189e-08,0.0010982105741277,-0.0444725602865219,0.0,0.0,0.0,-0.0134140774607658,60.0,11.51314926147461,0.0,-8.223232583759454e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728680,298.4985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7476501464844,0.0,0.0,0.0001030727435136,299.34356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7438049316406,0.0,0.0,0.000108540560177,298.6560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7476501464844,0.0,0.0,8.01676869741641e-05,298.4373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7474670410156,0.0,0.0,0.000108540560177,298.2477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7471618652344,0.0,0.0,0.0005148692289367,287.9198608398437,294.1499938964844,295.7120361328125,294.6446533203125,297.1374206542969,295.766845703125,289.2019958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010982279200106,1.735025634275189e-08,0.0010982105741277,-0.0444725602865219,0.0,0.0,0.0,-0.0134140774607658,60.0,11.51314926147461,0.0,-8.223232583759454e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728740,298.4972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7581481933594,0.0,0.0,0.0001032062718877,299.3423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7543640136719,0.0,0.0,0.0001086811753339,298.65380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7581481933594,0.0,0.0,8.027154399314895e-05,298.4361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7579345703125,0.0,0.0,0.0001086811753339,298.2470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7576599121094,0.0,0.0,0.0005155362887308,287.9314270019531,294.1499938964844,295.67242431640625,294.5820007324219,297.1089782714844,295.72613525390625,289.21124267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996515629813,1.7516640582471158e-08,0.001099634100683,-0.0449072793126106,0.0,0.0,0.0,-0.0134965647011995,60.0,11.373245239257812,0.0,-8.244553129088673e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728800,298.4972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7581481933594,0.0,0.0,0.0001032062718877,299.3423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7543640136719,0.0,0.0,0.0001086811753339,298.65380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7581481933594,0.0,0.0,8.027154399314895e-05,298.4361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7579345703125,0.0,0.0,0.0001086811753339,298.2470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7576599121094,0.0,0.0,0.0005155362887308,287.9314270019531,294.1499938964844,295.67242431640625,294.5820007324219,297.1089782714844,295.72613525390625,289.21124267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996515629813,1.7516640582471158e-08,0.001099634100683,-0.0449072793126106,0.0,0.0,0.0,-0.0134965647011995,60.0,11.373245239257812,0.0,-8.244553129088673e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728860,298.4960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7686462402344,0.0,0.0,0.0001033120861393,299.3412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7649230957031,0.0,0.0,0.0001087925993488,298.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7686462402344,0.0,0.0,8.035384234972298e-05,298.4349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7684631347656,0.0,0.0,0.0001087925993488,298.246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7681579589844,0.0,0.0,0.0005160648142918,287.9429931640625,294.1499938964844,295.6336975097656,294.52166748046875,297.0803527832031,295.68621826171875,289.220458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007795110344,1.764848178709144e-08,0.0011007619323208,-0.045251727104187,0.0,0.0,0.0,-0.0135619267821311,60.0,11.234251976013184,0.0,-8.261466888370705e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728920,298.4960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7686462402344,0.0,0.0,0.0001033120861393,299.3412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7649230957031,0.0,0.0,0.0001087925993488,298.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7686462402344,0.0,0.0,8.035384234972298e-05,298.4349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7684631347656,0.0,0.0,0.0001087925993488,298.246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7681579589844,0.0,0.0,0.0005160648142918,287.9429931640625,294.1499938964844,295.6336975097656,294.52166748046875,297.0803527832031,295.68621826171875,289.220458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007795110344,1.764848178709144e-08,0.0011007619323208,-0.045251727104187,0.0,0.0,0.0,-0.0135619267821311,60.0,11.234251976013184,0.0,-8.261466888370705e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728980,298.4948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7791748046875,0.0,0.0,0.0001033817316056,299.34002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7754821777344,0.0,0.0,0.0001088659482775,298.6493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7791748046875,0.0,0.0,8.040801913011819e-05,298.4338073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.77899169921875,0.0,0.0,0.0001088659482775,298.24566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7786865234375,0.0,0.0,0.0005164127214811,287.9545288085937,294.1499938964844,295.5960388183594,294.46405029296875,297.0516052246094,295.647216796875,289.2296447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015216587111,1.773526747683718e-08,0.0011015038471668,-0.0454784594476223,0.0,0.0,0.0,-0.0136049492284655,60.0,11.096940994262695,0.0,-8.272610330095631e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729040,298.4948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7791748046875,0.0,0.0,0.0001033817316056,299.34002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7754821777344,0.0,0.0,0.0001088659482775,298.6493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7791748046875,0.0,0.0,8.040801913011819e-05,298.4338073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.77899169921875,0.0,0.0,0.0001088659482775,298.24566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7786865234375,0.0,0.0,0.0005164127214811,287.9545288085937,294.1499938964844,295.5960388183594,294.46405029296875,297.0516052246094,295.647216796875,289.2296447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015216587111,1.773526747683718e-08,0.0011015038471668,-0.0454784594476223,0.0,0.0,0.0,-0.0136049492284655,60.0,11.096940994262695,0.0,-8.272610330095631e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729100,298.4942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.784423828125,0.0,0.0,0.0001034171364153,299.3394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.78076171875,0.0,0.0,0.0001089032302843,298.648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.784423828125,0.0,0.0,8.043555135373026e-05,298.4331970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.78424072265625,0.0,0.0,0.0001089032302843,298.2453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7839660644531,0.0,0.0,0.0005165896145626,287.9603271484375,294.1499938964844,295.5776672363281,294.4364013671875,297.0372009277344,295.62774658203125,289.2342224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018998920917,1.7779385075300524e-08,0.0011018820805475,-0.0455937124788761,0.0,0.0,0.0,-0.0136268250644207,60.0,11.028376579284668,0.0,-8.278277618956056e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729160,298.4936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7897033691406,0.0,0.0,0.0001034286178764,299.3388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7860717773437,0.0,0.0,0.0001089153156499,298.6470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7897033691406,0.0,0.0,8.044447895372286e-05,298.4326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7895202636719,0.0,0.0,0.0001089153156499,298.2450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7892150878906,0.0,0.0,0.0005166469491086,287.9660949707031,294.1499938964844,295.5596008300781,294.4095764160156,297.02276611328125,295.60858154296875,289.23876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020170059055,1.7793681195144018e-08,0.0011019993107765,-0.0456310622394084,0.0,0.0,0.0,-0.0136338863521814,60.0,10.96064281463623,0.0,-8.280115082470729e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
