time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17729220,298.492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8002319335937,0.0,0.0,0.0001034175802487,299.337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.796630859375,0.0,0.0,0.0001089036959456,298.6449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8002319335937,0.0,0.0,8.043589332373813e-05,298.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.800048828125,0.0,0.0,0.0001089036959456,298.244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7997741699219,0.0,0.0,0.0005165918264538,287.9776611328125,294.1499938964844,295.52447509765625,294.358642578125,296.99383544921875,295.571533203125,289.24786376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011019011726602,1.777993041685022e-08,0.0011018834775313,-0.0455951392650604,0.0,0.0,0.0,-0.0136270783841609,60.0,10.82716178894043,0.0,-8.278347962686895e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729280,298.492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8002319335937,0.0,0.0,0.0001034175802487,299.337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.796630859375,0.0,0.0,0.0001089036959456,298.6449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8002319335937,0.0,0.0,8.043589332373813e-05,298.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.800048828125,0.0,0.0,0.0001089036959456,298.244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7997741699219,0.0,0.0,0.0005165918264538,287.9776611328125,294.1499938964844,295.52447509765625,294.358642578125,296.99383544921875,295.571533203125,289.24786376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011019011726602,1.777993041685022e-08,0.0011018834775313,-0.0455951392650604,0.0,0.0,0.0,-0.0136270783841609,60.0,10.82716178894043,0.0,-8.278347962686895e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729340,298.4913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8107604980469,0.0,0.0,0.0001033390581142,299.3363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8072204589844,0.0,0.0,0.0001088210046873,298.64288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8107604980469,0.0,0.0,8.037482621148229e-05,298.43035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8105773925781,0.0,0.0,0.0001088210046873,298.24383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.810302734375,0.0,0.0,0.0005161996232345,287.9891662597656,294.1499938964844,295.4908447265625,294.31170654296875,296.9647827148437,295.5369567871094,289.2568054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011010633315891,1.7682090458492894e-08,0.0011010456364601,-0.0453395396471023,0.0,0.0,0.0,-0.0135785695165395,60.0,10.699921607971191,0.0,-8.265782014404979e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729400,298.4913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8107604980469,0.0,0.0,0.0001033390581142,299.3363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8072204589844,0.0,0.0,0.0001088210046873,298.64288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8107604980469,0.0,0.0,8.037482621148229e-05,298.43035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8105773925781,0.0,0.0,0.0001088210046873,298.24383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.810302734375,0.0,0.0,0.0005161996232345,287.9891662597656,294.1499938964844,295.4908447265625,294.31170654296875,296.9647827148437,295.5369567871094,289.2568054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011010633315891,1.7682090458492894e-08,0.0011010456364601,-0.0453395396471023,0.0,0.0,0.0,-0.0135785695165395,60.0,10.699921607971191,0.0,-8.265782014404979e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729460,298.4902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8212890625,0.0,0.0,0.0001032252985169,299.3346862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8178100585937,0.0,0.0,0.0001087012133211,298.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8212890625,0.0,0.0,8.02863432909362e-05,298.4293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.82110595703125,0.0,0.0,0.0001087012133211,298.2433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8208312988281,0.0,0.0,0.000515631341841,288.00067138671875,294.1499938964844,295.4588623046875,294.26910400390625,296.935791015625,295.503662109375,289.2657165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998549405485,1.754034428813611e-08,0.0010998374782502,-0.0449692085385322,0.0,0.0,0.0,-0.0135083189234137,60.0,10.576133728027344,0.0,-8.247592830912256e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729520,298.4902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8212890625,0.0,0.0,0.0001032252985169,299.3346862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8178100585937,0.0,0.0,0.0001087012133211,298.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8212890625,0.0,0.0,8.02863432909362e-05,298.4293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.82110595703125,0.0,0.0,0.0001087012133211,298.2433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8208312988281,0.0,0.0,0.000515631341841,288.00067138671875,294.1499938964844,295.4588623046875,294.26910400390625,296.935791015625,295.503662109375,289.2657165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998549405485,1.754034428813611e-08,0.0010998374782502,-0.0449692085385322,0.0,0.0,0.0,-0.0135083189234137,60.0,10.576133728027344,0.0,-8.247592830912256e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729580,298.4893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8305358886719,0.0,0.0,0.0001030911953421,299.3332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8270874023437,0.0,0.0,0.0001085599942598,298.63934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8305358886719,0.0,0.0,8.018204243853688e-05,298.4284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8303527832031,0.0,0.0,0.0001085599942598,298.2428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8301086425781,0.0,0.0,0.0005149614880792,288.0107727050781,294.1499938964844,295.4321594238281,294.235595703125,296.9103088378906,295.4755554199219,289.27349853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984268737956,1.7373251282037927e-08,0.0010984095279127,-0.0445326417684555,0.0,0.0,0.0,-0.0134254889562726,60.0,10.470524787902832,0.0,-8.22617778339918e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729640,298.4892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.831787109375,0.0,0.0,0.0001030667408485,299.3329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.828369140625,0.0,0.0,0.0001085342446458,298.6391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8318176269531,0.0,0.0,8.016302308533341e-05,298.4283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8316345214844,0.0,0.0,0.0001085342373698,298.2428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.83135986328125,0.0,0.0,0.000514839310199,288.0121459960937,294.1499938964844,295.4286499023437,294.2313232421875,296.9068298339844,295.4718933105469,289.2745361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010981659870594,1.7342779656814855e-08,0.0010981486411765,-0.0444530211389064,0.0,0.0,0.0,-0.0134103801101446,60.0,10.45665168762207,0.0,-8.22227477215165e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729700,298.4887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8370361328125,0.0,0.0,0.0001029819395625,299.33209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8336486816406,0.0,0.0,0.000108444946818,298.6382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8370666503906,0.0,0.0,8.009706652956083e-05,298.4278259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8368835449219,0.0,0.0,0.000108444946818,298.2426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.83660888671875,0.0,0.0,0.0005144157330505,288.01788330078125,294.1499938964844,295.41424560546875,294.21435546875,296.8923645019531,295.4562072753906,289.2789611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010972635354846,1.7237123728364168e-08,0.0010972461896017,-0.0441769547760486,0.0,0.0,0.0,-0.0133580081164836,60.0,10.39749240875244,0.0,-8.208751012261929e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729760,298.4882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8423156738281,0.0,0.0,0.0001028692931868,299.3310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388977050781,0.0,0.0,0.0001083263196051,298.6373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8423156738281,0.0,0.0,8.000944944797084e-05,298.4273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8421325683594,0.0,0.0,0.0001083263196051,298.2424011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.84185791015625,0.0,0.0,0.0005138530395925,288.0235900878906,294.1499938964844,295.4003295898437,294.19873046875,296.8778991699219,295.4411315917969,289.2833557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010960580548271,1.709675245820108e-08,0.0010960409417748,-0.0438101701438427,0.0,0.0,0.0,-0.0132883945479989,60.0,10.34025764465332,0.0,-8.190801992213893e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729820,298.4873352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.852783203125,0.0,0.0,0.000102600090031,299.3288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.84942626953125,0.0,0.0,0.0001080428410205,298.6357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.852783203125,0.0,0.0,7.980006921570748e-05,298.4264221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.85260009765625,0.0,0.0,0.0001080428410205,298.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.85235595703125,0.0,0.0,0.00051250832621,288.0350036621094,294.1499938964844,295.3740539550781,294.1717529296875,296.84912109375,295.412841796875,289.29205322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010931917931884,1.6761330101644493e-08,0.0010931750293821,-0.0429336428642272,0.0,0.0,0.0,-0.0131221218034625,60.0,10.231945037841797,0.0,-8.147988950213404e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729880,298.4873352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.852783203125,0.0,0.0,0.000102600090031,299.3288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.84942626953125,0.0,0.0,0.0001080428410205,298.6357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.852783203125,0.0,0.0,7.980006921570748e-05,298.4264221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.85260009765625,0.0,0.0,0.0001080428410205,298.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.85235595703125,0.0,0.0,0.00051250832621,288.0350036621094,294.1499938964844,295.3740539550781,294.1717529296875,296.84912109375,295.412841796875,289.29205322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010931917931884,1.6761330101644493e-08,0.0010931750293821,-0.0429336428642272,0.0,0.0,0.0,-0.0131221218034625,60.0,10.231945037841797,0.0,-8.147988950213404e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729940,298.48651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8632202148437,0.0,0.0,0.0001022795040626,299.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.85992431640625,0.0,0.0,0.0001077052438631,298.63427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8632507324219,0.0,0.0,7.955072214826941e-05,298.42559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8630676269531,0.0,0.0,0.0001077052438631,298.2417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.86279296875,0.0,0.0,0.000510906917043,288.0463562011719,294.1499938964844,295.3500061035156,294.1508178710937,296.820556640625,295.3868408203125,289.3006896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897764004766,1.6361873633741197e-08,0.0010897599859163,-0.0418896600604057,0.0,0.0,0.0,-0.0129240984097123,60.0,10.131569862365724,0.0,-8.097148906927033e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730000,298.48651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8632202148437,0.0,0.0,0.0001022795040626,299.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.85992431640625,0.0,0.0,0.0001077052438631,298.63427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8632507324219,0.0,0.0,7.955072214826941e-05,298.42559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8630676269531,0.0,0.0,0.0001077052438631,298.2417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.86279296875,0.0,0.0,0.000510906917043,288.0463562011719,294.1499938964844,295.3500061035156,294.1508178710937,296.820556640625,295.3868408203125,289.3006896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897764004766,1.6361873633741197e-08,0.0010897599859163,-0.0418896600604057,0.0,0.0,0.0,-0.0129240984097123,60.0,10.131569862365724,0.0,-8.097148906927033e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730060,298.4857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8736267089844,0.0,0.0,0.0001019231422105,299.3234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8703918457031,0.0,0.0,0.0001073299790732,298.63299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8736572265625,0.0,0.0,7.927355181891471e-05,298.4248352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8734741210937,0.0,0.0,0.0001073299790732,298.2414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.87322998046875,0.0,0.0,0.0005091268103569,288.05767822265625,294.1499938964844,295.3273010253906,294.1340026855469,296.7922668457031,295.3625793457031,289.3092346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010859797475859,1.5917850149094193e-08,0.0010859637986868,-0.0407290384173393,0.0,0.0,0.0,-0.0127039793878793,60.0,10.037301063537598,0.0,-8.040823473720593e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730120,298.4857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8736267089844,0.0,0.0,0.0001019231422105,299.3234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8703918457031,0.0,0.0,0.0001073299790732,298.63299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8736572265625,0.0,0.0,7.927355181891471e-05,298.4248352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8734741210937,0.0,0.0,0.0001073299790732,298.2414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.87322998046875,0.0,0.0,0.0005091268103569,288.05767822265625,294.1499938964844,295.3273010253906,294.1340026855469,296.7922668457031,295.3625793457031,289.3092346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010859797475859,1.5917850149094193e-08,0.0010859637986868,-0.0407290384173393,0.0,0.0,0.0,-0.0127039793878793,60.0,10.037301063537598,0.0,-8.040823473720593e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730180,298.48504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8840026855469,0.0,0.0,0.0001015449379337,299.3204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8807983398437,0.0,0.0,0.0001069317077053,298.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8840026855469,0.0,0.0,7.897939212853089e-05,298.4241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.88385009765625,0.0,0.0,0.0001069317077053,298.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.88360595703125,0.0,0.0,0.0005072376225143,288.06890869140625,294.1499938964844,295.3050537109375,294.119140625,296.76416015625,295.3395080566406,289.31768798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819499148055,1.5446609324953897e-08,0.0010819344315677,-0.0394970960915088,0.0,0.0,0.0,-0.0124703664332628,60.0,9.947210311889648,-0.0,-7.981260097267295e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730240,298.48504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8840026855469,0.0,0.0,0.0001015449379337,299.3204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8807983398437,0.0,0.0,0.0001069317077053,298.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8840026855469,0.0,0.0,7.897939212853089e-05,298.4241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.88385009765625,0.0,0.0,0.0001069317077053,298.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.88360595703125,0.0,0.0,0.0005072376225143,288.06890869140625,294.1499938964844,295.3050537109375,294.119140625,296.76416015625,295.3395080566406,289.31768798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819499148055,1.5446609324953897e-08,0.0010819344315677,-0.0394970960915088,0.0,0.0,0.0,-0.0124703664332628,60.0,9.947210311889648,-0.0,-7.981260097267295e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730300,298.4847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8891906738281,0.0,0.0,0.0001013509972835,299.31890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.885986328125,0.0,0.0,0.000106727478851,298.6312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8891906738281,0.0,0.0,7.882855425123125e-05,298.423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8890380859375,0.0,0.0,0.000106727478851,298.2412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8887939453125,0.0,0.0,0.0005062688724137,288.07452392578125,294.1499938964844,295.2940673828125,294.11236572265625,296.7501525878906,295.32818603515625,289.3218994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798812145367,1.5204960845949245e-08,0.0010798660805448,-0.0388653054833412,0.0,0.0,0.0,-0.0123505610972642,60.0,9.902803421020508,-0.0,-7.95080268289894e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730360,298.48443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.89434814453125,0.0,0.0,0.0001011490676319,299.3172912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.89117431640625,0.0,0.0,0.0001065148389898,298.6307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8943786621094,0.0,0.0,7.867149543017149e-05,298.42352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8941955566406,0.0,0.0,0.0001065148389898,298.2411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8939514160156,0.0,0.0,0.0005052601918578,288.0801086425781,294.1499938964844,295.2832336425781,294.1060485839844,296.7362365722656,295.3172912597656,289.3261108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777295101433,1.4953357663216593e-08,0.0010777146089822,-0.0382074303925037,0.0,0.0,0.0,-0.0122258299961686,60.0,9.859932899475098,-0.0,-7.919152267277242e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730420,298.4838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9046630859375,0.0,0.0,0.0001007412938633,299.3140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.90155029296875,0.0,0.0,0.0001060854337993,298.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9046936035156,0.0,0.0,7.835433643776923e-05,298.4229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9045104980469,0.0,0.0,0.0001060854337993,298.2411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9042663574219,0.0,0.0,0.0005032232729718,288.0912780761719,294.1499938964844,295.2618408203125,294.0946655273437,296.70849609375,295.2956848144531,289.3344421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073386403732,1.4445284080011334e-08,0.001073371968232,-0.0368788056075573,0.0,0.0,0.0,-0.0119739649817347,60.0,9.775142669677734,-0.0,-7.855430084191539e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730480,298.4838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9046630859375,0.0,0.0,0.0001007412938633,299.3140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.90155029296875,0.0,0.0,0.0001060854337993,298.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9046936035156,0.0,0.0,7.835433643776923e-05,298.4229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9045104980469,0.0,0.0,0.0001060854337993,298.2411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9042663574219,0.0,0.0,0.0005032232729718,288.0912780761719,294.1499938964844,295.2618408203125,294.0946655273437,296.70849609375,295.2956848144531,289.3344421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073386403732,1.4445284080011334e-08,0.001073371968232,-0.0368788056075573,0.0,0.0,0.0,-0.0119739649817347,60.0,9.775142669677734,-0.0,-7.855430084191539e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730540,298.4833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9149169921875,0.0,0.0,0.0001003169309115,299.31060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9118347167969,0.0,0.0,0.0001056385590345,298.62896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9149169921875,0.0,0.0,7.802427717251703e-05,298.4224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9147644042969,0.0,0.0,0.0001056385590345,298.2411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9145202636719,0.0,0.0,0.0005011035245843,288.1023254394531,294.1499938964844,295.2408752441406,294.0848693847656,296.68121337890625,295.2751770019531,289.3426513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688644833862,1.3916541696801232e-08,0.0010688506299629,-0.0354959331452846,0.0,0.0,0.0,-0.0117118442431092,60.0,9.695934295654297,-0.0,-7.789389400159052e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730600,298.4833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9149169921875,0.0,0.0,0.0001003169309115,299.31060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9118347167969,0.0,0.0,0.0001056385590345,298.62896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9149169921875,0.0,0.0,7.802427717251703e-05,298.4224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9147644042969,0.0,0.0,0.0001056385590345,298.2411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9145202636719,0.0,0.0,0.0005011035245843,288.1023254394531,294.1499938964844,295.2408752441406,294.0848693847656,296.68121337890625,295.2751770019531,289.3426513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688644833862,1.3916541696801232e-08,0.0010688506299629,-0.0354959331452846,0.0,0.0,0.0,-0.0117118442431092,60.0,9.695934295654297,-0.0,-7.789389400159052e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730660,298.4829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9251403808594,0.0,0.0,9.98943141894415e-05,299.30712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9220886230469,0.0,0.0,0.000105193525087,298.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9251403808594,0.0,0.0,7.769557851133868e-05,298.42205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.92498779296875,0.0,0.0,0.000105193525087,298.2411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9247436523437,0.0,0.0,0.0004989924491383,288.11334228515625,294.1499938964844,295.2203674316406,294.0765075683594,296.6539611816406,295.2548828125,289.3508605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010643617715686,1.3389978903433077e-08,0.0010643483838066,-0.0341185629367828,0.0,0.0,0.0,-0.0114508066326379,60.0,9.617122650146484,-0.0,-7.723897965661308e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730720,298.4829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9251403808594,0.0,0.0,9.98943141894415e-05,299.30712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9220886230469,0.0,0.0,0.000105193525087,298.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9251403808594,0.0,0.0,7.769557851133868e-05,298.42205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.92498779296875,0.0,0.0,0.000105193525087,298.2411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9247436523437,0.0,0.0,0.0004989924491383,288.11334228515625,294.1499938964844,295.2203674316406,294.0765075683594,296.6539611816406,295.2548828125,289.3508605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010643617715686,1.3389978903433077e-08,0.0010643483838066,-0.0341185629367828,0.0,0.0,0.0,-0.0114508066326379,60.0,9.617122650146484,-0.0,-7.723897965661308e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730780,298.4826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9349060058594,0.0,0.0,9.948358638212083e-05,299.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.931884765625,0.0,0.0,0.0001047610057867,298.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9349060058594,0.0,0.0,7.737612031633034e-05,298.4217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.93475341796875,0.0,0.0,0.0001047610057867,298.24127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9345092773437,0.0,0.0,0.000496940803714,288.12384033203125,294.1499938964844,295.2010498046875,294.0697631835937,296.6282043457031,295.2362365722656,289.35858154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010599854867905,1.2878226485213418e-08,0.0010599725646898,-0.0327797494828701,0.0,0.0,0.0,-0.0111971097066998,60.0,9.54669952392578,-0.0,-7.660512579832357e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730840,298.48260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.935302734375,0.0,0.0,9.94664806057699e-05,299.3035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9322814941406,0.0,0.0,0.0001047429905156,298.6275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.935302734375,0.0,0.0,7.736281986581162e-05,298.4217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9351501464844,0.0,0.0,0.0001047429905156,298.24127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9349060058594,0.0,0.0,0.0004968553548678,288.1242980957031,294.1499938964844,295.20025634765625,294.06951904296875,296.62713623046875,295.2354431152344,289.3589172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598031803965,1.2856911979497454e-08,0.0010597902582958,-0.0327239818871021,0.0,0.0,0.0,-0.0111865429207682,60.0,9.5437650680542,-0.0,-7.657878597910894e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730900,298.48248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9403686523437,0.0,0.0,9.925473568728194e-05,299.3017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9373779296875,0.0,0.0,0.0001045200187945,298.6273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9403686523437,0.0,0.0,7.719812856521457e-05,298.42156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9402160644531,0.0,0.0,0.0001045200115186,298.2413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9399719238281,0.0,0.0,0.0004957976052537,288.1297302246094,294.1499938964844,295.1903686523437,294.0664978027344,296.6138916015625,295.2260131835937,289.3629150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575470514595,1.2593086573531307e-08,0.0010575344786047,-0.0320337042212486,0.0,0.0,0.0,-0.0110557544976472,60.0,9.50863552093506,-0.0,-7.625308739989124e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730960,298.4823303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9454345703125,0.0,0.0,9.904201579047368e-05,299.2999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.94244384765625,0.0,0.0,0.0001042960066115,298.6270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9454345703125,0.0,0.0,7.703268056502566e-05,298.42144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9452819824219,0.0,0.0,0.0001042960066115,298.2414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9450378417969,0.0,0.0,0.0004947350244037,288.1351623535156,294.1499938964844,295.1805725097656,294.0637512207031,296.6005859375,295.2165222167969,289.3669128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010552811436355,1.2328047915843854e-08,0.0010552688036113,-0.0313402116298675,0.0,0.0,0.0,-0.0109243663027882,60.0,9.473011016845703,-0.0,-7.592659301280946e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731020,298.4820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9555053710937,0.0,0.0,9.862155275186524e-05,299.2963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9525756835937,0.0,0.0,0.0001038532427628,298.6265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9555053710937,0.0,0.0,7.670565537409857e-05,298.42120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9553527832031,0.0,0.0,0.0001038532427628,298.2416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.95513916015625,0.0,0.0,0.0004926347755827,288.14599609375,294.1499938964844,295.16131591796875,294.0591125488281,296.5741577148437,295.1978759765625,289.3748474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050800550729,1.1804177191265808e-08,0.0010507886763662,-0.0299693308770656,0.0,0.0,0.0,-0.0106646586209535,60.0,9.404067039489746,-0.0,-7.528330314698908e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731080,298.4820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9555053710937,0.0,0.0,9.862155275186524e-05,299.2963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9525756835937,0.0,0.0,0.0001038532427628,298.6265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9555053710937,0.0,0.0,7.670565537409857e-05,298.42120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9553527832031,0.0,0.0,0.0001038532427628,298.2416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.95513916015625,0.0,0.0,0.0004926347755827,288.14599609375,294.1499938964844,295.16131591796875,294.0591125488281,296.5741577148437,295.1978759765625,289.3748474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050800550729,1.1804177191265808e-08,0.0010507886763662,-0.0299693308770656,0.0,0.0,0.0,-0.0106646586209535,60.0,9.404067039489746,-0.0,-7.528330314698908e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731140,298.4818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9655456542969,0.0,0.0,9.821110143093392e-05,299.292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.962646484375,0.0,0.0,0.0001034210217767,298.626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9655456542969,0.0,0.0,7.638641545781866e-05,298.4209899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.96539306640625,0.0,0.0,0.0001034210217767,298.2418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9651794433594,0.0,0.0,0.0004905844689346,288.1567687988281,294.1499938964844,295.1424865722656,294.0555114746094,296.5480041503906,295.1798400878906,289.3827209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464272927492,1.1292780932592452e-08,0.001046416000463,-0.0286309346556663,0.0,0.0,0.0,-0.0104111386463046,60.0,9.338889122009276,-0.0,-7.465796869610132e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731200,298.4818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9655456542969,0.0,0.0,9.821110143093392e-05,299.292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.962646484375,0.0,0.0,0.0001034210217767,298.626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9655456542969,0.0,0.0,7.638641545781866e-05,298.4209899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.96539306640625,0.0,0.0,0.0001034210217767,298.2418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9651794433594,0.0,0.0,0.0004905844689346,288.1567687988281,294.1499938964844,295.1424865722656,294.0555114746094,296.5480041503906,295.1798400878906,289.3827209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464272927492,1.1292780932592452e-08,0.001046416000463,-0.0286309346556663,0.0,0.0,0.0,-0.0104111386463046,60.0,9.338889122009276,-0.0,-7.465796869610132e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731260,298.4817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9755859375,0.0,0.0,9.780615800991654e-05,299.28912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.97271728515625,0.0,0.0,0.0001029945997288,298.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9755859375,0.0,0.0,7.60714610805735e-05,298.4208374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9754333496094,0.0,0.0,0.0001029945997288,298.2420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9752197265625,0.0,0.0,0.0004885616945102,288.1675109863281,294.1499938964844,295.1240539550781,294.05279541015625,296.5220031738281,295.1620483398437,289.3905639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421123588457,1.0788249404924954e-08,0.0010421015322208,-0.0273103546351194,0.0,0.0,0.0,-0.0101610198616981,60.0,9.275218963623049,-0.0,-7.404358370877162e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731320,298.4817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9755859375,0.0,0.0,9.780615800991654e-05,299.28912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.97271728515625,0.0,0.0,0.0001029945997288,298.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9755859375,0.0,0.0,7.60714610805735e-05,298.4208374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9754333496094,0.0,0.0,0.0001029945997288,298.2420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9752197265625,0.0,0.0,0.0004885616945102,288.1675109863281,294.1499938964844,295.1240539550781,294.05279541015625,296.5220031738281,295.1620483398437,289.3905639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421123588457,1.0788249404924954e-08,0.0010421015322208,-0.0273103546351194,0.0,0.0,0.0,-0.0101610198616981,60.0,9.275218963623049,-0.0,-7.404358370877162e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731380,298.4816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9855041503906,0.0,0.0,9.742881229612976e-05,299.2855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.982666015625,0.0,0.0,0.0001025972378556,298.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9855041503906,0.0,0.0,7.577797077829018e-05,298.4207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9853515625,0.0,0.0,0.0001025972305797,298.2424011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9851379394531,0.0,0.0,0.0004866767849307,288.1781005859375,294.1499938964844,295.1060485839844,294.05084228515625,296.4966125488281,295.145263671875,289.3982238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380916064605,1.0318106369311408e-08,0.0010380812454968,-0.0260796584188938,0.0,0.0,0.0,-0.00992794893682,60.0,9.218533515930176,-0.0,-7.347335184704208e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731440,298.4816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9855041503906,0.0,0.0,9.742881229612976e-05,299.2855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.982666015625,0.0,0.0,0.0001025972378556,298.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9855041503906,0.0,0.0,7.577797077829018e-05,298.4207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9853515625,0.0,0.0,0.0001025972305797,298.2424011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9851379394531,0.0,0.0,0.0004866767849307,288.1781005859375,294.1499938964844,295.1060485839844,294.05084228515625,296.4966125488281,295.145263671875,289.3982238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380916064605,1.0318106369311408e-08,0.0010380812454968,-0.0260796584188938,0.0,0.0,0.0,-0.00992794893682,60.0,9.218533515930176,-0.0,-7.347335184704208e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731500,298.4815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.990478515625,0.0,0.0,9.722708637127651e-05,299.28375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9876708984375,0.0,0.0,0.0001023848089971,298.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.990478515625,0.0,0.0,7.562107202829793e-05,298.4207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9903259277344,0.0,0.0,0.0001023848089971,298.2425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9901123046875,0.0,0.0,0.0004856691230088,288.1834411621094,294.1499938964844,295.0971984863281,294.0501403808594,296.4837646484375,295.1366882324219,289.4020690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359425796195,1.0066772304639926e-08,0.0010359324514865,-0.0254216883331537,0.0,0.0,0.0,-0.0098033538088202,60.0,9.18838882446289,-0.0,-7.316941719182068e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
