time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17731560,298.4815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9953918457031,0.0,0.0,9.70530090853572e-05,299.2820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9926147460937,0.0,0.0,0.000102201491245,298.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.99542236328125,0.0,0.0,7.548567373305559e-05,298.4207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9952697753906,0.0,0.0,0.000102201491245,298.24273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9950561523437,0.0,0.0,0.0004847995587624,288.1886901855469,294.1499938964844,295.0884704589844,294.0495910644531,296.4713134765625,295.128662109375,289.4058532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010340873850509,9.849880910905996e-09,0.0010340776061639,-0.0248538628220558,0.0,0.0,0.0,-0.0096958298236131,60.0,9.162551879882812,-0.0,-7.290763903711196e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731620,298.4815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0052490234375,0.0,0.0,9.669909923104568e-05,299.2785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.00250244140625,0.0,0.0,0.0001018288094201,298.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0052795410156,0.0,0.0,7.52104097045958e-05,298.4207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.005126953125,0.0,0.0,0.0001018288094201,298.2431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0049133300781,0.0,0.0,0.0004830317338928,288.1991882324219,294.1499938964844,295.0712890625,294.04888916015625,296.4463195800781,295.11260986328125,289.41339111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010303168091922,9.408944734445868e-09,0.0010303073795512,-0.0236994102597236,0.0,0.0,0.0,-0.0094772400334477,60.0,9.109834671020508,-0.0,-7.237689203520858e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731680,298.4815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0052490234375,0.0,0.0,9.669909923104568e-05,299.2785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.00250244140625,0.0,0.0,0.0001018288094201,298.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0052795410156,0.0,0.0,7.52104097045958e-05,298.4207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.005126953125,0.0,0.0,0.0001018288094201,298.2431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0049133300781,0.0,0.0,0.0004830317338928,288.1991882324219,294.1499938964844,295.0712890625,294.04888916015625,296.4463195800781,295.11260986328125,289.41339111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010303168091922,9.408944734445868e-09,0.0010303073795512,-0.0236994102597236,0.0,0.0,0.0,-0.0094772400334477,60.0,9.109834671020508,-0.0,-7.237689203520858e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731740,298.4816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0150756835937,0.0,0.0,9.636254981160164e-05,299.2751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0123596191406,0.0,0.0,0.0001014744048006,298.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0150756835937,0.0,0.0,7.494864985346794e-05,298.4208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0149230957031,0.0,0.0,0.0001014744048006,298.2435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.01470947265625,0.0,0.0,0.0004813505802303,288.20965576171875,294.1499938964844,295.05450439453125,294.0486755371094,296.421630859375,295.0970458984375,289.4208679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102673121728,8.98963037343492e-09,0.0010267222533002,-0.0226014833897352,0.0,0.0,0.0,-0.0092693697661161,60.0,9.06021213531494,-0.0,-7.18739698868376e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731800,298.4816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0150756835937,0.0,0.0,9.636254981160164e-05,299.2751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0123596191406,0.0,0.0,0.0001014744048006,298.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0150756835937,0.0,0.0,7.494864985346794e-05,298.4208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0149230957031,0.0,0.0,0.0001014744048006,298.2435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.01470947265625,0.0,0.0,0.0004813505802303,288.20965576171875,294.1499938964844,295.05450439453125,294.0486755371094,296.421630859375,295.0970458984375,289.4208679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102673121728,8.98963037343492e-09,0.0010267222533002,-0.0226014833897352,0.0,0.0,0.0,-0.0092693697661161,60.0,9.06021213531494,-0.0,-7.18739698868376e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731860,298.48175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0248413085937,0.0,0.0,9.60437610046938e-05,299.271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.02215576171875,0.0,0.0,0.0001011387066682,298.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0248718261719,0.0,0.0,7.47006997698918e-05,298.4208984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.02471923828125,0.0,0.0,0.0001011387066682,298.2439880371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0245056152344,0.0,0.0,0.0004797581932507,288.2200622558594,294.1499938964844,295.0381164550781,294.0487670898437,296.3971862792969,295.08172607421875,289.42828369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233348002657,8.592452083178161e-09,0.0010233261855319,-0.0215614400804042,0.0,0.0,0.0,-0.0090724723413586,60.0,9.013108253479004,-0.0,-7.139920654708477e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731920,298.48175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0248413085937,0.0,0.0,9.60437610046938e-05,299.271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.02215576171875,0.0,0.0,0.0001011387066682,298.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0248718261719,0.0,0.0,7.47006997698918e-05,298.4208984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.02471923828125,0.0,0.0,0.0001011387066682,298.2439880371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0245056152344,0.0,0.0,0.0004797581932507,288.2200622558594,294.1499938964844,295.0381164550781,294.0487670898437,296.3971862792969,295.08172607421875,289.42828369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233348002657,8.592452083178161e-09,0.0010233261855319,-0.0215614400804042,0.0,0.0,0.0,-0.0090724723413586,60.0,9.013108253479004,-0.0,-7.139920654708477e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731980,298.4818420410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0346069335937,0.0,0.0,9.574470459483564e-05,299.2684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0319519042969,0.0,0.0,0.0001008237813948,298.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0346069335937,0.0,0.0,7.446810195688158e-05,298.4210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.03448486328125,0.0,0.0,0.0001008237813948,298.24444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0342712402344,0.0,0.0,0.000478264351841,288.2304077148437,294.1499938964844,295.02215576171875,294.04913330078125,296.3729248046875,295.0668029785156,289.4356384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020148396492,8.219859459757117e-09,0.0010201402474194,-0.0205857139080762,0.0,0.0,0.0,-0.0088877622038126,60.0,8.968226432800293,-0.0,-7.09552665512092e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732040,298.4818420410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0346069335937,0.0,0.0,9.574470459483564e-05,299.2684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0319519042969,0.0,0.0,0.0001008237813948,298.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0346069335937,0.0,0.0,7.446810195688158e-05,298.4210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.03448486328125,0.0,0.0,0.0001008237813948,298.24444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0342712402344,0.0,0.0,0.000478264351841,288.2304077148437,294.1499938964844,295.02215576171875,294.04913330078125,296.3729248046875,295.0668029785156,289.4356384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020148396492,8.219859459757117e-09,0.0010201402474194,-0.0205857139080762,0.0,0.0,0.0,-0.0088877622038126,60.0,8.968226432800293,-0.0,-7.09552665512092e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732100,298.4819030761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0394897460937,0.0,0.0,9.558797319186851e-05,299.2667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0368347167969,0.0,0.0,0.0001006587408483,298.6259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0394897460937,0.0,0.0,7.434620056301355e-05,298.42108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0393371582031,0.0,0.0,0.0001006587408483,298.2446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0391540527344,0.0,0.0,0.0004774814296979,288.235595703125,294.1499938964844,295.0143127441406,294.0493469238281,296.3607788085937,295.059326171875,289.4393005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018478651531,8.024588993293946e-09,0.0010184706188738,-0.020074326545,0.0,0.0,0.0,-0.0087909596040844,60.0,8.945365905761719,-0.0,-7.072315355571845e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732160,298.48193359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0443725585937,0.0,0.0,9.544641216052696e-05,299.2650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.041748046875,0.0,0.0,0.0001005096637527,298.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0443725585937,0.0,0.0,7.423609349643812e-05,298.421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0442199707031,0.0,0.0,0.0001005096637527,298.244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0440368652344,0.0,0.0,0.0004767742939293,288.24078369140625,294.1499938964844,295.006591796875,294.0495910644531,296.3486022949219,295.05181884765625,289.4429931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169701417908,7.848216299066735e-09,0.0010169622255489,-0.0196124166250228,0.0,0.0,0.0,-0.0087035223841667,60.0,8.922473907470703,-0.0,-7.05138347711909e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732220,298.4820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0541076660156,0.0,0.0,9.519151353742929e-05,299.26171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.051513671875,0.0,0.0,0.0001002412464004,298.62628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0541076660156,0.0,0.0,7.403784547932446e-05,298.4212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0539855957031,0.0,0.0,0.0001002412464004,298.2453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.05377197265625,0.0,0.0,0.0004755010304506,288.2511291503906,294.1499938964844,294.9914245605469,294.05010986328125,296.3244323730469,295.0372619628906,289.4503479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142530081793,7.530640111497178e-09,0.0010142454411834,-0.0187806729227304,0.0,0.0,0.0,-0.0085460804402828,60.0,8.88040542602539,-0.0,-7.013770897401629e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732280,298.4820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0541076660156,0.0,0.0,9.519151353742929e-05,299.26171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.051513671875,0.0,0.0,0.0001002412464004,298.62628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0541076660156,0.0,0.0,7.403784547932446e-05,298.4212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0539855957031,0.0,0.0,0.0001002412464004,298.2453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.05377197265625,0.0,0.0,0.0004755010304506,288.2511291503906,294.1499938964844,294.9914245605469,294.05010986328125,296.3244323730469,295.0372619628906,289.4503479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142530081793,7.530640111497178e-09,0.0010142454411834,-0.0187806729227304,0.0,0.0,0.0,-0.0085460804402828,60.0,8.88040542602539,-0.0,-7.013770897401629e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732340,298.4822082519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0638122558594,0.0,0.0,9.49646273511462e-05,299.2585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0612487792969,0.0,0.0,0.0001000023257802,298.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0638122558594,0.0,0.0,7.386137440335006e-05,298.4214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0636901855469,0.0,0.0,0.0001000023257802,298.2458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0634765625,0.0,0.0,0.0004743676981888,288.26141357421875,294.1499938964844,294.97662353515625,294.0505065917969,296.3005676269531,295.0232238769531,289.45758056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118358768522,7.247968447643416e-09,0.0010118286591023,-0.0180403124541044,0.0,0.0,0.0,-0.0084059489890933,60.0,8.841817855834961,-0.0,-6.98037752044911e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732400,298.4822082519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0638122558594,0.0,0.0,9.49646273511462e-05,299.2585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0612487792969,0.0,0.0,0.0001000023257802,298.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0638122558594,0.0,0.0,7.386137440335006e-05,298.4214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0636901855469,0.0,0.0,0.0001000023257802,298.2458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0634765625,0.0,0.0,0.0004743676981888,288.26141357421875,294.1499938964844,294.97662353515625,294.0505065917969,296.3005676269531,295.0232238769531,289.45758056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118358768522,7.247968447643416e-09,0.0010118286591023,-0.0180403124541044,0.0,0.0,0.0,-0.0084059489890933,60.0,8.841817855834961,-0.0,-6.98037752044911e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732460,298.482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.073486328125,0.0,0.0,9.47673397604376e-05,299.25537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0709533691406,0.0,0.0,9.979457536246628e-05,298.6271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.073486328125,0.0,0.0,7.370793173322454e-05,298.421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0733642578125,0.0,0.0,9.979457536246628e-05,298.246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0731506347656,0.0,0.0,0.0004733822133857,288.27166748046875,294.1499938964844,294.9622497558594,294.0507202148437,296.2770080566406,295.0096130371094,289.4647521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097332997247,7.0021730635971835e-09,0.0010097263148054,-0.0173965133726596,0.0,0.0,0.0,-0.0082840956747531,60.0,8.805784225463867,-0.0,-6.951404429855756e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732520,298.482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.073486328125,0.0,0.0,9.47673397604376e-05,299.25537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0709533691406,0.0,0.0,9.979457536246628e-05,298.6271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.073486328125,0.0,0.0,7.370793173322454e-05,298.421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0733642578125,0.0,0.0,9.979457536246628e-05,298.246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0731506347656,0.0,0.0,0.0004733822133857,288.27166748046875,294.1499938964844,294.9622497558594,294.0507202148437,296.2770080566406,295.0096130371094,289.4647521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097332997247,7.0021730635971835e-09,0.0010097263148054,-0.0173965133726596,0.0,0.0,0.0,-0.0082840956747531,60.0,8.805784225463867,-0.0,-6.951404429855756e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732580,298.482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0831298828125,0.0,0.0,9.459981811232864e-05,299.2523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.08062744140625,0.0,0.0,9.96181697701104e-05,298.6277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0831298828125,0.0,0.0,7.357764116022736e-05,298.421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0830078125,0.0,0.0,9.96181697701104e-05,298.24688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0827941894531,0.0,0.0,0.0004725454200524,288.2818298339844,294.1499938964844,294.9482421875,294.0506286621094,296.2538757324219,294.9964904785156,289.4718322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079486528411,6.793466234000789e-09,0.0010079419007524,-0.0168498419225215,0.0,0.0,0.0,-0.0081806313246488,60.0,8.772666931152344,-0.0,-6.92685091507883e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732640,298.482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0831298828125,0.0,0.0,9.459981811232864e-05,299.2523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.08062744140625,0.0,0.0,9.96181697701104e-05,298.6277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0831298828125,0.0,0.0,7.357764116022736e-05,298.421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0830078125,0.0,0.0,9.96181697701104e-05,298.24688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0827941894531,0.0,0.0,0.0004725454200524,288.2818298339844,294.1499938964844,294.9482421875,294.0506286621094,296.2538757324219,294.9964904785156,289.4718322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079486528411,6.793466234000789e-09,0.0010079419007524,-0.0168498419225215,0.0,0.0,0.0,-0.0081806313246488,60.0,8.772666931152344,-0.0,-6.92685091507883e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732700,298.4827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.08795166015625,0.0,0.0,9.449953358853236e-05,299.2508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.08544921875,0.0,0.0,9.951256652129814e-05,298.62799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.08795166015625,0.0,0.0,7.349964289460331e-05,298.4219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0877990722656,0.0,0.0,9.951256652129814e-05,298.24713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0876159667969,0.0,0.0,0.0004720444849226,288.28692626953125,294.1499938964844,294.94140625,294.0504150390625,296.2422790527344,294.9898986816406,289.4753723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068813571706,6.668526619790782e-09,0.0010068747214972,-0.0165225751698017,0.0,0.0,0.0,-0.0081186993047595,60.0,8.75597858428955,-0.0,-6.912173233786234e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732760,298.4828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0927734375,0.0,0.0,9.441657311981544e-05,299.24932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0903015136719,0.0,0.0,9.942519682226704e-05,298.6282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0927734375,0.0,0.0,7.343511242652312e-05,298.422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0926208496094,0.0,0.0,9.942519682226704e-05,298.2474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0924377441406,0.0,0.0,0.0004716300463769,288.2920227050781,294.1499938964844,294.93463134765625,294.05010986328125,296.2306213378906,294.9832763671875,289.4789428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059966007247,6.565159083038452e-09,0.0010059900814667,-0.0162518117576837,0.0,0.0,0.0,-0.0080674523487687,60.0,8.738983154296875,-0.0,-6.90004071657313e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732820,298.483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1023864746094,0.0,0.0,9.428196062799544e-05,299.246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0999450683594,0.0,0.0,9.92834466160275e-05,298.62890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1023864746094,0.0,0.0,7.333041139645502e-05,298.4223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1022644042969,0.0,0.0,9.92834466160275e-05,298.2479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1020812988281,0.0,0.0,0.0004709576605819,288.3021850585937,294.1499938964844,294.9214172363281,294.0491027832031,296.20751953125,294.9703369140625,289.4859924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045614326372,6.397453233830673e-09,0.0010045550297945,-0.015812512487173,0.0,0.0,0.0,-0.0079843085259199,60.0,8.70702838897705,-0.0,-6.880380709617384e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732880,298.483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1023864746094,0.0,0.0,9.428196062799544e-05,299.246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0999450683594,0.0,0.0,9.92834466160275e-05,298.62890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1023864746094,0.0,0.0,7.333041139645502e-05,298.4223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1022644042969,0.0,0.0,9.92834466160275e-05,298.2479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1020812988281,0.0,0.0,0.0004709576605819,288.3021850585937,294.1499938964844,294.9214172363281,294.0491027832031,296.20751953125,294.9703369140625,289.4859924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045614326372,6.397453233830673e-09,0.0010045550297945,-0.015812512487173,0.0,0.0,0.0,-0.0079843085259199,60.0,8.70702838897705,-0.0,-6.880380709617384e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732940,298.4834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.11199951171875,0.0,0.0,9.417520050192252e-05,299.243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1095886230469,0.0,0.0,9.917101851897314e-05,298.629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.11199951171875,0.0,0.0,7.324737816816196e-05,298.42266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.11187744140625,0.0,0.0,9.917101851897314e-05,298.2485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1116943359375,0.0,0.0,0.0004704243619926,288.31231689453125,294.1499938964844,294.9085693359375,294.0474548339844,296.1846923828125,294.95770263671875,289.4930114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034242877736,6.264443630499272e-09,0.0010034180013462,-0.0154640907421708,0.0,0.0,0.0,-0.0079183708876371,60.0,8.6769380569458,-0.0,-6.86480774447773e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733000,298.4834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.11199951171875,0.0,0.0,9.417520050192252e-05,299.243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1095886230469,0.0,0.0,9.917101851897314e-05,298.629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.11199951171875,0.0,0.0,7.324737816816196e-05,298.42266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.11187744140625,0.0,0.0,9.917101851897314e-05,298.2485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1116943359375,0.0,0.0,0.0004704243619926,288.31231689453125,294.1499938964844,294.9085693359375,294.0474548339844,296.1846923828125,294.95770263671875,289.4930114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034242877736,6.264443630499272e-09,0.0010034180013462,-0.0154640907421708,0.0,0.0,0.0,-0.0079183708876371,60.0,8.6769380569458,-0.0,-6.86480774447773e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733060,298.4837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.12158203125,0.0,0.0,9.409892663825305e-05,299.2406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.11920166015625,0.0,0.0,9.90907064988278e-05,298.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.12158203125,0.0,0.0,7.318805728573352e-05,298.4230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1214599609375,0.0,0.0,9.909069922287016e-05,298.2490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.12127685546875,0.0,0.0,0.0004700433928519,288.3224182128906,294.1499938964844,294.8961181640625,294.0450744628906,296.16217041015625,294.9453430175781,289.4999389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026111267507,6.169420974089235e-09,0.0010026049567386,-0.0152151733636856,0.0,0.0,0.0,-0.0078712617978453,60.0,8.648150444030762,-0.0,-6.853692724462236e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733120,298.4837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.12158203125,0.0,0.0,9.409892663825305e-05,299.2406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.11920166015625,0.0,0.0,9.90907064988278e-05,298.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.12158203125,0.0,0.0,7.318805728573352e-05,298.4230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1214599609375,0.0,0.0,9.909069922287016e-05,298.2490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.12127685546875,0.0,0.0,0.0004700433928519,288.3224182128906,294.1499938964844,294.8961181640625,294.0450744628906,296.16217041015625,294.9453430175781,289.4999389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026111267507,6.169420974089235e-09,0.0010026049567386,-0.0152151733636856,0.0,0.0,0.0,-0.0078712617978453,60.0,8.648150444030762,-0.0,-6.853692724462236e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733180,298.48406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.13116455078125,0.0,0.0,9.40514000831172e-05,299.2381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1288146972656,0.0,0.0,9.904065518639982e-05,298.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.13116455078125,0.0,0.0,7.315108814509585e-05,298.4233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.13104248046875,0.0,0.0,9.904065518639982e-05,298.24957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.130859375,0.0,0.0,0.0004698059929069,288.3324584960937,294.1499938964844,294.884033203125,294.0418395996094,296.1399841308594,294.9332580566406,289.5067749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021049529314,6.110213668364395e-09,0.0010020987829193,-0.015060075558722,0.0,0.0,0.0,-0.0078419111669063,60.0,8.620715141296387,-0.0,-6.846772038215931e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733240,298.48406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.13116455078125,0.0,0.0,9.40514000831172e-05,299.2381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1288146972656,0.0,0.0,9.904065518639982e-05,298.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.13116455078125,0.0,0.0,7.315108814509585e-05,298.4233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.13104248046875,0.0,0.0,9.904065518639982e-05,298.24957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.130859375,0.0,0.0,0.0004698059929069,288.3324584960937,294.1499938964844,294.884033203125,294.0418395996094,296.1399841308594,294.9332580566406,289.5067749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021049529314,6.110213668364395e-09,0.0010020987829193,-0.015060075558722,0.0,0.0,0.0,-0.0078419111669063,60.0,8.620715141296387,-0.0,-6.846772038215931e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733300,298.4842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1359558105469,0.0,0.0,9.401260467711836e-05,299.23687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.13360595703125,0.0,0.0,9.899980068439618e-05,298.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1359558105469,0.0,0.0,7.312091474886984e-05,298.4235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1358337402344,0.0,0.0,9.899980068439618e-05,298.2498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1356506347656,0.0,0.0,0.0004696121904999,288.3374938964844,294.1499938964844,294.87811279296875,294.0398864746094,296.1288757324219,294.9272155761719,289.5102233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016928426921,6.061878110585894e-09,0.00100168667268,-0.0149334548041224,0.0,0.0,0.0,-0.0078179547563195,60.0,8.606996536254883,-0.0,-6.84112464455211e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733360,298.48443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1407165527344,0.0,0.0,9.39914971240796e-05,299.2355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.138427734375,0.0,0.0,9.897757263388483e-05,298.6322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1407470703125,0.0,0.0,7.310450018849224e-05,298.4237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1405944824219,0.0,0.0,9.897757263388483e-05,298.2501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.14044189453125,0.0,0.0,0.0004695067473221,288.342529296875,294.1499938964844,294.872314453125,294.0376892089844,296.11773681640625,294.921142578125,289.5136413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001467462629,6.035580479846203e-09,0.0010014614090323,-0.0148645658046007,0.0,0.0,0.0,-0.0078049162402749,60.0,8.593120574951172,-0.0,-6.838052968305419e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733420,298.4847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1502990722656,0.0,0.0,9.397837129654364e-05,299.23291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.14801025390625,0.0,0.0,9.89637483144179e-05,298.6332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1502990722656,0.0,0.0,7.309429201995954e-05,298.4241027832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1501770019531,0.0,0.0,9.89637483144179e-05,298.2507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1499938964844,0.0,0.0,0.0004694411763921,288.3525695800781,294.1499938964844,294.8609619140625,294.032470703125,296.0956420898437,294.9092102050781,289.5204772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001326367259,6.019229559228734e-09,0.0010013203136622,-0.0148217333480715,0.0,0.0,0.0,-0.0077968039549887,60.0,8.565999984741211,-0.0,-6.836143739974433e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733480,298.4847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1502990722656,0.0,0.0,9.397837129654364e-05,299.23291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.14801025390625,0.0,0.0,9.89637483144179e-05,298.6332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1502990722656,0.0,0.0,7.309429201995954e-05,298.4241027832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1501770019531,0.0,0.0,9.89637483144179e-05,298.2507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1499938964844,0.0,0.0,0.0004694411763921,288.3525695800781,294.1499938964844,294.8609619140625,294.032470703125,296.0956420898437,294.9092102050781,289.5204772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001326367259,6.019229559228734e-09,0.0010013203136622,-0.0148217333480715,0.0,0.0,0.0,-0.0077968039549887,60.0,8.565999984741211,-0.0,-6.836143739974433e-08,0.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733540,298.48516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.15985107421875,0.0,0.050000000745058,9.399556438438594e-05,299.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1575927734375,0.0,0.050000000745058,9.89818581729196e-05,298.6343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.15985107421875,0.0,0.050000000745058,7.310766523005441e-05,298.42449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.15972900390625,0.0,0.050000000745058,9.89818581729196e-05,298.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1595458984375,0.0,0.050000000745058,0.0004695270908996,288.3625793457031,284.95001220703125,294.8500061035156,294.0260925292969,296.07379150390625,294.8974609375,289.5272521972656,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010015100706368,6.04065553133637e-09,0.0010015040170401,-0.0148778604343533,0.0,0.0,0.0,-0.0078074275515973,60.0,8.539450645446777,-0.0,-6.838645560947043e-08,1.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733600,298.48516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.15985107421875,0.0,0.050000000745058,9.399556438438594e-05,299.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1575927734375,0.0,0.050000000745058,9.89818581729196e-05,298.6343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.15985107421875,0.0,0.050000000745058,7.310766523005441e-05,298.42449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.15972900390625,0.0,0.050000000745058,9.89818581729196e-05,298.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1595458984375,0.0,0.050000000745058,0.0004695270908996,288.3625793457031,284.95001220703125,294.8500061035156,294.0260925292969,296.07379150390625,294.8974609375,289.5272521972656,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010015100706368,6.04065553133637e-09,0.0010015040170401,-0.0148778604343533,0.0,0.0,0.0,-0.0078074275515973,60.0,8.539450645446777,-0.0,-6.838645560947043e-08,1.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733660,298.4540710449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.0941772460937,0.634442150592804,0.050000000745058,0.0407050363719463,299.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0936889648437,0.634442150592804,0.050000000745058,0.0428643636405468,298.6170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0941772460937,0.634442150592804,0.050000000745058,0.031659472733736,298.40399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0941467285156,0.634442150592804,0.050000000745058,0.0428643636405468,298.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0941162109375,0.634442150592804,0.050000000745058,0.2033300548791885,289.2572631835937,284.95001220703125,294.8446960449219,294.0226745605469,297.3367919921875,297.766845703125,289.71051025390625,1.0,0.1096987575292587,0.1608791053295135,0.1608791053295135,1.0,1.0,-0.433667242527008,0.0127115389332175,0.4209556877613067,-0.1046506091952323,0.0,0.0,0.0,10.235605239868164,60.0,1098.103271484375,0.0,12.238052368164062,1.0,280.5053405761719,283.7007751464844,301.0454406738281,303.4497985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.3512809273487675e-22,-3.675640463674384e-22,-3.675640463674384e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733720,298.4050598144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1158142089844,0.6328024864196777,0.050000000745058,0.0452458783984184,299.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.11578369140625,0.6328024864196777,0.050000000745058,0.047646090388298,298.5849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1158142089844,0.6328024864196777,0.050000000745058,0.0351912379264831,298.3681945800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1158142089844,0.6328024864196777,0.050000000745058,0.047646090388298,298.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1158142089844,0.6328024864196777,0.050000000745058,0.2260125279426574,290.2235107421875,284.95001220703125,294.83953857421875,294.01934814453125,297.4942932128906,298.4431457519531,290.8053894042969,1.0,0.1210798770189285,0.3217582106590271,0.3217582106590271,1.0,1.0,-0.4821021854877472,0.0558400638401508,0.4262621104717254,-0.0735799223184585,1.0,1.0,0.0,12.516987800598145,60.0,7211.8369140625,0.0,16.681020736694336,1.0,280.57733154296875,287.6402893066406,301.05938720703125,303.14892578125,293.1499938964844,293.1499938964844,283.1499938964844,2700.945556640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1093354746699333,1.0,0.0,0.0,0.5380831956863403,0.5380982160568237,2.445656548388797e-07,3.1842527389526367,3.1842401027679443,1.2759365745296236e-05,0.0,0.0,-0.0,4257.15625,0.0,11.674272537231444,1285.77783203125,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17733780,298.31170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.16998291015625,0.5717317461967468,0.050000000745058,0.0456763692200183,299.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.16998291015625,0.5717317461967468,0.050000000745058,0.0480994135141372,298.5169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.16998291015625,0.5717317461967468,0.050000000745058,0.0355260632932186,298.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.16998291015625,0.5717317461967468,0.050000000745058,0.0480994135141372,298.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.16998291015625,0.5717317461967468,0.050000000745058,0.2281629145145416,286.96173095703125,284.95001220703125,294.82977294921875,294.0130920410156,297.1041564941406,298.3915710449219,286.1190795898437,1.0,0.1405608505010604,0.6435164213180542,0.6435164213180542,1.0,1.0,-0.4866915047168731,0.1850077360868454,0.3016837537288666,0.0539855509996414,1.0,1.0,0.0,20.069982528686523,60.0,15305.9130859375,0.0,23.174962997436523,1.0,282.0756530761719,285.8078918457031,299.037353515625,300.9900207519531,293.1499938964844,293.1499938964844,283.1499938964844,2688.442138671875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6160674095153809,1.0,0.0,0.0,1.0921279191970823,1.0921300649642944,7.984193217680513e-08,4.265649318695068,4.265639781951904,9.788273928279525e-06,0.0,0.0,-0.0,5294.390625,0.0,39.89209365844727,1895.399658203125,0.0,1021.8883056640624,0.2795907855033874,1.0,0.0,3.0,1.0,0.0
