time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17733840,298.31170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.16998291015625,0.5717317461967468,0.050000000745058,0.0456763692200183,299.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.16998291015625,0.5717317461967468,0.050000000745058,0.0480994135141372,298.5169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.16998291015625,0.5717317461967468,0.050000000745058,0.0355260632932186,298.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.16998291015625,0.5717317461967468,0.050000000745058,0.0480994135141372,298.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.16998291015625,0.5717317461967468,0.050000000745058,0.2281629145145416,286.96173095703125,284.95001220703125,294.82977294921875,294.0130920410156,297.1041564941406,298.3915710449219,286.1190795898437,1.0,0.1405608505010604,0.6435164213180542,0.6435164213180542,1.0,1.0,-0.4866915047168731,0.1850077360868454,0.3016837537288666,0.0539855509996414,1.0,1.0,0.0,20.069982528686523,60.0,15305.9130859375,0.0,23.174962997436523,1.0,282.0756530761719,285.8078918457031,299.037353515625,300.9900207519531,293.1499938964844,293.1499938964844,283.1499938964844,2688.442138671875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6160674095153809,1.0,0.0,0.0,1.0921279191970823,1.0921300649642944,7.984193217680513e-08,4.265649318695068,4.265639781951904,9.788273928279525e-06,0.0,0.0,-0.0,5294.390625,0.0,39.89209365844727,1895.399658203125,0.0,1021.8883056640624,0.2795907855033874,1.0,0.0,3.0,1.0,0.0
17733900,298.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.807861328125,0.5498747825622559,0.050000000745058,0.045813400298357,299.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.807861328125,0.5498747825622559,0.050000000745058,0.0482437163591384,298.4758605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.807861328125,0.5498747825622559,0.050000000745058,0.0356326438486576,298.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.807861328125,0.5498747825622559,0.050000000745058,0.0482437163591384,298.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.807861328125,0.5498747825622559,0.050000000745058,0.2288474291563034,285.70025634765625,284.95001220703125,294.8251647949219,294.0101318359375,296.8956604003906,298.3436584472656,285.3553466796875,1.0,0.1489501893520355,0.8043954968452454,0.8043954968452454,1.0,1.0,-0.4881516695022583,0.2033546566963195,0.2847970128059387,0.0719777047634124,1.0,1.0,0.0,23.734209060668945,60.0,14168.7255859375,0.0,26.320772171020508,1.0,282.56805419921875,285.11737060546875,297.8014221191406,299.3762512207031,293.1499938964844,293.1499938964844,283.1499938964844,4134.15966796875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6282803416252136,1.0,0.0,0.0,1.3543084859848022,1.35431170463562,1.2239556212989558e-07,4.26591682434082,4.265907287597656,9.785990187083373e-06,0.0,0.0,-0.0,4637.29541015625,0.0,76.03619384765625,1895.4361572265625,0.0,1097.309814453125,0.3407947719097137,1.0,0.0,3.0,1.0,0.0
17733960,298.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2716979980469,0.5330280065536499,0.050000000745058,0.0459441989660263,299.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2716979980469,0.5330280065536499,0.050000000745058,0.0483814552426338,298.437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2716979980469,0.5330280065536499,0.050000000745058,0.0357343778014183,298.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2716979980469,0.5330280065536499,0.050000000745058,0.0483814552426338,298.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2716979980469,0.5330280065536499,0.050000000745058,0.2295007854700088,285.2337951660156,284.95001220703125,294.8207092285156,294.0072937011719,296.8082275390625,298.2975769042969,285.1378173828125,1.0,0.1565074473619461,0.8435164093971252,0.8435164093971252,0.800000011920929,1.0,-0.4895454049110412,0.211748868227005,0.2777965366840362,0.0800948292016983,0.9218586683273317,0.9218586683273317,0.0,27.2338924407959,60.0,13626.4248046875,0.0,29.348024368286133,1.0,282.870361328125,284.93365478515625,297.0741882324219,298.3710632324219,293.1499938964844,293.1499938964844,283.1499938964844,6057.64306640625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.594738781452179,1.0,0.0,0.0,1.5709362030029297,1.570940613746643,1.646688332357371e-07,4.265923976898193,4.265914440155029,9.785929250938352e-06,0.0,0.0,-0.0,4744.3388671875,0.0,120.26445770263672,1895.4371337890625,0.0,899.9284057617188,0.3971441090106964,1.0,0.0,3.0,1.0,0.0
17734020,298.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631408691406,0.5101765990257263,0.050000000745058,0.0461813770234584,299.00787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631408691406,0.5101765990257263,0.050000000745058,0.0486312136054039,298.3714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631408691406,0.5101765990257263,0.050000000745058,0.0359188467264175,298.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631408691406,0.5101765990257263,0.050000000745058,0.0486312136054039,297.943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631408691406,0.5101765990257263,0.050000000745058,0.2306855320930481,285.0575256347656,284.95001220703125,294.81231689453125,294.0019836425781,295.9844055175781,298.2184753417969,285.0247497558594,1.0,0.1693475395441055,0.9217581748962402,0.9217581748962402,0.4000000059604645,1.0,-0.4920685887336731,0.3523483574390411,0.1397202312946319,0.21966153383255,0.9178084135055542,0.9178084135055542,0.0,33.597259521484375,60.0,13441.73828125,0.0,34.916297912597656,1.0,283.10211181640625,284.769775390625,296.6125183105469,297.6893920898437,293.1499938964844,293.1499938964844,283.1499938964844,9812.857421875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5008043646812439,1.0,0.0,0.0,1.944193243980408,1.944200038909912,2.522157842577144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5239.27294921875,0.0,230.10206604003903,1895.4371337890625,0.0,509.3956298828125,0.4893936216831207,1.0,0.0,3.0,1.0,0.0
17734080,298.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631408691406,0.5101765990257263,0.050000000745058,0.0461813770234584,299.00787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631408691406,0.5101765990257263,0.050000000745058,0.0486312136054039,298.3714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631408691406,0.5101765990257263,0.050000000745058,0.0359188467264175,298.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631408691406,0.5101765990257263,0.050000000745058,0.0486312136054039,297.943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631408691406,0.5101765990257263,0.050000000745058,0.2306855320930481,285.0575256347656,284.95001220703125,294.81231689453125,294.0019836425781,295.9844055175781,298.2184753417969,285.0247497558594,1.0,0.1693475395441055,0.9217581748962402,0.9217581748962402,0.4000000059604645,1.0,-0.4920685887336731,0.3523483574390411,0.1397202312946319,0.21966153383255,0.9178084135055542,0.9178084135055542,0.0,33.597259521484375,60.0,13441.73828125,0.0,34.916297912597656,1.0,283.10211181640625,284.769775390625,296.6125183105469,297.6893920898437,293.1499938964844,293.1499938964844,283.1499938964844,9812.857421875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5008043646812439,1.0,0.0,0.0,1.944193243980408,1.944200038909912,2.522157842577144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5239.27294921875,0.0,230.10206604003903,1895.4371337890625,0.0,509.3956298828125,0.4893936216831207,1.0,0.0,3.0,1.0,0.0
17734140,298.0780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.4960400462150574,0.050000000745058,0.0463835708796978,298.960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.4960400462150574,0.050000000745058,0.0488441325724124,298.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.4960400462150574,0.050000000745058,0.0360761098563671,298.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.4960400462150574,0.050000000745058,0.0488441325724124,297.872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.4960400462150574,0.050000000745058,0.2316955327987671,284.87017822265625,284.95001220703125,294.8045959472656,293.99713134765625,294.8249816894531,298.1558532714844,284.82733154296875,1.0,0.179528072476387,1.0,1.0,0.0,1.0,-0.4942266345024109,0.4942249059677124,1.7418576589989243e-06,0.3606423139572143,0.8053997159004211,0.8053997159004211,0.0,39.02828979492188,60.0,13178.439453125,-0.0,39.71908950805664,1.0,283.14410400390625,284.5981750488281,296.7005310058594,297.7024230957031,293.1499938964844,293.1499938964844,283.1499938964844,15729.138671875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4381064772605896,1.0,0.0,0.0,2.174320697784424,2.1743297576904297,3.15457299393529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5246.640625,0.0,337.2674560546875,1895.4371337890625,0.0,348.8869323730469,0.5440958738327026,1.0,0.0,3.0,1.0,0.0
17734200,298.0780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.4960400462150574,0.050000000745058,0.0463835708796978,298.960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.4960400462150574,0.050000000745058,0.0488441325724124,298.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.4960400462150574,0.050000000745058,0.0360761098563671,298.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.4960400462150574,0.050000000745058,0.0488441325724124,297.872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.4960400462150574,0.050000000745058,0.2316955327987671,284.87017822265625,284.95001220703125,294.8045959472656,293.99713134765625,294.8249816894531,298.1558532714844,284.82733154296875,1.0,0.179528072476387,1.0,1.0,0.0,1.0,-0.4942266345024109,0.4942249059677124,1.7418576589989243e-06,0.3606423139572143,0.8053997159004211,0.8053997159004211,0.0,39.02828979492188,60.0,13178.439453125,-0.0,39.71908950805664,1.0,283.14410400390625,284.5981750488281,296.7005310058594,297.7024230957031,293.1499938964844,293.1499938964844,283.1499938964844,15729.138671875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4381064772605896,1.0,0.0,0.0,2.174320697784424,2.1743297576904297,3.15457299393529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5246.640625,0.0,337.2674560546875,1895.4371337890625,0.0,348.8869323730469,0.5440958738327026,1.0,0.0,3.0,1.0,0.0
17734260,298.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8150939941406,0.4862986207008362,0.050000000745058,0.0465523265302181,298.9208068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8150939941406,0.4862986207008362,0.050000000745058,0.04902184009552,298.27252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8150939941406,0.4862986207008362,0.050000000745058,0.0362073630094528,298.0454406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8150939941406,0.4862986207008362,0.050000000745058,0.04902184009552,297.8158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8150939941406,0.4862986207008362,0.050000000745058,0.2325385063886642,284.81646728515625,284.95001220703125,294.7975769042969,293.9927673339844,294.79833984375,298.1062316894531,284.834228515625,1.0,0.1874988824129104,1.0,1.0,0.0,1.0,-0.4960257709026336,0.496025413274765,3.580415750548127e-07,0.3623836934566498,0.6842490434646606,0.6842490434646606,0.0,43.545188903808594,48.0,12889.5556640625,-0.0,43.724647521972656,1.0,283.1492614746094,284.6842041015625,296.8543701171875,297.82135009765625,293.1499938964844,293.1499938964844,283.1499938964844,23826.43359375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4112822115421295,1.0,0.0,0.0,1.9845938682556152,1.9846032857894893,2.6280685005986015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5093.58251953125,0.0,300.0805969238281,1895.4371337890625,0.0,295.9720764160156,0.5173869132995605,1.0,0.0,3.0,1.0,0.0
17734320,298.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8150939941406,0.4862986207008362,0.050000000745058,0.0465523265302181,298.9208068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8150939941406,0.4862986207008362,0.050000000745058,0.04902184009552,298.27252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8150939941406,0.4862986207008362,0.050000000745058,0.0362073630094528,298.0454406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8150939941406,0.4862986207008362,0.050000000745058,0.04902184009552,297.8158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8150939941406,0.4862986207008362,0.050000000745058,0.2325385063886642,284.81646728515625,284.95001220703125,294.7975769042969,293.9927673339844,294.79833984375,298.1062316894531,284.834228515625,1.0,0.1874988824129104,1.0,1.0,0.0,1.0,-0.4960257709026336,0.496025413274765,3.580415750548127e-07,0.3623836934566498,0.6842490434646606,0.6842490434646606,0.0,43.545188903808594,48.0,12889.5556640625,-0.0,43.724647521972656,1.0,283.1492614746094,284.6842041015625,296.8543701171875,297.82135009765625,293.1499938964844,293.1499938964844,283.1499938964844,23826.43359375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4112822115421295,1.0,0.0,0.0,1.9845938682556152,1.9846032857894893,2.6280685005986015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5093.58251953125,0.0,300.0805969238281,1895.4371337890625,0.0,295.9720764160156,0.5173869132995605,1.0,0.0,3.0,1.0,0.0
17734380,297.9984436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.4840482473373413,0.050000000745058,0.0465936847031116,298.8895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.4840482473373413,0.050000000745058,0.0490653961896896,298.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.4840482473373413,0.050000000745058,0.0362395346164703,298.0121459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.4840482473373413,0.050000000745058,0.0490653961896896,297.7726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.4840482473373413,0.050000000745058,0.2327451109886169,284.9110717773437,284.95001220703125,294.7912902832031,293.9888610839844,294.7919616699219,298.0684814453125,284.9298400878906,1.0,0.1889173686504364,1.0,1.0,0.0,1.0,-0.4964668452739715,0.4964664876461029,3.586231684948871e-07,0.3631635010242462,0.6897563338279724,0.6897563338279724,0.0,44.65585708618164,36.0,12896.9462890625,-0.0,44.7137451171875,1.0,283.14990234375,284.8050537109375,296.9634094238281,297.9416809082031,293.1499938964844,293.1499938964844,283.1499938964844,21573.40234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4070887863636017,1.0,0.0,0.0,1.8567079305648804,1.8567163944244385,2.3002793625437334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5158.1162109375,0.0,248.46299743652344,1895.4371337890625,0.0,288.3116455078125,0.4873342216014862,1.0,0.0,3.0,1.0,0.0
17734440,297.9984436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.4840482473373413,0.050000000745058,0.0465936847031116,298.8895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.4840482473373413,0.050000000745058,0.0490653961896896,298.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.4840482473373413,0.050000000745058,0.0362395346164703,298.0121459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.4840482473373413,0.050000000745058,0.0490653961896896,297.7726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.4840482473373413,0.050000000745058,0.2327451109886169,284.9110717773437,284.95001220703125,294.7912902832031,293.9888610839844,294.7919616699219,298.0684814453125,284.9298400878906,1.0,0.1889173686504364,1.0,1.0,0.0,1.0,-0.4964668452739715,0.4964664876461029,3.586231684948871e-07,0.3631635010242462,0.6897563338279724,0.6897563338279724,0.0,44.65585708618164,36.0,12896.9462890625,-0.0,44.7137451171875,1.0,283.14990234375,284.8050537109375,296.9634094238281,297.9416809082031,293.1499938964844,293.1499938964844,283.1499938964844,21573.40234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4070887863636017,1.0,0.0,0.0,1.8567079305648804,1.8567163944244385,2.3002793625437334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5158.1162109375,0.0,248.46299743652344,1895.4371337890625,0.0,288.3116455078125,0.4873342216014862,1.0,0.0,3.0,1.0,0.0
17734500,297.9855041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94256591796875,0.4943472146987915,0.050000000745058,0.04641118273139,298.857177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.6951496601104736,0.1938668340444564,0.1234162971377372,298.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94256591796875,0.4943472146987915,0.050000000745058,0.0360975861549377,297.99932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94256591796875,0.4943472146987915,0.050000000745058,0.0488732121884822,297.7558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94256591796875,0.4943472146987915,0.050000000745058,0.2318334728479385,284.9474182128906,284.95001220703125,294.78839111328125,293.9870910644531,294.7889709472656,298.0503234863281,284.99285888671875,1.0,0.1888005882501602,1.0,1.0,0.0,1.0,-0.5839421153068542,0.5839416980743408,4.362578067684808e-07,0.4278779625892639,0.7068127393722534,0.7068127393722534,0.0,40.46045684814453,36.0,14084.7705078125,-0.0,51.57482147216797,1.0,283.14996337890625,284.8959350585937,297.0004272460937,297.99810791015625,293.1499938964844,293.1499938964844,283.1499938964844,19633.166015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4104737639427185,1.0,0.0,0.0,1.8400193452835083,1.840027332305908,2.2591142112560202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5334.830078125,0.0,235.96121215820312,1895.4371337890625,0.0,294.4837951660156,0.4823836088180542,1.0,0.0,3.0,1.0,0.0
17734560,297.97528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1322326660156,0.5042179226875305,0.050000000745058,0.0462597385048866,298.7171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.193115234375,0.8044187426567078,0.1909487247467041,0.1810675412416458,298.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1322326660156,0.5042179226875305,0.050000000745058,0.0359797962009906,297.9888000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1322326660156,0.5042179226875305,0.050000000745058,0.0487137325108051,297.7406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1322326660156,0.5042179226875305,0.050000000745058,0.2310769706964492,285.17010498046875,284.95001220703125,294.7856750488281,293.9854431152344,294.7861328125,298.0514221191406,285.2604064941406,1.0,0.1883805692195892,1.0,1.0,0.0,1.0,-0.6517020463943481,0.6517015099525452,5.019589366384025e-07,0.4799164831638336,0.8861948847770691,0.8861948847770691,0.0,37.00022506713867,25.0,16299.427734375,-0.0,56.83400344848633,1.0,283.1499938964844,285.1119689941406,297.0707092285156,298.1761474609375,293.1499938964844,293.1499938964844,283.1499938964844,13273.322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4220800101757049,1.0,0.0,0.0,1.9888274669647217,1.988835096359253,2.639293086303951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5488.3759765625,0.0,258.5664978027344,1895.4371337890625,0.0,316.406982421875,0.5042484998703003,1.0,0.0,3.0,1.0,0.0
17734620,297.9579162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2250061035156,0.5111250877380371,0.050000000745058,0.0461690016090869,298.504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2083740234375,0.812886118888855,0.1890572309494018,0.179775133728981,298.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2250061035156,0.5111250877380371,0.050000000745058,0.0359092243015766,297.9711303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2250061035156,0.5111250877380371,0.050000000745058,0.0486181825399398,297.7101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2250061035156,0.5111250877380371,0.050000000745058,0.2306237369775772,285.2147521972656,284.95001220703125,294.7807922363281,293.98248291015625,294.7811889648437,298.06256103515625,285.1871032714844,1.0,0.1836280822753906,1.0,1.0,0.0,1.0,-0.6493430733680725,0.6493425369262695,5.001555791750434e-07,0.479205846786499,1.0,1.0,0.0,34.574317932128906,25.0,16719.41015625,-0.0,53.83154296875,1.0,283.1499938964844,284.9148254394531,297.18670654296875,298.4276733398437,293.1499938964844,293.1499938964844,283.1499938964844,11740.8759765625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4670620262622833,1.0,0.0,0.0,2.2834455966949463,2.283454656600952,3.47916255805103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5536.69873046875,0.0,364.3951416015625,1895.4371337890625,0.0,415.52294921875,0.5678120851516724,1.0,0.0,3.0,1.0,0.0
17734680,297.9579162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2250061035156,0.5111250877380371,0.050000000745058,0.0461690016090869,298.504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2083740234375,0.812886118888855,0.1890572309494018,0.179775133728981,298.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2250061035156,0.5111250877380371,0.050000000745058,0.0359092243015766,297.9711303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2250061035156,0.5111250877380371,0.050000000745058,0.0486181825399398,297.7101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2250061035156,0.5111250877380371,0.050000000745058,0.2306237369775772,285.2147521972656,284.95001220703125,294.7807922363281,293.98248291015625,294.7811889648437,298.06256103515625,285.1871032714844,1.0,0.1836280822753906,1.0,1.0,0.0,1.0,-0.6493430733680725,0.6493425369262695,5.001555791750434e-07,0.479205846786499,1.0,1.0,0.0,34.574317932128906,25.0,16719.41015625,-0.0,53.83154296875,1.0,283.1499938964844,284.9148254394531,297.18670654296875,298.4276733398437,293.1499938964844,293.1499938964844,283.1499938964844,11740.8759765625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4670620262622833,1.0,0.0,0.0,2.2834455966949463,2.283454656600952,3.47916255805103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5536.69873046875,0.0,364.3951416015625,1895.4371337890625,0.0,415.52294921875,0.5678120851516724,1.0,0.0,3.0,1.0,0.0
17734740,297.9406433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1690673828125,0.5349254012107849,0.050000000745058,0.0459271110594272,298.3928527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1856384277344,0.8499160408973694,0.1948646306991577,0.1836222559213638,298.0766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.18316650390625,0.778324544429779,0.1493526548147201,0.1036043316125869,297.955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1690673828125,0.5349254012107849,0.050000000745058,0.0483634583652019,297.6790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1690673828125,0.5349254012107849,0.050000000745058,0.2294154316186905,285.1797180175781,284.95001220703125,294.776611328125,293.9800109863281,294.77691650390625,298.0116577148437,285.2085266113281,1.0,0.1816660761833191,1.0,1.0,0.0,1.0,-0.7331647872924805,0.7331641912460327,5.874250632587064e-07,0.5431608557701111,1.0,1.0,0.0,28.87255859375,25.0,18473.9140625,-0.0,58.51071548461914,1.0,283.1499938964844,284.925048828125,297.1299133300781,298.4567565917969,293.1499938964844,293.1499938964844,283.1499938964844,13891.3857421875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4972922205924988,1.0,0.0,0.0,2.482542991638184,2.482553482055664,4.1123198002424033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5607.408203125,0.0,468.3348083496094,1895.4371337890625,0.0,498.68603515625,0.6162793636322021,1.0,0.0,3.0,1.0,0.0
17734800,297.9406433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1690673828125,0.5349254012107849,0.050000000745058,0.0459271110594272,298.3928527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1856384277344,0.8499160408973694,0.1948646306991577,0.1836222559213638,298.0766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.18316650390625,0.778324544429779,0.1493526548147201,0.1036043316125869,297.955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1690673828125,0.5349254012107849,0.050000000745058,0.0483634583652019,297.6790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1690673828125,0.5349254012107849,0.050000000745058,0.2294154316186905,285.1797180175781,284.95001220703125,294.776611328125,293.9800109863281,294.77691650390625,298.0116577148437,285.2085266113281,1.0,0.1816660761833191,1.0,1.0,0.0,1.0,-0.7331647872924805,0.7331641912460327,5.874250632587064e-07,0.5431608557701111,1.0,1.0,0.0,28.87255859375,25.0,18473.9140625,-0.0,58.51071548461914,1.0,283.1499938964844,284.925048828125,297.1299133300781,298.4567565917969,293.1499938964844,293.1499938964844,283.1499938964844,13891.3857421875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4972922205924988,1.0,0.0,0.0,2.482542991638184,2.482553482055664,4.1123198002424033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5607.408203125,0.0,468.3348083496094,1895.4371337890625,0.0,498.68603515625,0.6162793636322021,1.0,0.0,3.0,1.0,0.0
17734860,297.9233093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2076721191406,0.5407055020332336,0.050000000745058,0.0458801724016666,298.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2016296386719,0.8689586520195007,0.2033296525478363,0.1911664307117462,297.93731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2024841308594,0.7847296595573425,0.1468416303396225,0.1032828912138938,297.9395446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2076721191406,0.5407055020332336,0.050000000745058,0.0483140312135219,297.6459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2076721191406,0.5407055020332336,0.050000000745058,0.2291809618473053,285.2035522460937,284.95001220703125,294.77313232421875,293.9779663085937,294.7733764648437,297.9382629394531,285.1944580078125,1.0,0.1803629845380783,1.0,1.0,0.0,1.0,-0.7414243817329407,0.7414237856864929,5.970545089439838e-07,0.5506008267402649,1.0,1.0,0.0,27.71250343322754,25.0,18908.857421875,-0.0,58.22237014770508,1.0,283.1499938964844,284.8603515625,297.08795166015625,298.4757995605469,293.1499938964844,293.1499938964844,283.1499938964844,15838.521484375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5198884606361389,1.0,0.0,0.0,2.6508264541625977,2.650838613510132,4.688737931246578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5627.8291015625,0.0,570.177734375,1895.4371337890625,0.0,571.8530883789062,0.6572458744049072,1.0,0.0,3.0,1.0,0.0
17734920,297.9233093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2076721191406,0.5407055020332336,0.050000000745058,0.0458801724016666,298.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2016296386719,0.8689586520195007,0.2033296525478363,0.1911664307117462,297.93731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2024841308594,0.7847296595573425,0.1468416303396225,0.1032828912138938,297.9395446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2076721191406,0.5407055020332336,0.050000000745058,0.0483140312135219,297.6459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2076721191406,0.5407055020332336,0.050000000745058,0.2291809618473053,285.2035522460937,284.95001220703125,294.77313232421875,293.9779663085937,294.7733764648437,297.9382629394531,285.1944580078125,1.0,0.1803629845380783,1.0,1.0,0.0,1.0,-0.7414243817329407,0.7414237856864929,5.970545089439838e-07,0.5506008267402649,1.0,1.0,0.0,27.71250343322754,25.0,18908.857421875,-0.0,58.22237014770508,1.0,283.1499938964844,284.8603515625,297.08795166015625,298.4757995605469,293.1499938964844,293.1499938964844,283.1499938964844,15838.521484375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5198884606361389,1.0,0.0,0.0,2.6508264541625977,2.650838613510132,4.688737931246578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5627.8291015625,0.0,570.177734375,1895.4371337890625,0.0,571.8530883789062,0.6572458744049072,1.0,0.0,3.0,1.0,0.0
17734980,297.9085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.24127197265625,0.578828752040863,0.050000000745058,0.0456363297998905,298.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2696533203125,0.9364027976989746,0.2115077674388885,0.1984804570674896,297.8802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.26531982421875,0.8333541750907898,0.1499048918485641,0.1045425236225128,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.263671875,0.8115524053573608,0.1383796334266662,0.1300866901874542,297.6196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.24127197265625,0.578828752040863,0.050000000745058,0.227962926030159,285.2625427246094,284.95001220703125,294.77069091796875,293.9765625,294.7708435058594,297.8864440917969,285.29913330078125,1.0,0.1816757470369339,1.0,1.0,0.0,1.0,-0.848057746887207,0.8480570316314697,7.201206813078898e-07,0.6313412189483643,1.0,1.0,0.0,22.24033164978028,25.0,21104.359375,-0.0,66.89512634277344,1.0,283.1499938964844,284.9556579589844,297.055908203125,298.51324462890625,293.1499938964844,293.1499938964844,283.1499938964844,17439.04296875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.532333254814148,1.0,0.0,0.0,2.7815399169921875,2.781553268432617,5.162546017345448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5731.7841796875,0.0,658.7527465820312,1895.4371337890625,0.0,616.7340087890625,0.6861411929130554,1.0,0.0,3.0,1.0,0.0
17735040,297.9067687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2665100097656,0.5794551968574524,0.050000000745058,0.0456329844892025,298.2663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2939453125,0.93923419713974,0.2125888764858245,0.1994883716106414,297.8749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2903747558594,0.8349129557609558,0.1504513919353485,0.1048784255981445,297.8304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2891845703125,0.8139216899871826,0.137515902519226,0.1309001743793487,297.6163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2665100097656,0.5794551968574524,0.050000000745058,0.2279461920261383,285.2880249023437,284.95001220703125,294.7704162597656,293.9764099121094,294.77056884765625,297.8774719238281,285.3155822753906,1.0,0.1818467527627945,1.0,1.0,0.0,1.0,-0.8506630063056946,0.8506622910499573,7.233815608742589e-07,0.6334521770477295,1.0,1.0,0.0,22.179832458496094,25.0,21224.8359375,-0.0,67.22442626953125,1.0,283.1499938964844,284.961669921875,297.0594482421875,298.5301513671875,293.1499938964844,293.1499938964844,283.1499938964844,17598.95703125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5345760583877563,1.0,0.0,0.0,2.794264078140259,2.7942774295806885,5.209885785006918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5741.6845703125,0.0,667.83447265625,1895.4371337890625,0.0,625.1932373046875,0.692194402217865,1.0,0.0,3.0,1.0,0.0
17735100,297.8367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3744201660156,0.8362484574317932,0.1370269805192947,0.1144234240055084,298.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3813171386719,0.9894898533821106,0.2176213711500167,0.197070300579071,297.8548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.37774658203125,0.886933445930481,0.1530655026435852,0.1064263507723808,297.7596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3763122558594,0.8552261590957642,0.1348523795604705,0.1292737126350402,297.6020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.355224609375,0.6162435412406921,0.050000000745058,0.227092370390892,285.3764038085937,284.95001220703125,294.7693176269531,293.9757995605469,294.7694396972656,297.830810546875,285.4090270996094,1.0,0.1839641332626342,1.0,1.0,0.0,1.0,-0.927075982093811,0.927075207233429,8.206466759475006e-07,0.6916154623031616,1.0,1.0,0.0,18.4253044128418,25.0,22782.8203125,-0.0,74.68844604492188,1.0,283.1499938964844,285.0384826660156,297.0791320800781,298.61785888671875,293.1499938964844,293.1499938964844,283.1499938964844,18525.0703125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5458362698554993,1.0,0.0,0.0,2.8668429851531982,2.866857051849365,5.484046710080293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5827.56103515625,0.0,721.237548828125,1895.4371337890625,0.0,669.4523315429688,0.7071162462234497,1.0,0.0,3.0,1.0,0.0
17735160,297.727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4468688964844,0.8456214666366577,0.1306505501270294,0.120284304022789,298.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4481811523437,0.9785661101341248,0.2235437780618667,0.1923382878303527,297.837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.44732666015625,0.8877997398376465,0.1557904928922653,0.1083048060536384,297.7095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4468688964844,0.8476558923721313,0.1337895542383194,0.1276210993528366,297.5869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4364013671875,0.6132742166519165,0.050000000745058,0.2271546423435211,285.447021484375,284.95001220703125,294.7684020996094,293.9753112792969,294.7684936523437,297.7748413085937,285.4503479003906,1.0,0.1854287385940551,1.0,1.0,0.0,1.0,-0.9337076544761658,0.9337068200111388,8.29373220767593e-07,0.6965438723564148,1.0,1.0,0.0,18.83062171936035,25.0,23136.2265625,-0.0,76.12168884277344,1.0,283.1499938964844,285.0481872558594,297.10089111328125,298.7005615234375,293.1499938964844,293.1499938964844,283.1499938964844,19201.669921875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5596839785575867,1.0,0.0,0.0,2.918727159500122,2.918741703033448,5.684343591383367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5862.10986328125,0.0,761.1094970703125,1895.4371337890625,0.0,728.161865234375,0.7225556969642639,1.0,0.0,3.0,1.0,0.0
17735220,297.6084289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.42120361328125,0.8231246471405029,0.1257494539022445,0.1142178773880004,298.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4205017089844,0.9837774634361268,0.2342012822628021,0.2026962786912918,297.8031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4208374023437,0.8876729011535645,0.1610405445098877,0.1120470762252807,297.6440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4211120605469,0.8378440737724304,0.1341859400272369,0.1273209154605865,297.5582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4241027832031,0.6060034036636353,0.050000000745058,0.2273094654083252,285.4210510253906,284.95001220703125,294.7671203613281,293.9747009277344,294.7671813964844,297.6773376464844,285.41766357421875,1.0,0.1879632025957107,1.0,1.0,0.0,1.0,-0.9404974579811096,0.9404966235160828,8.393715802412771e-07,0.7031368017196655,1.0,1.0,0.0,19.75209045410156,25.0,23395.984375,-0.0,79.0518798828125,1.0,283.1499938964844,284.9990539550781,297.0735168457031,298.7228088378906,293.1499938964844,293.1499938964844,283.1499938964844,20672.423828125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5806119441986084,1.0,0.0,0.0,3.02844500541687,3.028460741043091,6.119736326581915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5871.15625,0.0,850.2093505859375,1895.4371337890625,0.0,826.5120849609375,0.7493558526039124,1.0,0.0,3.0,1.0,0.0
17735280,297.6084289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.42120361328125,0.8231246471405029,0.1257494539022445,0.1142178773880004,298.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4205017089844,0.9837774634361268,0.2342012822628021,0.2026962786912918,297.8031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4208374023437,0.8876729011535645,0.1610405445098877,0.1120470762252807,297.6440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4211120605469,0.8378440737724304,0.1341859400272369,0.1273209154605865,297.5582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4241027832031,0.6060034036636353,0.050000000745058,0.2273094654083252,285.4210510253906,284.95001220703125,294.7671203613281,293.9747009277344,294.7671813964844,297.6773376464844,285.41766357421875,1.0,0.1879632025957107,1.0,1.0,0.0,1.0,-0.9404974579811096,0.9404966235160828,8.393715802412771e-07,0.7031368017196655,1.0,1.0,0.0,19.75209045410156,25.0,23395.984375,-0.0,79.0518798828125,1.0,283.1499938964844,284.9990539550781,297.0735168457031,298.7228088378906,293.1499938964844,293.1499938964844,283.1499938964844,20672.423828125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5806119441986084,1.0,0.0,0.0,3.02844500541687,3.028460741043091,6.119736326581915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5871.15625,0.0,850.2093505859375,1895.4371337890625,0.0,826.5120849609375,0.7493558526039124,1.0,0.0,3.0,1.0,0.0
17735340,297.5478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3948974609375,0.8165759444236755,0.1253688484430313,0.1131622344255447,298.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3944091796875,0.9859948754310608,0.2443821281194687,0.2076456248760223,297.77081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3946228027344,0.8922077417373657,0.1660271137952804,0.1155776530504226,297.6010437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3948059082031,0.8367236256599426,0.1360641419887542,0.1288442462682724,297.5346069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3968811035156,0.6025204658508301,0.050000000745058,0.2273858338594436,285.394775390625,284.95001220703125,294.7666015625,293.9745178222656,294.7666015625,297.5763244628906,285.3928527832031,1.0,0.190247505903244,1.0,1.0,0.0,1.0,-0.9511964321136476,0.9511955976486206,8.543706258024031e-07,0.7121419310569763,1.0,1.0,0.0,20.290647506713867,28.0,23694.494140625,-0.0,81.93083953857422,1.0,283.1499938964844,284.9622802734375,297.0230712890625,298.689453125,293.1499938964844,293.1499938964844,283.1499938964844,22046.8359375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5899571180343628,1.0,0.0,0.0,3.1274986267089844,3.127515316009521,6.526608444801241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5877.8115234375,0.0,936.3932495117188,1895.4371337890625,0.0,874.4173583984375,0.7735818028450012,1.0,0.0,3.0,1.0,0.0
17735400,297.5478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3948974609375,0.8165759444236755,0.1253688484430313,0.1131622344255447,298.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3944091796875,0.9859948754310608,0.2443821281194687,0.2076456248760223,297.77081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3946228027344,0.8922077417373657,0.1660271137952804,0.1155776530504226,297.6010437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3948059082031,0.8367236256599426,0.1360641419887542,0.1288442462682724,297.5346069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3968811035156,0.6025204658508301,0.050000000745058,0.2273858338594436,285.394775390625,284.95001220703125,294.7666015625,293.9745178222656,294.7666015625,297.5763244628906,285.3928527832031,1.0,0.190247505903244,1.0,1.0,0.0,1.0,-0.9511964321136476,0.9511955976486206,8.543706258024031e-07,0.7121419310569763,1.0,1.0,0.0,20.290647506713867,28.0,23694.494140625,-0.0,81.93083953857422,1.0,283.1499938964844,284.9622802734375,297.0230712890625,298.689453125,293.1499938964844,293.1499938964844,283.1499938964844,22046.8359375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5899571180343628,1.0,0.0,0.0,3.1274986267089844,3.127515316009521,6.526608444801241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5877.8115234375,0.0,936.3932495117188,1895.4371337890625,0.0,874.4173583984375,0.7735818028450012,1.0,0.0,3.0,1.0,0.0
17735460,297.5124816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3825378417969,0.8131818175315857,0.1267912834882736,0.1141513437032699,298.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3824462890625,0.9886947870254515,0.254228413105011,0.2143280208110809,297.7410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3824768066406,0.8944687843322754,0.1708595156669616,0.1189910024404525,297.569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3825378417969,0.8355499505996704,0.1385162621736526,0.1310857534408569,297.5152893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3831787109375,0.597787082195282,0.050000000745058,0.227492481470108,285.38250732421875,284.95001220703125,294.76678466796875,293.97479248046875,294.7667541503906,297.51611328125,285.3824768066406,1.0,0.1936958283185959,1.0,1.0,0.0,1.0,-0.9673247337341307,0.967323899269104,8.770042541073053e-07,0.7252744436264038,1.0,1.0,0.0,21.05323028564453,31.0,24096.7421875,-0.0,86.28008270263672,1.0,283.1499938964844,284.94024658203125,296.9977111816406,298.6779479980469,293.1499938964844,293.1499938964844,283.1499938964844,23338.529296875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5939049124717712,1.0,0.0,0.0,3.2178125381469727,3.217830181121826,6.908992986609519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5895.3388671875,0.0,1019.88037109375,1895.4371337890625,0.0,895.4300537109375,0.7956932783126831,1.0,0.0,3.0,1.0,0.0
17735520,297.5124816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3825378417969,0.8131818175315857,0.1267912834882736,0.1141513437032699,298.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3824462890625,0.9886947870254515,0.254228413105011,0.2143280208110809,297.7410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3824768066406,0.8944687843322754,0.1708595156669616,0.1189910024404525,297.569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3825378417969,0.8355499505996704,0.1385162621736526,0.1310857534408569,297.5152893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3831787109375,0.597787082195282,0.050000000745058,0.227492481470108,285.38250732421875,284.95001220703125,294.76678466796875,293.97479248046875,294.7667541503906,297.51611328125,285.3824768066406,1.0,0.1936958283185959,1.0,1.0,0.0,1.0,-0.9673247337341307,0.967323899269104,8.770042541073053e-07,0.7252744436264038,1.0,1.0,0.0,21.05323028564453,31.0,24096.7421875,-0.0,86.28008270263672,1.0,283.1499938964844,284.94024658203125,296.9977111816406,298.6779479980469,293.1499938964844,293.1499938964844,283.1499938964844,23338.529296875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5939049124717712,1.0,0.0,0.0,3.2178125381469727,3.217830181121826,6.908992986609519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5895.3388671875,0.0,1019.88037109375,1895.4371337890625,0.0,895.4300537109375,0.7956932783126831,1.0,0.0,3.0,1.0,0.0
17735580,297.4878845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4989318847656,0.9272792339324952,0.128875121474266,0.115653246641159,298.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5009460449219,0.9013025164604188,0.272448867559433,0.1128631234169006,297.739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4996643066406,0.9013025164604188,0.1780174672603607,0.0833603292703628,297.5467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4995422363281,0.959421694278717,0.1415329128503799,0.1333577185869217,297.4581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4936828613281,0.8704491853713989,0.1095377653837204,0.4834262430667877,285.50469970703125,284.95001220703125,294.7677307128906,293.9755554199219,294.7676696777344,297.4819641113281,285.5408020019531,1.0,0.2010423094034195,1.0,1.0,0.0,1.0,-1.0967382192611694,1.0967371463775637,1.067956191036501e-06,0.824328601360321,1.0,1.0,0.0,15.466374397277832,51.0,26725.392578125,-0.0,105.779052734375,1.0,283.1499938964844,285.0806884765625,297.01531982421875,298.7805480957031,293.1499938964844,293.1499938964844,283.1499938964844,24589.076171875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6001765727996826,1.0,0.0,0.0,3.302897453308105,3.3029162883758545,7.279197120624303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6052.01318359375,0.0,1102.94140625,1895.4371337890625,0.0,929.78369140625,0.8165411353111267,1.0,0.0,3.0,1.0,0.0
17735640,297.4878845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4989318847656,0.9272792339324952,0.128875121474266,0.115653246641159,298.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5009460449219,0.9013025164604188,0.272448867559433,0.1128631234169006,297.739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4996643066406,0.9013025164604188,0.1780174672603607,0.0833603292703628,297.5467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4995422363281,0.959421694278717,0.1415329128503799,0.1333577185869217,297.4581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4936828613281,0.8704491853713989,0.1095377653837204,0.4834262430667877,285.50469970703125,284.95001220703125,294.7677307128906,293.9755554199219,294.7676696777344,297.4819641113281,285.5408020019531,1.0,0.2010423094034195,1.0,1.0,0.0,1.0,-1.0967382192611694,1.0967371463775637,1.067956191036501e-06,0.824328601360321,1.0,1.0,0.0,15.466374397277832,51.0,26725.392578125,-0.0,105.779052734375,1.0,283.1499938964844,285.0806884765625,297.01531982421875,298.7805480957031,293.1499938964844,293.1499938964844,283.1499938964844,24589.076171875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6001765727996826,1.0,0.0,0.0,3.302897453308105,3.3029162883758545,7.279197120624303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6052.01318359375,0.0,1102.94140625,1895.4371337890625,0.0,929.78369140625,0.8165411353111267,1.0,0.0,3.0,1.0,0.0
