time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17735700,297.4742126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5888061523437,0.917185604572296,0.1296703964471817,0.1164727732539177,298.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.58843994140625,0.911069929599762,0.2859087586402893,0.1205025166273117,297.7714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5884704589844,0.911069929599762,0.1849557161331176,0.089002750813961,297.53387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.58941650390625,0.9512311220169068,0.1427823901176452,0.1348844319581985,297.4026184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.58758544921875,0.861397385597229,0.1060275211930275,0.4853260815143585,285.5901794433594,284.95001220703125,294.7684936523437,293.9761047363281,294.7684326171875,297.610107421875,285.598876953125,1.0,0.208240658044815,1.0,1.0,0.0,1.0,-1.1355016231536863,1.1355005502700806,1.1307529348414391e-06,0.8549475073814392,1.0,1.0,0.0,16.438982009887695,51.0,27573.203125,-0.0,115.25564575195312,1.0,283.1499938964844,285.1119079589844,297.05828857421875,298.89337158203125,293.1499938964844,293.1499938964844,283.1499938964844,25324.177734375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6107010245323181,1.0,0.0,0.0,3.3519046306610107,3.351923942565918,7.496811917917512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6111.4677734375,0.0,1152.7686767578125,1895.4371337890625,0.0,990.0040283203124,0.8257164359092712,1.0,0.0,3.0,1.0,0.0
17735760,297.4621276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6331787109375,0.8864829540252686,0.1305296421051025,0.117306925356388,298.2894592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6340026855469,0.940928041934967,0.2948608696460724,0.1452786773443222,297.7535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.63409423828125,0.940928041934967,0.1871499717235565,0.1073023378849029,297.5191345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6337585449219,0.9171212315559388,0.1437601298093795,0.135976180434227,297.36187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6317749023437,0.8265296816825867,0.1036022827029228,0.4726425111293793,285.634765625,284.95001220703125,294.7694396972656,293.97674560546875,294.76934814453125,297.6524963378906,285.6459045410156,1.0,0.2172700613737106,1.0,1.0,0.0,1.0,-1.175991177558899,1.1759899854660034,1.1989119457211928e-06,0.8869436383247375,1.0,1.0,0.0,18.545928955078125,71.0,28380.091796875,-0.0,129.66790771484375,1.0,283.1499938964844,285.1488037109375,297.080322265625,298.9731140136719,293.1499938964844,293.1499938964844,283.1499938964844,25798.33984375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6224298477172852,1.0,0.0,0.0,3.383139133453369,3.3831589221954346,7.637179919584014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6164.20751953125,0.0,1185.2960205078125,1895.4371337890625,0.0,1060.6920166015625,0.8362177014350891,1.0,0.0,3.0,1.0,0.0
17735820,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.68621826171875,0.8595275282859802,0.1313374787569046,0.1181247234344482,298.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6882629394531,0.9653645157814026,0.3005730807781219,0.1721353381872177,297.7059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6884155273437,0.9747041463851928,0.1863477528095245,0.1309632360935211,297.5045471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6868896484375,0.8878466486930847,0.1446902602910995,0.1369539648294448,297.3311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.68426513671875,0.7952380180358887,0.1019333377480506,0.463675856590271,285.6883239746094,284.95001220703125,294.7705993652344,293.9775390625,294.7704772949219,297.6110534667969,285.70184326171875,1.0,0.228119358420372,1.0,1.0,0.0,1.0,-1.2263153791427612,1.2263140678405762,1.2875896118202943e-06,0.9269942045211792,1.0,1.0,0.0,21.082612991333008,71.0,29394.9609375,-0.0,149.15867614746094,1.0,283.1499938964844,285.19049072265625,297.08953857421875,299.0433349609375,293.1499938964844,293.1499938964844,283.1499938964844,26522.98828125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.634281575679779,1.0,0.0,0.0,3.43032455444336,3.430344820022583,7.85170016115444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6228.66552734375,0.0,1235.5858154296875,1895.4371337890625,0.0,1135.779541015625,0.8449882864952087,1.0,0.0,3.0,1.0,0.0
17735880,297.4386291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7499389648437,0.8236881494522095,0.132091075181961,0.1189396232366561,298.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7532043457031,0.9887475967407228,0.302496999502182,0.2144588977098465,297.65802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7522888183594,0.9240704774856568,0.1850848644971847,0.1301674097776413,297.4913024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7507019042969,0.8490383625030518,0.1455997228622436,0.137943148612976,297.3078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7475891113281,0.7552038431167603,0.1007678359746933,0.4581045806407928,285.7523498535156,284.95001220703125,294.7718811035156,293.9783935546875,294.77178955078125,297.5717163085937,285.7648620605469,1.0,0.2400719970464706,1.0,1.0,0.0,1.0,-1.2716437578201294,1.2716424465179443,1.3711214705836028e-06,0.9630944728851318,1.0,1.0,0.0,25.0672664642334,74.0,30320.951171875,-0.0,171.50424194335938,1.0,283.1499938964844,285.2381896972656,297.0926513671875,299.1066589355469,293.1499938964844,293.1499938964844,283.1499938964844,26976.16796875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6457388401031494,1.0,0.0,0.0,3.4595062732696533,3.459526777267456,7.985856882442022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6289.5576171875,0.0,1267.3883056640625,1895.4371337890625,0.0,1211.6976318359375,0.8549558520317078,1.0,0.0,3.0,1.0,0.0
17735940,297.41680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.84344482421875,0.7709963917732239,0.1335291117429733,0.1205243989825248,298.0600891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.84600830078125,0.9990000128746032,0.2997212707996368,0.2769162952899933,297.6009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.84478759765625,0.8584883809089661,0.1856828480958938,0.130143404006958,297.46710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8439025878906,0.797199547290802,0.1474593728780746,0.1399749219417572,297.2704467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.84185791015625,0.7019510269165039,0.0989516079425811,0.4504810869693756,285.84503173828125,284.95001220703125,294.7751159667969,293.9804992675781,294.77496337890625,297.5233459472656,285.85205078125,1.0,0.2599281370639801,1.0,1.0,0.0,1.0,-1.341758370399475,1.341756820678711,1.5073828762979249e-06,1.0190376043319702,1.0,1.0,0.0,33.218955993652344,62.0,31797.62890625,-0.0,213.5984039306641,1.0,283.1499938964844,285.2973937988281,297.08575439453125,299.20440673828125,293.1499938964844,293.1499938964844,283.1499938964844,28139.87109375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6670966744422913,1.0,0.0,0.0,3.533336639404297,3.533358335494995,8.33035187497444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6387.60986328125,0.0,1350.27587890625,1895.4371337890625,0.0,1361.396240234375,0.8730763792991638,1.0,0.0,3.0,1.0,0.0
17736000,297.41680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.84344482421875,0.7709963917732239,0.1335291117429733,0.1205243989825248,298.0600891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.84600830078125,0.9990000128746032,0.2997212707996368,0.2769162952899933,297.6009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.84478759765625,0.8584883809089661,0.1856828480958938,0.130143404006958,297.46710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8439025878906,0.797199547290802,0.1474593728780746,0.1399749219417572,297.2704467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.84185791015625,0.7019510269165039,0.0989516079425811,0.4504810869693756,285.84503173828125,284.95001220703125,294.7751159667969,293.9804992675781,294.77496337890625,297.5233459472656,285.85205078125,1.0,0.2599281370639801,1.0,1.0,0.0,1.0,-1.341758370399475,1.341756820678711,1.5073828762979249e-06,1.0190376043319702,1.0,1.0,0.0,33.218955993652344,62.0,31797.62890625,-0.0,213.5984039306641,1.0,283.1499938964844,285.2973937988281,297.08575439453125,299.20440673828125,293.1499938964844,293.1499938964844,283.1499938964844,28139.87109375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6670966744422913,1.0,0.0,0.0,3.533336639404297,3.533358335494995,8.33035187497444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6387.60986328125,0.0,1350.27587890625,1895.4371337890625,0.0,1361.396240234375,0.8730763792991638,1.0,0.0,3.0,1.0,0.0
17736060,297.40045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.85894775390625,0.7401260733604431,0.1344419419765472,0.121641106903553,297.9528503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8576354980469,0.9683452248573304,0.2976565361022949,0.2827391028404236,297.57342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8583068847656,0.8247453570365906,0.1872305423021316,0.1312696188688278,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8587341308594,0.7642474174499512,0.1487762331962585,0.1415080428123474,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8595886230469,0.6667982339859009,0.0977151021361351,0.4460543692111969,285.85821533203125,284.95001220703125,294.7780456542969,293.9823913574219,294.7778625488281,297.49859619140625,285.8543395996094,1.0,0.2682622969150543,1.0,1.0,0.0,1.0,-1.3463785648345947,1.34637713432312,1.5168639038165566e-06,1.0229398012161257,1.0,1.0,0.0,39.655235290527344,62.0,32057.951171875,-0.0,230.3062438964844,1.0,283.1499938964844,285.2852478027344,297.0663452148437,299.2293701171875,293.1499938964844,293.1499938964844,283.1499938964844,29086.34375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6793966889381409,1.0,0.0,0.0,3.592266321182251,3.5922887325286865,8.610539907749626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6406.8095703125,0.0,1418.9697265625,1895.4371337890625,0.0,1452.1044921875,0.8846457600593567,1.0,0.0,3.0,1.0,0.0
17736120,297.3950500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.85107421875,0.7353548407554626,0.1347014605998993,0.1219370663166046,297.92901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8501281738281,0.9606086015701294,0.2978565692901611,0.2826186716556549,297.56561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8505859375,0.819594144821167,0.1878003627061844,0.1316882371902465,297.44451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8509216308594,0.7591886520385742,0.149185299873352,0.141954094171524,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8517761230469,0.6606662273406982,0.097335897386074,0.4445163607597351,285.8504943847656,284.95001220703125,294.7790832519531,293.9830627441406,294.7789001464844,297.4914245605469,285.8481750488281,1.0,0.2699274122714996,1.0,1.0,0.0,1.0,-1.347428560256958,1.3474270105361938,1.5190272506515612e-06,1.0238300561904907,1.0,1.0,0.0,40.95157623291016,50.0,32087.771484375,-0.0,233.3939971923828,1.0,283.1499938964844,285.2790832519531,297.0555114746094,299.22216796875,293.1499938964844,293.1499938964844,283.1499938964844,29291.384765625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6820123195648193,1.0,0.0,0.0,3.604905843734741,3.6049282550811768,8.671239015711762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6405.8642578125,0.0,1434.0006103515625,1895.4371337890625,0.0,1471.7926025390625,0.8906479477882385,1.0,0.0,3.0,1.0,0.0
17736180,297.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8222961425781,0.7275742888450623,0.1356607526540756,0.1229242011904716,297.8612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8216247558594,0.9484189748764038,0.3008067607879638,0.2846265435218811,297.53741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8219299316406,0.8118888735771179,0.1901934742927551,0.1333991289138794,297.4234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8221740722656,0.7515335083007812,0.1507739722728729,0.1435775011777877,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8228454589844,0.6483288407325745,0.0959898456931114,0.4385802745819092,285.8218994140625,284.95001220703125,294.7838439941406,293.986083984375,294.7836303710937,297.4652709960937,285.8201599121094,1.0,0.2727925181388855,1.0,1.0,0.0,1.0,-1.3478988409042358,1.3478972911834717,1.5199100289464695e-06,1.0241353511810305,1.0,1.0,0.0,43.456329345703125,38.0,32197.017578125,-0.0,239.3184356689453,1.0,283.1499938964844,285.2457275390625,297.0167236328125,299.1889038085937,293.1499938964844,293.1499938964844,283.1499938964844,30428.203125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6877537965774536,1.0,0.0,0.0,3.674194574356079,3.674217700958252,9.007775929603669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6404.74853515625,0.0,1518.28759765625,1895.4371337890625,0.0,1515.480712890625,0.907663106918335,1.0,0.0,3.0,1.0,0.0
17736240,297.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8222961425781,0.7275742888450623,0.1356607526540756,0.1229242011904716,297.8612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8216247558594,0.9484189748764038,0.3008067607879638,0.2846265435218811,297.53741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8219299316406,0.8118888735771179,0.1901934742927551,0.1333991289138794,297.4234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8221740722656,0.7515335083007812,0.1507739722728729,0.1435775011777877,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8228454589844,0.6483288407325745,0.0959898456931114,0.4385802745819092,285.8218994140625,284.95001220703125,294.7838439941406,293.986083984375,294.7836303710937,297.4652709960937,285.8201599121094,1.0,0.2727925181388855,1.0,1.0,0.0,1.0,-1.3478988409042358,1.3478972911834717,1.5199100289464695e-06,1.0241353511810305,1.0,1.0,0.0,43.456329345703125,38.0,32197.017578125,-0.0,239.3184356689453,1.0,283.1499938964844,285.2457275390625,297.0167236328125,299.1889038085937,293.1499938964844,293.1499938964844,283.1499938964844,30428.203125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6877537965774536,1.0,0.0,0.0,3.674194574356079,3.674217700958252,9.007775929603669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6404.74853515625,0.0,1518.28759765625,1895.4371337890625,0.0,1515.480712890625,0.907663106918335,1.0,0.0,3.0,1.0,0.0
17736300,297.3643493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8097229003906,0.730106770992279,0.1361295282840728,0.1233264952898025,297.83843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8088684082031,0.953553020954132,0.3030552566051483,0.2865436375141144,297.525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.80926513671875,0.8156319856643677,0.1914365887641906,0.1342426240444183,297.41387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8095703125,0.7547029256820679,0.1515582203865051,0.1443002671003341,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.81036376953125,0.6487070918083191,0.0954436957836151,0.435853511095047,285.8092346191406,284.95001220703125,294.7864990234375,293.9877624511719,294.7862854003906,297.45391845703125,285.8069763183594,1.0,0.2722253203392029,1.0,1.0,0.0,1.0,-1.3492895364761353,1.349287986755371,1.522681486676447e-06,1.0252089500427246,1.0,1.0,0.0,42.99193572998047,38.0,32288.359375,-0.0,238.7878570556641,1.0,283.1499938964844,285.22857666015625,297.0057067871094,299.1794738769531,293.1499938964844,293.1499938964844,283.1499938964844,31118.625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6887545585632324,1.0,0.0,0.0,3.715644598007202,3.715668439865112,9.212163831762156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6408.9228515625,0.0,1570.2550048828125,1895.4371337890625,0.0,1523.1611328125,0.9150405526161194,1.0,0.0,3.0,1.0,0.0
17736360,297.3554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8002624511719,0.7361404299736023,0.1366091072559356,0.1237001195549964,297.8193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7997131347656,0.9640554189682008,0.3055195808410644,0.2887089550495147,297.5139465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.79998779296875,0.8233168125152588,0.1927012801170349,0.135076642036438,297.40496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8001708984375,0.761755645275116,0.1523478180170059,0.1449890732765197,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8007202148437,0.6525552272796631,0.0949706211686134,0.4333112835884094,285.7999572753906,284.95001220703125,294.7893371582031,293.9895324707031,294.78912353515625,297.4435729980469,285.7986145019531,1.0,0.2705899477005005,1.0,1.0,0.0,1.0,-1.3511133193969729,1.3511117696762085,1.5263296972989338e-06,1.0266259908676147,1.0,1.0,0.0,41.628997802734375,26.0,32354.97265625,-0.0,236.3566131591797,1.0,283.1499938964844,285.2182922363281,296.9999389648437,299.174560546875,293.1499938964844,293.1499938964844,283.1499938964844,31541.404296875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6892807483673096,1.0,0.0,0.0,3.740799903869629,3.740823984146118,9.337320534541504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6411.55322265625,0.0,1602.3638916015625,1895.4371337890625,0.0,1527.20703125,0.9240319728851318,1.0,0.0,3.0,1.0,0.0
17736420,297.33966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.78076171875,0.7582461833953857,0.137598916888237,0.1244060695171356,297.7873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7802734375,0.9941007494926452,0.3107385635375976,0.2933449447154999,297.4938049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7804870605469,0.849446713924408,0.1952623873949051,0.136720985174179,297.388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7806701660156,0.7869753837585449,0.1539427489042282,0.1463092416524887,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7811889648437,0.6699205040931702,0.0941716730594635,0.4286263883113861,285.7804870605469,284.95001220703125,294.795654296875,293.9934387207031,294.7953796386719,297.42510986328125,285.7793273925781,1.0,0.2650129795074463,1.0,1.0,0.0,1.0,-1.3549156188964844,1.3549140691757202,1.5339583114837296e-06,1.029584884643555,1.0,1.0,0.0,37.080665588378906,25.0,32525.287109375,-0.0,227.42149353027344,1.0,283.1499938964844,285.1929016113281,296.99859619140625,299.1795654296875,293.1499938964844,293.1499938964844,283.1499938964844,32668.998046875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6901582479476929,1.0,0.0,0.0,3.807079076766968,3.8071038722991934,9.671126690591336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6422.54150390625,0.0,1689.0537109375,1895.4371337890625,0.0,1533.96630859375,0.9403119087219238,1.0,0.0,3.0,1.0,0.0
17736480,297.33966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.78076171875,0.7582461833953857,0.137598916888237,0.1244060695171356,297.7873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7802734375,0.9941007494926452,0.3107385635375976,0.2933449447154999,297.4938049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7804870605469,0.849446713924408,0.1952623873949051,0.136720985174179,297.388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7806701660156,0.7869753837585449,0.1539427489042282,0.1463092416524887,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7811889648437,0.6699205040931702,0.0941716730594635,0.4286263883113861,285.7804870605469,284.95001220703125,294.795654296875,293.9934387207031,294.7953796386719,297.42510986328125,285.7793273925781,1.0,0.2650129795074463,1.0,1.0,0.0,1.0,-1.3549156188964844,1.3549140691757202,1.5339583114837296e-06,1.029584884643555,1.0,1.0,0.0,37.080665588378906,25.0,32525.287109375,-0.0,227.42149353027344,1.0,283.1499938964844,285.1929016113281,296.99859619140625,299.1795654296875,293.1499938964844,293.1499938964844,283.1499938964844,32668.998046875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6901582479476929,1.0,0.0,0.0,3.807079076766968,3.8071038722991934,9.671126690591336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6422.54150390625,0.0,1689.0537109375,1895.4371337890625,0.0,1533.96630859375,0.9403119087219238,1.0,0.0,3.0,1.0,0.0
17736540,297.32568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.75146484375,0.773714542388916,0.1385750621557235,0.1251997202634811,297.7709655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.75030517578125,0.9990000128746032,0.3171131312847137,0.2847089171409607,297.47589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7508239746094,0.8682370185852051,0.1977878361940384,0.1384226828813552,297.3746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.751220703125,0.8043727278709412,0.1555121839046478,0.1477067619562149,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7524719238281,0.6808730363845825,0.0935098975896835,0.4250593483448028,285.75079345703125,284.95001220703125,294.802734375,293.9977722167969,294.80242919921875,297.40899658203125,285.7474365234375,1.0,0.26054847240448,1.0,1.0,0.0,1.0,-1.345548152923584,1.3455467224121094,1.5150899344007485e-06,1.022166132926941,1.0,1.0,0.0,34.44681167602539,25.0,32459.0390625,-0.0,217.77574157714844,1.0,283.1499938964844,285.1561889648437,297.0008850097656,299.1834411621094,293.1499938964844,293.1499938964844,283.04998779296875,33776.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6908584833145142,1.0,0.0,0.0,3.8710951805114746,3.8711209297180176,9.999101848734426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6529.4599609375,0.0,1775.69921875,1895.4371337890625,0.0,1539.3699951171875,0.9550477266311646,1.0,0.0,3.0,1.0,0.0
17736600,297.32568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.75146484375,0.773714542388916,0.1385750621557235,0.1251997202634811,297.7709655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.75030517578125,0.9990000128746032,0.3171131312847137,0.2847089171409607,297.47589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7508239746094,0.8682370185852051,0.1977878361940384,0.1384226828813552,297.3746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.751220703125,0.8043727278709412,0.1555121839046478,0.1477067619562149,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7524719238281,0.6808730363845825,0.0935098975896835,0.4250593483448028,285.75079345703125,284.95001220703125,294.802734375,293.9977722167969,294.80242919921875,297.40899658203125,285.7474365234375,1.0,0.26054847240448,1.0,1.0,0.0,1.0,-1.345548152923584,1.3455467224121094,1.5150899344007485e-06,1.022166132926941,1.0,1.0,0.0,34.44681167602539,25.0,32459.0390625,-0.0,217.77574157714844,1.0,283.1499938964844,285.1561889648437,297.0008850097656,299.1834411621094,293.1499938964844,293.1499938964844,283.04998779296875,33776.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6908584833145142,1.0,0.0,0.0,3.8710951805114746,3.8711209297180176,9.999101848734426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6529.4599609375,0.0,1775.69921875,1895.4371337890625,0.0,1539.3699951171875,0.9550477266311646,1.0,0.0,3.0,1.0,0.0
17736660,297.3114929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.63897705078125,0.7850310802459717,0.1393633931875229,0.1259065121412277,297.7725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.63726806640625,0.9990000128746032,0.3251303434371948,0.2742793560028076,297.45782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.637939453125,0.8826220631599426,0.2000850439071655,0.1400326341390609,297.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6385803222656,0.8166100382804871,0.1569185107946396,0.1490271687507629,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6409912109375,0.6881584525108337,0.0929115191102027,0.4220401346683502,285.637939453125,284.95001220703125,294.8105773925781,294.0025634765625,294.81024169921875,297.39324951171875,285.6336364746094,1.0,0.2568058371543884,1.0,1.0,0.0,1.0,-1.3337143659591677,1.333712816238403,1.4913498489477206e-06,1.0126584768295288,1.0,1.0,0.0,32.708290100097656,28.0,32560.216796875,-0.0,209.5116577148437,1.0,283.0512390136719,285.0361022949219,297.0147399902344,299.21685791015625,293.1499938964844,293.1499938964844,282.75,34730.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6946362853050232,1.0,0.0,0.0,3.925343990325928,3.925370693206787,1.0281316917826189e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6771.14794921875,0.0,1851.4036865234373,1895.4371337890625,0.0,1568.6834716796875,0.9662836194038392,1.0,0.0,3.0,1.0,0.0
17736720,297.3114929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.63897705078125,0.7850310802459717,0.1393633931875229,0.1259065121412277,297.7725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.63726806640625,0.9990000128746032,0.3251303434371948,0.2742793560028076,297.45782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.637939453125,0.8826220631599426,0.2000850439071655,0.1400326341390609,297.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6385803222656,0.8166100382804871,0.1569185107946396,0.1490271687507629,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6409912109375,0.6881584525108337,0.0929115191102027,0.4220401346683502,285.637939453125,284.95001220703125,294.8105773925781,294.0025634765625,294.81024169921875,297.39324951171875,285.6336364746094,1.0,0.2568058371543884,1.0,1.0,0.0,1.0,-1.3337143659591677,1.333712816238403,1.4913498489477206e-06,1.0126584768295288,1.0,1.0,0.0,32.708290100097656,28.0,32560.216796875,-0.0,209.5116577148437,1.0,283.0512390136719,285.0361022949219,297.0147399902344,299.21685791015625,293.1499938964844,293.1499938964844,282.75,34730.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6946362853050232,1.0,0.0,0.0,3.925343990325928,3.925370693206787,1.0281316917826189e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6771.14794921875,0.0,1851.4036865234373,1895.4371337890625,0.0,1568.6834716796875,0.9662836194038392,1.0,0.0,3.0,1.0,0.0
17736780,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.38580322265625,0.7909472584724426,0.1397235840559005,0.1263215839862823,297.7733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.38287353515625,0.9990000128746032,0.3331030309200287,0.2690370082855224,297.43707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3839111328125,0.8911616802215576,0.2018835991621017,0.1413725167512893,297.3442687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.38507080078125,0.8232148885726929,0.1579488068819046,0.1500825881958007,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.389892578125,0.690909743309021,0.0921943709254264,0.4189222455024719,285.3840026855469,284.95001220703125,294.8192443847656,294.0078125,294.8188781738281,297.3754577636719,285.3775634765625,1.0,0.2549697160720825,1.0,1.0,0.0,1.0,-1.3270492553710938,1.3270477056503296,1.4778803461013013e-06,1.0070759057998655,1.0,1.0,0.0,31.86103630065918,31.0,33227.5625,-0.0,205.2094573974609,1.0,282.7538146972656,284.76513671875,297.0445861816406,299.3129272460937,293.1499938964844,293.1499938964844,282.45001220703125,35241.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7055487632751465,1.0,0.0,0.0,3.9541049003601074,3.954131841659546,1.0432529506942956e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6825.833984375,0.0,1892.3980712890625,1895.4371337890625,0.0,1654.81494140625,0.9731267094612122,1.0,0.0,3.0,1.0,0.0
17736840,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.38580322265625,0.7909472584724426,0.1397235840559005,0.1263215839862823,297.7733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.38287353515625,0.9990000128746032,0.3331030309200287,0.2690370082855224,297.43707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3839111328125,0.8911616802215576,0.2018835991621017,0.1413725167512893,297.3442687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.38507080078125,0.8232148885726929,0.1579488068819046,0.1500825881958007,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.389892578125,0.690909743309021,0.0921943709254264,0.4189222455024719,285.3840026855469,284.95001220703125,294.8192443847656,294.0078125,294.8188781738281,297.3754577636719,285.3775634765625,1.0,0.2549697160720825,1.0,1.0,0.0,1.0,-1.3270492553710938,1.3270477056503296,1.4778803461013013e-06,1.0070759057998655,1.0,1.0,0.0,31.86103630065918,31.0,33227.5625,-0.0,205.2094573974609,1.0,282.7538146972656,284.76513671875,297.0445861816406,299.3129272460937,293.1499938964844,293.1499938964844,282.45001220703125,35241.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7055487632751465,1.0,0.0,0.0,3.9541049003601074,3.954131841659546,1.0432529506942956e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6825.833984375,0.0,1892.3980712890625,1895.4371337890625,0.0,1654.81494140625,0.9731267094612122,1.0,0.0,3.0,1.0,0.0
17736900,297.285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2375183105469,0.7917261719703674,0.1397648751735687,0.1263940930366516,297.7698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2254333496094,0.9990000128746032,0.3367088735103607,0.2683879137039184,297.4259948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2301025390625,0.8930436968803406,0.2026161402463913,0.1419181376695633,297.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2347106933594,0.8244783878326416,0.158326968550682,0.1504782140254974,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.249755859375,0.6903799176216125,0.0917574688792228,0.4170633256435394,285.23052978515625,284.95001220703125,294.8238830566406,294.0105895996094,294.823486328125,297.3619079589844,285.19775390625,1.0,0.2546246349811554,1.0,1.0,0.0,1.0,-1.325254201889038,1.325252652168274,1.47419643781177e-06,1.005495309829712,1.0,1.0,0.0,31.74060821533203,31.0,33984.17578125,-0.0,204.3006134033203,1.0,282.4921264648437,284.56060791015625,297.072021484375,299.4428100585937,293.1499938964844,293.1499938964844,282.45001220703125,35414.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7129289507865906,1.0,0.0,0.0,3.96379828453064,3.963825464248657,1.048374315359979e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6585.328125,0.0,1906.349853515625,1895.4371337890625,0.0,1714.2413330078125,0.9754325747489928,1.0,0.0,3.0,1.0,0.0
17736960,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1340637207031,0.7911519408226013,0.1397063285112381,0.1263761520385742,297.7627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1314697265625,0.9990000128746032,0.3399439752101898,0.2689458727836609,297.4144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1323547363281,0.8934292793273926,0.2032260596752166,0.1423771679401397,297.32647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13336181640625,0.8244885206222534,0.1586053818464279,0.1507812291383743,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1378479003906,0.6886399984359741,0.0912526100873947,0.41493821144104,285.1324768066406,284.95001220703125,294.8287048339844,294.0134582519531,294.8282775878906,297.3460388183594,285.1268310546875,1.0,0.2546167075634002,1.0,1.0,0.0,1.0,-1.3242652416229248,1.3242638111114502,1.4721225625180525e-06,1.004572868347168,1.0,1.0,0.0,31.7983341217041,34.0,33950.3359375,-0.0,204.0804748535156,1.0,282.4543762207031,284.5002136230469,297.0435485839844,299.3587341308594,293.1499938964844,293.1499938964844,282.1499938964844,35547.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7144384384155273,1.0,0.0,0.0,3.971250295639038,3.971277475357056,1.0523199307499451e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6875.79248046875,0.0,1917.1219482421875,1895.4371337890625,0.0,1726.508056640625,0.9772051572799684,1.0,0.0,3.0,1.0,0.0
17737020,297.2583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.7870725393295288,0.139468252658844,0.1262243688106537,297.7403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.9990000128746032,0.3454481661319732,0.272856742143631,297.3916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.8908707499504089,0.204265609383583,0.1431647837162017,297.3083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.8217041492462158,0.1590080261230468,0.1512366682291031,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.6824095249176025,0.0901096612215042,0.4101348221302032,284.8952941894531,284.95001220703125,294.8389587402344,294.0195617675781,294.8385009765625,297.3141174316406,284.89337158203125,1.0,0.2554486989974975,1.0,1.0,0.0,1.0,-1.32450270652771,1.3245012760162354,1.4724214452144224e-06,1.004575490951538,0.9371158480644226,0.9371158480644226,0.0,32.343074798583984,37.0,34626.5859375,-0.0,205.3925170898437,1.0,282.1557312011719,284.2584228515625,297.0396423339844,299.3944091796875,293.1499938964844,293.1499938964844,281.8500061035156,37860.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7214795351028442,1.0,0.0,0.0,3.934850692749024,3.934877872467041,1.0331176554245758e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6916.12890625,0.0,1888.779541015625,1895.4371337890625,0.0,1784.2120361328125,0.969827115535736,1.0,0.0,3.0,1.0,0.0
17737080,297.2583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.7870725393295288,0.139468252658844,0.1262243688106537,297.7403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.9990000128746032,0.3454481661319732,0.272856742143631,297.3916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.8908707499504089,0.204265609383583,0.1431647837162017,297.3083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.8217041492462158,0.1590080261230468,0.1512366682291031,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.6824095249176025,0.0901096612215042,0.4101348221302032,284.8952941894531,284.95001220703125,294.8389587402344,294.0195617675781,294.8385009765625,297.3141174316406,284.89337158203125,1.0,0.2554486989974975,1.0,1.0,0.0,1.0,-1.32450270652771,1.3245012760162354,1.4724214452144224e-06,1.004575490951538,0.9371158480644226,0.9371158480644226,0.0,32.343074798583984,37.0,34626.5859375,-0.0,205.3925170898437,1.0,282.1557312011719,284.2584228515625,297.0396423339844,299.3944091796875,293.1499938964844,293.1499938964844,281.8500061035156,37860.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7214795351028442,1.0,0.0,0.0,3.934850692749024,3.934877872467041,1.0331176554245758e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6916.12890625,0.0,1888.779541015625,1895.4371337890625,0.0,1784.2120361328125,0.969827115535736,1.0,0.0,3.0,1.0,0.0
17737140,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7914733886719,0.7801545858383179,0.1392545849084854,0.1260267943143844,297.7098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7986755371094,0.9990000128746032,0.3498425483703613,0.2796699106693268,297.3712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.79571533203125,0.8849743008613586,0.2052582055330276,0.1438633203506469,297.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7930603027344,0.8160502910614014,0.1593575030565261,0.1515875309705734,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.78546142578125,0.6734099984169006,0.088863767683506,0.4047562181949615,284.7953491210937,284.95001220703125,294.8500061035156,294.0260925292969,294.8495178222656,297.28497314453125,284.8189392089844,1.0,0.2572347521781921,1.0,1.0,0.0,1.0,-1.327245831489563,1.3272444009780884,1.477774276281707e-06,1.0066893100738523,0.7750284075737,0.7750284075737,0.0,33.3750114440918,40.0,34617.05859375,-0.0,208.699462890625,1.0,281.8567810058594,284.2269592285156,297.0268249511719,299.3777160644531,293.1499938964844,293.1499938964844,282.1499938964844,49141.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7251642942428589,1.0,0.0,0.0,3.464947462081909,3.4649720191955566,8.01099758973578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6213.68798828125,0.0,1430.2135009765625,1895.4371337890625,0.0,1814.7196044921875,0.8752970695495605,1.0,0.0,3.0,1.0,0.0
17737200,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7914733886719,0.7801545858383179,0.1392545849084854,0.1260267943143844,297.7098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7986755371094,0.9990000128746032,0.3498425483703613,0.2796699106693268,297.3712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.79571533203125,0.8849743008613586,0.2052582055330276,0.1438633203506469,297.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7930603027344,0.8160502910614014,0.1593575030565261,0.1515875309705734,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.78546142578125,0.6734099984169006,0.088863767683506,0.4047562181949615,284.7953491210937,284.95001220703125,294.8500061035156,294.0260925292969,294.8495178222656,297.28497314453125,284.8189392089844,1.0,0.2572347521781921,1.0,1.0,0.0,1.0,-1.327245831489563,1.3272444009780884,1.477774276281707e-06,1.0066893100738523,0.7750284075737,0.7750284075737,0.0,33.3750114440918,40.0,34617.05859375,-0.0,208.699462890625,1.0,281.8567810058594,284.2269592285156,297.0268249511719,299.3777160644531,293.1499938964844,293.1499938964844,282.1499938964844,49141.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7251642942428589,1.0,0.0,0.0,3.464947462081909,3.4649720191955566,8.01099758973578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6213.68798828125,0.0,1430.2135009765625,1895.4371337890625,0.0,1814.7196044921875,0.8752970695495605,1.0,0.0,3.0,1.0,0.0
17737260,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462341308594,0.7742270231246948,0.1400354504585266,0.1265219748020172,297.6885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453796386719,0.9990000128746032,0.3547641932964325,0.2871530652046203,297.3634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457763671875,0.8796066045761108,0.2072582393884658,0.1450961977243423,297.2852478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04608154296875,0.8106474876403809,0.1604564636945724,0.1524637788534164,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.046142578125,0.6648784875869751,0.0880546569824218,0.4007046222686767,285.0458374023437,284.95001220703125,294.8628234863281,294.0338134765625,294.8622436523437,297.2738952636719,285.0423583984375,1.0,0.2598603367805481,1.0,1.0,0.0,1.0,-1.334488868713379,1.3344874382019043,1.4921009778845471e-06,1.0124136209487915,0.9503021836280824,0.9503021836280824,0.0,34.62211227416992,43.0,34582.8359375,-0.0,214.1382598876953,1.0,282.1414489746094,284.4259338378906,296.9659423828125,299.2235717773437,293.1499938964844,293.1499938964844,281.8500061035156,32358.404296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7055959105491638,1.0,0.0,0.0,3.6218645572662354,3.621887683868408,8.753015663387487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6853.77294921875,0.0,1475.05419921875,1895.4371337890625,0.0,1655.19189453125,0.8966163396835327,1.0,0.0,3.0,1.0,0.0
17737320,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462341308594,0.7742270231246948,0.1400354504585266,0.1265219748020172,297.6885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453796386719,0.9990000128746032,0.3547641932964325,0.2871530652046203,297.3634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457763671875,0.8796066045761108,0.2072582393884658,0.1450961977243423,297.2852478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04608154296875,0.8106474876403809,0.1604564636945724,0.1524637788534164,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.046142578125,0.6648784875869751,0.0880546569824218,0.4007046222686767,285.0458374023437,284.95001220703125,294.8628234863281,294.0338134765625,294.8622436523437,297.2738952636719,285.0423583984375,1.0,0.2598603367805481,1.0,1.0,0.0,1.0,-1.334488868713379,1.3344874382019043,1.4921009778845471e-06,1.0124136209487915,0.9503021836280824,0.9503021836280824,0.0,34.62211227416992,43.0,34582.8359375,-0.0,214.1382598876953,1.0,282.1414489746094,284.4259338378906,296.9659423828125,299.2235717773437,293.1499938964844,293.1499938964844,281.8500061035156,32358.404296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7055959105491638,1.0,0.0,0.0,3.6218645572662354,3.621887683868408,8.753015663387487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6853.77294921875,0.0,1475.05419921875,1895.4371337890625,0.0,1655.19189453125,0.8966163396835327,1.0,0.0,3.0,1.0,0.0
17737380,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605651855469,0.7674343585968018,0.1404201388359069,0.1271002739667892,297.6598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632507324219,0.9990000128746032,0.3586950004100799,0.2961198687553406,297.3511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620300292969,0.8729934692382812,0.2087311297655105,0.1463305652141571,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.861083984375,0.8040602207183838,0.1612929105758667,0.1534523516893386,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.859375,0.6559794545173645,0.0871522650122642,0.3972924351692199,284.86187744140625,284.95001220703125,294.8782653808594,294.0433959960937,294.8775939941406,297.2573547363281,284.872314453125,1.0,0.2632085382938385,1.0,1.0,0.0,1.0,-1.3445191383361816,1.3445175886154177,1.5121431715670042e-06,1.0203957557678225,0.8138392567634583,0.8138392567634583,0.0,36.18129348754883,46.0,35138.89453125,-0.0,221.3759765625,1.0,281.8575439453125,284.2652282714844,297.0741577148437,299.4342041015625,293.1499938964844,293.1499938964844,282.1499938964844,41537.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7170050144195557,1.0,0.0,0.0,3.4743778705596924,3.4744012355804443,8.054664135670464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6265.74951171875,0.0,1385.8538818359375,1895.4371337890625,0.0,1747.4503173828125,0.8698955178260803,1.0,0.0,3.0,1.0,0.0
17737440,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605651855469,0.7674343585968018,0.1404201388359069,0.1271002739667892,297.6598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632507324219,0.9990000128746032,0.3586950004100799,0.2961198687553406,297.3511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620300292969,0.8729934692382812,0.2087311297655105,0.1463305652141571,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.861083984375,0.8040602207183838,0.1612929105758667,0.1534523516893386,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.859375,0.6559794545173645,0.0871522650122642,0.3972924351692199,284.86187744140625,284.95001220703125,294.8782653808594,294.0433959960937,294.8775939941406,297.2573547363281,284.872314453125,1.0,0.2632085382938385,1.0,1.0,0.0,1.0,-1.3445191383361816,1.3445175886154177,1.5121431715670042e-06,1.0203957557678225,0.8138392567634583,0.8138392567634583,0.0,36.18129348754883,46.0,35138.89453125,-0.0,221.3759765625,1.0,281.8575439453125,284.2652282714844,297.0741577148437,299.4342041015625,293.1499938964844,293.1499938964844,282.1499938964844,41537.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7170050144195557,1.0,0.0,0.0,3.4743778705596924,3.4744012355804443,8.054664135670464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6265.74951171875,0.0,1385.8538818359375,1895.4371337890625,0.0,1747.4503173828125,0.8698955178260803,1.0,0.0,3.0,1.0,0.0
17737500,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.7632999420166016,0.1407101303339004,0.1272786855697631,297.6454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.9990000128746032,0.3605044186115265,0.3013850152492523,297.34674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281677246094,0.8688526749610901,0.2095645517110824,0.1468409150838852,297.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.7999303340911865,0.1617698967456817,0.1538503766059875,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.6510017514228821,0.0867148786783218,0.3952842056751251,285.0274963378906,284.95001220703125,294.886962890625,294.0488586425781,294.88623046875,297.2506408691406,285.0556030273437,1.0,0.2650827169418335,1.0,1.0,0.0,1.0,-1.3497326374053955,1.3497310876846311,1.5226139566948405e-06,1.024526834487915,0.9183316230773926,0.9183316230773926,0.0,37.10609817504883,46.0,34793.875,-0.0,225.4401092529297,1.0,282.0973815917969,284.4564514160156,297.0064392089844,299.2418212890625,293.1499938964844,293.1499938964844,282.1499938964844,34810.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7089299559593201,1.0,0.0,0.0,3.5046463012695312,3.504668712615967,8.195617624551232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6475.8447265625,0.0,1368.8421630859375,1895.4371337890625,0.0,1681.9267578125,0.875277042388916,1.0,0.0,3.0,1.0,0.0
