time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17737560,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0759582519531,0.7598501443862915,0.1411887407302856,0.1276804506778717,297.6331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0750732421875,0.9990000128746032,0.3624377846717834,0.3065125644207001,297.344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755310058594,0.8653331995010376,0.2105887979269027,0.1475354731082916,297.2716369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758361816406,0.7963287234306335,0.1623940914869308,0.1544232815504074,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758056640625,0.6465441584587097,0.0863685831427574,0.3937298655509949,285.0755615234375,284.95001220703125,294.8962707519531,294.05474853515625,294.8954772949219,297.2478332519531,285.0720520019531,1.0,0.2670940160751343,1.0,1.0,0.0,1.0,-1.3560248613357544,1.3560233116149902,1.5353060689449194e-06,1.0295032262802124,0.9889535903930664,0.9889535903930664,0.0,38.04093933105469,49.0,35149.7421875,-0.0,229.9654083251953,1.0,282.1415405273437,284.4457397460937,297.02410888671875,299.3155822753906,293.1499938964844,293.1499938964844,281.8500061035156,30949.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7059969305992126,1.0,0.0,0.0,3.6506381034851074,3.65066123008728,8.892643563740421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6912.6796875,0.0,1496.085693359375,1895.4371337890625,0.0,1658.3975830078125,0.9021124243736268,1.0,0.0,3.0,1.0,0.0
17737620,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86669921875,0.7518178820610046,0.1414978057146072,0.1282259076833725,297.5973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678894042969,0.9990000128746032,0.3649478554725647,0.3180407285690307,297.3326721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86724853515625,0.8569956421852112,0.2118660807609558,0.1486609280109405,297.26373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86688232421875,0.7879536747932434,0.1631416231393814,0.1553698182106018,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670349121094,0.6370420455932617,0.0853897556662559,0.3901770412921905,284.8671875,284.95001220703125,294.91668701171875,294.0677795410156,294.9158020019531,297.23248291015625,284.8726501464844,1.0,0.2714203596115112,1.0,1.0,0.0,1.0,-1.368741154670715,1.3687396049499512,1.5611745993737711e-06,1.0395655632019043,0.8498234152793884,0.8498234152793884,0.0,40.17256927490234,37.0,35953.23828125,-0.0,239.7924346923828,1.0,281.8575439453125,284.2427978515625,297.1197204589844,299.53173828125,293.1499938964844,293.1499938964844,282.1499938964844,39166.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7216262817382812,1.0,0.0,0.0,3.594581365585327,3.5946052074432373,8.621640290584764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6323.98974609375,0.0,1495.71826171875,1895.4371337890625,0.0,1785.423095703125,0.8941563367843628,1.0,0.0,3.0,1.0,0.0
17737680,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86669921875,0.7518178820610046,0.1414978057146072,0.1282259076833725,297.5973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678894042969,0.9990000128746032,0.3649478554725647,0.3180407285690307,297.3326721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86724853515625,0.8569956421852112,0.2118660807609558,0.1486609280109405,297.26373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86688232421875,0.7879536747932434,0.1631416231393814,0.1553698182106018,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670349121094,0.6370420455932617,0.0853897556662559,0.3901770412921905,284.8671875,284.95001220703125,294.91668701171875,294.0677795410156,294.9158020019531,297.23248291015625,284.8726501464844,1.0,0.2714203596115112,1.0,1.0,0.0,1.0,-1.368741154670715,1.3687396049499512,1.5611745993737711e-06,1.0395655632019043,0.8498234152793884,0.8498234152793884,0.0,40.17256927490234,37.0,35953.23828125,-0.0,239.7924346923828,1.0,281.8575439453125,284.2427978515625,297.1197204589844,299.53173828125,293.1499938964844,293.1499938964844,282.1499938964844,39166.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7216262817382812,1.0,0.0,0.0,3.594581365585327,3.5946052074432373,8.621640290584764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6323.98974609375,0.0,1495.71826171875,1895.4371337890625,0.0,1785.423095703125,0.8941563367843628,1.0,0.0,3.0,1.0,0.0
17737740,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653686523437,0.7536847591400146,0.1421317160129547,0.1286158859729766,297.5748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06396484375,0.9990000128746032,0.3682925105094909,0.3165660798549652,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06463623046875,0.8601450324058533,0.2134686559438705,0.149633526802063,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650939941406,0.790513813495636,0.1640791147947311,0.1561189591884613,297.1026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655822753906,0.6356154680252075,0.0844616293907165,0.3856251537799835,285.0647277832031,284.95001220703125,294.939453125,294.0824584960937,294.9384765625,297.2240600585937,285.05963134765625,1.0,0.2699045836925506,1.0,1.0,0.0,1.0,-1.3640532493591309,1.3640516996383667,1.5516707208007574e-06,1.0359262228012085,1.0,1.0,0.0,39.84702301025391,25.0,35551.98828125,-0.0,237.21658325195312,1.0,282.1427001953125,284.419677734375,297.0564270019531,299.3848876953125,293.1499938964844,293.1499938964844,281.8500061035156,31582.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7116966843605042,1.0,0.0,0.0,3.7377076148986816,3.737731695175171,9.32188925162336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6961.0771484375,0.0,1599.1053466796875,1895.4371337890625,0.0,1704.2554931640625,0.922018587589264,1.0,0.0,3.0,1.0,0.0
17737800,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653686523437,0.7536847591400146,0.1421317160129547,0.1286158859729766,297.5748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06396484375,0.9990000128746032,0.3682925105094909,0.3165660798549652,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06463623046875,0.8601450324058533,0.2134686559438705,0.149633526802063,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650939941406,0.790513813495636,0.1640791147947311,0.1561189591884613,297.1026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655822753906,0.6356154680252075,0.0844616293907165,0.3856251537799835,285.0647277832031,284.95001220703125,294.939453125,294.0824584960937,294.9384765625,297.2240600585937,285.05963134765625,1.0,0.2699045836925506,1.0,1.0,0.0,1.0,-1.3640532493591309,1.3640516996383667,1.5516707208007574e-06,1.0359262228012085,1.0,1.0,0.0,39.84702301025391,25.0,35551.98828125,-0.0,237.21658325195312,1.0,282.1427001953125,284.419677734375,297.0564270019531,299.3848876953125,293.1499938964844,293.1499938964844,281.8500061035156,31582.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7116966843605042,1.0,0.0,0.0,3.7377076148986816,3.737731695175171,9.32188925162336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6961.0771484375,0.0,1599.1053466796875,1895.4371337890625,0.0,1704.2554931640625,0.922018587589264,1.0,0.0,3.0,1.0,0.0
17737860,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8277282714844,0.7652669548988342,0.1423331201076507,0.1289060860872268,297.5732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8279724121094,0.9990000128746032,0.373493880033493,0.3028832077980041,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8277282714844,0.8745703101158142,0.2145131975412368,0.1504748463630676,297.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8276672363281,0.8037010431289673,0.1646686047315597,0.156752347946167,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.82928466796875,0.6422056555747986,0.0834902226924896,0.3810881078243255,284.82769775390625,284.95001220703125,294.9643859863281,294.0986633300781,294.9633178710937,297.2117614746094,284.8310241699219,1.0,0.2638545334339142,1.0,1.0,0.0,1.0,-1.344307541847229,1.3443061113357544,1.5117710745471411e-06,1.0202841758728027,0.8324916958808899,0.8324916958808899,0.0,37.26131057739258,28.0,35603.21875,-0.0,223.7653350830078,1.0,281.85723876953125,284.2001953125,297.1344299316406,299.54461669921875,293.1499938964844,293.1499938964844,282.1499938964844,41187.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.724155068397522,1.0,0.0,0.0,3.622697591781616,3.622722148895264,8.757041882745398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6298.98779296875,0.0,1541.5260009765625,1895.4371337890625,0.0,1806.34326171875,0.9014819264411926,1.0,0.0,3.0,1.0,0.0
17737920,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8277282714844,0.7652669548988342,0.1423331201076507,0.1289060860872268,297.5732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8279724121094,0.9990000128746032,0.373493880033493,0.3028832077980041,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8277282714844,0.8745703101158142,0.2145131975412368,0.1504748463630676,297.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8276672363281,0.8037010431289673,0.1646686047315597,0.156752347946167,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.82928466796875,0.6422056555747986,0.0834902226924896,0.3810881078243255,284.82769775390625,284.95001220703125,294.9643859863281,294.0986633300781,294.9633178710937,297.2117614746094,284.8310241699219,1.0,0.2638545334339142,1.0,1.0,0.0,1.0,-1.344307541847229,1.3443061113357544,1.5117710745471411e-06,1.0202841758728027,0.8324916958808899,0.8324916958808899,0.0,37.26131057739258,28.0,35603.21875,-0.0,223.7653350830078,1.0,281.85723876953125,284.2001953125,297.1344299316406,299.54461669921875,293.1499938964844,293.1499938964844,282.1499938964844,41187.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.724155068397522,1.0,0.0,0.0,3.622697591781616,3.622722148895264,8.757041882745398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6298.98779296875,0.0,1541.5260009765625,1895.4371337890625,0.0,1806.34326171875,0.9014819264411926,1.0,0.0,3.0,1.0,0.0
17737980,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331726074219,0.7740334272384644,0.142974242568016,0.129219114780426,297.5942077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320739746094,0.9990000128746032,0.3809683620929718,0.2934913337230682,297.3085327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.8856626152992249,0.2160252183675766,0.1513119488954544,297.24713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.032958984375,0.813231348991394,0.1655483841896057,0.1573629230260849,297.09918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329895019531,0.6467136740684509,0.0828575491905212,0.3773050904273987,285.03271484375,284.95001220703125,294.991455078125,294.1163330078125,294.99029541015625,297.20709228515625,285.02813720703125,1.0,0.2602214813232422,1.0,1.0,0.0,1.0,-1.330596685409546,1.3305952548980713,1.48432923197106e-06,1.0092700719833374,0.971943199634552,0.971943199634552,0.0,35.541873931884766,31.0,34923.46875,-0.0,214.8076934814453,1.0,282.1425476074219,284.3967590332031,297.0629272460937,299.3544921875,293.1499938964844,293.1499938964844,281.8500061035156,32586.400390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7082451581954956,1.0,0.0,0.0,3.707898855209351,3.7079226970672607,9.173795092465298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6909.900390625,0.0,1572.5965576171875,1895.4371337890625,0.0,1676.420166015625,0.9160929918289183,1.0,0.0,3.0,1.0,0.0
17738040,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331726074219,0.7740334272384644,0.142974242568016,0.129219114780426,297.5942077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320739746094,0.9990000128746032,0.3809683620929718,0.2934913337230682,297.3085327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.8856626152992249,0.2160252183675766,0.1513119488954544,297.24713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.032958984375,0.813231348991394,0.1655483841896057,0.1573629230260849,297.09918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329895019531,0.6467136740684509,0.0828575491905212,0.3773050904273987,285.03271484375,284.95001220703125,294.991455078125,294.1163330078125,294.99029541015625,297.20709228515625,285.02813720703125,1.0,0.2602214813232422,1.0,1.0,0.0,1.0,-1.330596685409546,1.3305952548980713,1.48432923197106e-06,1.0092700719833374,0.971943199634552,0.971943199634552,0.0,35.541873931884766,31.0,34923.46875,-0.0,214.8076934814453,1.0,282.1425476074219,284.3967590332031,297.0629272460937,299.3544921875,293.1499938964844,293.1499938964844,281.8500061035156,32586.400390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7082451581954956,1.0,0.0,0.0,3.707898855209351,3.7079226970672607,9.173795092465298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6909.900390625,0.0,1572.5965576171875,1895.4371337890625,0.0,1676.420166015625,0.9160929918289183,1.0,0.0,3.0,1.0,0.0
17738100,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.7774742841720581,0.143242672085762,0.1295430213212967,297.60357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.9990000128746032,0.3847032785415649,0.2904034852981567,297.3051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.8899804353713989,0.2166977971792221,0.151861160993576,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.8167209625244141,0.1659557819366455,0.1578082740306854,297.0998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.6483290195465088,0.0826070234179496,0.3761799335479736,284.8828125,284.95001220703125,295.0057678222656,294.12567138671875,295.0045471191406,297.2040405273437,284.8514404296875,1.0,0.2591325342655182,1.0,1.0,0.0,1.0,-1.3271212577819824,1.3271197080612185,1.4774519740967662e-06,1.0065068006515503,0.8801628947257996,0.8801628947257996,0.0,35.0046501159668,31.0,35546.23046875,-0.0,212.3343048095703,1.0,281.8958435058594,284.1992492675781,297.15338134765625,299.57965087890625,293.1499938964844,293.1499938964844,281.8500061035156,35847.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7152353525161743,1.0,0.0,0.0,3.715266942977905,3.7152915000915527,9.210290272676502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6695.43798828125,0.0,1605.8416748046875,1895.4371337890625,0.0,1732.9990234375,0.9175621271133424,1.0,0.0,3.0,1.0,0.0
17738160,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8319091796875,0.7791746258735657,0.1432999521493911,0.1296529024839401,297.6083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8342590332031,0.9990000128746032,0.3880427181720733,0.2887893617153168,297.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8332824707031,0.8923940062522888,0.2171276360750198,0.1522138565778732,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8323974609375,0.8186055421829224,0.166189506649971,0.1580805629491806,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8310241699219,0.6487300992012024,0.0822788774967193,0.3747909367084503,284.8329467773437,284.95001220703125,295.0205383300781,294.1353454589844,295.019287109375,297.1968688964844,284.8431396484375,1.0,0.2584522068500519,1.0,1.0,0.0,1.0,-1.3243978023529053,1.3243963718414309,1.4721057368660697e-06,1.004372239112854,0.8097864389419556,0.8097864389419556,0.0,34.71208953857422,34.0,35109.671875,-0.0,210.69381713867188,1.0,281.8574523925781,284.22882080078125,297.1561889648437,299.524169921875,293.1499938964844,293.1499938964844,282.1499938964844,42845.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7175214290618896,1.0,0.0,0.0,3.5231053829193115,3.523129463195801,8.282178214358282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6273.056640625,0.0,1445.9615478515625,1895.4371337890625,0.0,1751.676513671875,0.881316602230072,1.0,0.0,3.0,1.0,0.0
17738220,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.054443359375,0.7811270356178284,0.1441070139408111,0.1301726698875427,297.62109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05340576171875,0.9990000128746032,0.3951380848884582,0.2878261506557464,297.29693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538330078125,0.895349383354187,0.2187504172325134,0.1531737446784973,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542297363281,0.8206973671913147,0.1671669036149978,0.1588397324085235,297.1024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542907714844,0.6482203006744385,0.0819069966673851,0.3726516664028168,285.0539855957031,284.95001220703125,295.051513671875,294.1556396484375,295.0501708984375,297.193115234375,285.0495910644531,1.0,0.2581994533538818,1.0,1.0,0.0,1.0,-1.3233578205108645,1.3233562707901,1.4702034150104737e-06,1.003706932067871,0.9729766845703124,0.9729766845703124,0.0,34.55038833618164,37.0,34843.54296875,-0.0,209.95689392089844,1.0,282.14190673828125,284.4214782714844,297.1070251464844,299.3836669921875,293.1499938964844,293.1499938964844,281.8500061035156,31757.935546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7026241421699524,1.0,0.0,0.0,3.6583621501922607,3.6583855152130127,8.93031312898529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6907.22265625,0.0,1510.67919921875,1895.4371337890625,0.0,1631.523681640625,0.9043952226638794,1.0,0.0,3.0,1.0,0.0
17738280,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.054443359375,0.7811270356178284,0.1441070139408111,0.1301726698875427,297.62109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05340576171875,0.9990000128746032,0.3951380848884582,0.2878261506557464,297.29693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538330078125,0.895349383354187,0.2187504172325134,0.1531737446784973,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542297363281,0.8206973671913147,0.1671669036149978,0.1588397324085235,297.1024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542907714844,0.6482203006744385,0.0819069966673851,0.3726516664028168,285.0539855957031,284.95001220703125,295.051513671875,294.1556396484375,295.0501708984375,297.193115234375,285.0495910644531,1.0,0.2581994533538818,1.0,1.0,0.0,1.0,-1.3233578205108645,1.3233562707901,1.4702034150104737e-06,1.003706932067871,0.9729766845703124,0.9729766845703124,0.0,34.55038833618164,37.0,34843.54296875,-0.0,209.95689392089844,1.0,282.14190673828125,284.4214782714844,297.1070251464844,299.3836669921875,293.1499938964844,293.1499938964844,281.8500061035156,31757.935546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7026241421699524,1.0,0.0,0.0,3.6583621501922607,3.6583855152130127,8.93031312898529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6907.22265625,0.0,1510.67919921875,1895.4371337890625,0.0,1631.523681640625,0.9043952226638794,1.0,0.0,3.0,1.0,0.0
17738340,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511657714844,0.7801905870437622,0.1444993913173675,0.1307285577058792,297.62042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85302734375,0.9990000128746032,0.4010609090328216,0.2900737226009369,297.2891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522644042969,0.8948475122451782,0.2198377251625061,0.1541181057691574,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515625,0.8199887871742249,0.1678306758403778,0.159639298915863,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85064697265625,0.6455515623092651,0.0814034193754196,0.3708662390708923,284.8519897460937,284.95001220703125,295.0842590332031,294.1771545410156,295.0828552246094,297.1830444335937,284.8603515625,1.0,0.2592270672321319,1.0,1.0,0.0,1.0,-1.3266726732254028,1.3266712427139282,1.4770582765777365e-06,1.0066907405853271,0.823994517326355,0.823994517326355,0.0,34.95720672607422,40.0,35336.3359375,-0.0,212.0660858154297,1.0,281.8576965332031,284.2398681640625,297.212158203125,299.58843994140625,293.1499938964844,293.1499938964844,282.1499938964844,41151.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7149112224578857,1.0,0.0,0.0,3.5336384773254395,3.5336623191833496,8.331775234182714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6300.4755859375,0.0,1444.8367919921875,1895.4371337890625,0.0,1730.357666015625,0.882154107093811,1.0,0.0,3.0,1.0,0.0
17738400,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511657714844,0.7801905870437622,0.1444993913173675,0.1307285577058792,297.62042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85302734375,0.9990000128746032,0.4010609090328216,0.2900737226009369,297.2891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522644042969,0.8948475122451782,0.2198377251625061,0.1541181057691574,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515625,0.8199887871742249,0.1678306758403778,0.159639298915863,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85064697265625,0.6455515623092651,0.0814034193754196,0.3708662390708923,284.8519897460937,284.95001220703125,295.0842590332031,294.1771545410156,295.0828552246094,297.1830444335937,284.8603515625,1.0,0.2592270672321319,1.0,1.0,0.0,1.0,-1.3266726732254028,1.3266712427139282,1.4770582765777365e-06,1.0066907405853271,0.823994517326355,0.823994517326355,0.0,34.95720672607422,40.0,35336.3359375,-0.0,212.0660858154297,1.0,281.8576965332031,284.2398681640625,297.212158203125,299.58843994140625,293.1499938964844,293.1499938964844,282.1499938964844,41151.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7149112224578857,1.0,0.0,0.0,3.5336384773254395,3.5336623191833496,8.331775234182714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6300.4755859375,0.0,1444.8367919921875,1895.4371337890625,0.0,1730.357666015625,0.882154107093811,1.0,0.0,3.0,1.0,0.0
17738460,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702209472656,0.7767504453659058,0.1453042328357696,0.1312901675701141,297.6166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694580078125,0.9990000128746032,0.4066295921802521,0.29512819647789,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697937011719,0.8913879990577698,0.2213611155748367,0.1550444960594177,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0700988769531,0.816774845123291,0.1687697917222976,0.1604091078042984,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06964111328125,0.6407783627510071,0.0809731632471084,0.3687704801559448,285.0699157714844,284.95001220703125,295.1186828613281,294.1997985839844,295.1172180175781,297.1789245605469,285.0663452148437,1.0,0.261258453130722,1.0,1.0,0.0,1.0,-1.3329323530197144,1.3329309225082395,1.4897495930199511e-06,1.011986255645752,0.9946240782737732,0.9946240782737732,0.0,35.85404586791992,43.0,35235.1171875,-0.0,216.36705017089844,1.0,282.14215087890625,284.4303283691406,297.1649475097656,299.46295166015625,293.1499938964844,293.1499938964844,281.8500061035156,31273.216796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7029317021369934,1.0,0.0,0.0,3.6852192878723145,3.6852426528930655,9.06191417016089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6951.787109375,0.0,1536.9979248046875,1895.4371337890625,0.0,1633.966064453125,0.9101240038871764,1.0,0.0,3.0,1.0,0.0
17738520,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702209472656,0.7767504453659058,0.1453042328357696,0.1312901675701141,297.6166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694580078125,0.9990000128746032,0.4066295921802521,0.29512819647789,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697937011719,0.8913879990577698,0.2213611155748367,0.1550444960594177,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0700988769531,0.816774845123291,0.1687697917222976,0.1604091078042984,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06964111328125,0.6407783627510071,0.0809731632471084,0.3687704801559448,285.0699157714844,284.95001220703125,295.1186828613281,294.1997985839844,295.1172180175781,297.1789245605469,285.0663452148437,1.0,0.261258453130722,1.0,1.0,0.0,1.0,-1.3329323530197144,1.3329309225082395,1.4897495930199511e-06,1.011986255645752,0.9946240782737732,0.9946240782737732,0.0,35.85404586791992,43.0,35235.1171875,-0.0,216.36705017089844,1.0,282.14215087890625,284.4303283691406,297.1649475097656,299.46295166015625,293.1499938964844,293.1499938964844,281.8500061035156,31273.216796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7029317021369934,1.0,0.0,0.0,3.6852192878723145,3.6852426528930655,9.06191417016089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6951.787109375,0.0,1536.9979248046875,1895.4371337890625,0.0,1633.966064453125,0.9101240038871764,1.0,0.0,3.0,1.0,0.0
17738580,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8600158691406,0.771519660949707,0.1456792503595352,0.1318691372871399,297.60009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.861083984375,0.9990000128746032,0.4108873605728149,0.3024098873138428,297.2791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.860595703125,0.8857077956199646,0.2223217338323593,0.1559332460165023,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601989746094,0.8116805553436279,0.1693727225065231,0.1611919105052948,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606262207031,0.6346728801727295,0.0803466588258743,0.366651326417923,284.86041259765625,284.95001220703125,295.1546936035156,294.22344970703125,295.1531677246094,297.16912841796875,284.8660583496094,1.0,0.2641306221485138,1.0,1.0,0.0,1.0,-1.3418312072753906,1.3418296575546265,1.5077075659064576e-06,1.019289255142212,0.8507691621780396,0.8507691621780396,0.0,37.16450119018555,46.0,35977.3203125,-0.0,222.6256561279297,1.0,281.8573608398437,284.2280578613281,297.2696533203125,299.68280029296875,293.1499938964844,293.1499938964844,282.1499938964844,39501.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7173914313316345,1.0,0.0,0.0,3.6185903549194336,3.618614912033081,8.73719784522109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6349.6787109375,0.0,1524.476806640625,1895.4371337890625,0.0,1750.6124267578125,0.8996758460998535,1.0,0.0,3.0,1.0,0.0
17738640,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8600158691406,0.771519660949707,0.1456792503595352,0.1318691372871399,297.60009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.861083984375,0.9990000128746032,0.4108873605728149,0.3024098873138428,297.2791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.860595703125,0.8857077956199646,0.2223217338323593,0.1559332460165023,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601989746094,0.8116805553436279,0.1693727225065231,0.1611919105052948,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606262207031,0.6346728801727295,0.0803466588258743,0.366651326417923,284.86041259765625,284.95001220703125,295.1546936035156,294.22344970703125,295.1531677246094,297.16912841796875,284.8660583496094,1.0,0.2641306221485138,1.0,1.0,0.0,1.0,-1.3418312072753906,1.3418296575546265,1.5077075659064576e-06,1.019289255142212,0.8507691621780396,0.8507691621780396,0.0,37.16450119018555,46.0,35977.3203125,-0.0,222.6256561279297,1.0,281.8573608398437,284.2280578613281,297.2696533203125,299.68280029296875,293.1499938964844,293.1499938964844,282.1499938964844,39501.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7173914313316345,1.0,0.0,0.0,3.6185903549194336,3.618614912033081,8.73719784522109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6349.6787109375,0.0,1524.476806640625,1895.4371337890625,0.0,1750.6124267578125,0.8996758460998535,1.0,0.0,3.0,1.0,0.0
17738700,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.7678905129432678,0.1459425985813141,0.1320201903581619,297.59014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.9990000128746032,0.4127586185932159,0.3070365488529205,297.2765808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.8817313313484192,0.2228809148073196,0.1562463492155075,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.8080625534057617,0.16970856487751,0.1614545583724975,297.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.6308286786079407,0.0800042450428009,0.3651238679885864,285.01873779296875,284.95001220703125,295.1732482910156,294.23565673828125,295.17169189453125,297.1649780273437,285.0487060546875,1.0,0.2658000588417053,1.0,1.0,0.0,1.0,-1.3464231491088867,1.346421718597412,1.517019313723722e-06,1.0230461359024048,0.9475627541542052,0.9475627541542052,0.0,37.99440383911133,46.0,35552.03125,-0.0,226.2372589111328,1.0,282.1009826660156,284.4247436523437,297.20220947265625,299.4856262207031,293.1499938964844,293.1499938964844,282.1499938964844,34825.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7098825573921204,1.0,0.0,0.0,3.633235931396485,3.633259534835816,8.808065103949048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6567.263671875,0.0,1505.85107421875,1895.4371337890625,0.0,1689.6002197265625,0.90348619222641,1.0,0.0,3.0,1.0,0.0
17738760,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.078857421875,0.7648743391036987,0.1464349776506424,0.1324133425951004,297.5821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787658691406,0.9990000128746032,0.4147635102272033,0.3116040825843811,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.078857421875,0.8783029317855835,0.2236807197332382,0.1567655056715011,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0788879394531,0.8047882914543152,0.1702194809913635,0.1619043201208114,297.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.07733154296875,0.627291202545166,0.0797429531812667,0.3639521598815918,285.0788879394531,284.95001220703125,295.1921691894531,294.2480773925781,295.19061279296875,297.1649169921875,285.0775146484375,1.0,0.2676259875297546,1.0,1.0,0.0,1.0,-1.3521337509155271,1.3521323204040527,1.5286304915207438e-06,1.027694821357727,1.0,1.0,0.0,38.844512939453125,49.0,35891.19921875,-0.0,230.3416290283203,1.0,282.1426086425781,284.4277648925781,297.2213439941406,299.5591125488281,293.1499938964844,293.1499938964844,281.8500061035156,31804.595703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.707078218460083,1.0,0.0,0.0,3.755913734436035,3.755938053131104,9.412923418494756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7019.63818359375,0.0,1621.924560546875,1895.4371337890625,0.0,1667.0546875,0.9261472821235656,1.0,0.0,3.0,1.0,0.0
17738820,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.7576895356178284,0.1468010693788528,0.1330050230026245,297.55419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.9990000128746032,0.4174210727214813,0.3220793902873993,297.2688903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.8700817823410034,0.2245200872421264,0.1575864255428314,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.796973705291748,0.1707590520381927,0.1626491993665695,297.1020202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.6192744970321655,0.0789509713649749,0.3611961603164673,284.8705749511719,284.95001220703125,295.23101806640625,294.2735900878906,295.2294006347656,297.1561889648437,284.8740234375,1.0,0.2716381251811981,1.0,1.0,0.0,1.0,-1.363990306854248,1.363988757133484,1.5529500387856388e-06,1.037373185157776,0.8826486468315125,0.8826486468315125,0.0,40.817665100097656,52.0,36816.8203125,-0.0,239.4472045898437,1.0,281.8561096191406,284.2149658203125,297.32525634765625,299.7875366210937,293.1499938964844,293.1499938964844,282.1499938964844,38209.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7223575115203857,1.0,0.0,0.0,3.723935604095459,3.7239606380462646,9.253320172319944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6409.3203125,0.0,1633.8609619140625,1895.4371337890625,0.0,1791.4620361328125,0.9224612712860109,1.0,0.0,3.0,1.0,0.0
17738880,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.7576895356178284,0.1468010693788528,0.1330050230026245,297.55419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.9990000128746032,0.4174210727214813,0.3220793902873993,297.2688903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.8700817823410034,0.2245200872421264,0.1575864255428314,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.796973705291748,0.1707590520381927,0.1626491993665695,297.1020202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.6192744970321655,0.0789509713649749,0.3611961603164673,284.8705749511719,284.95001220703125,295.23101806640625,294.2735900878906,295.2294006347656,297.1561889648437,284.8740234375,1.0,0.2716381251811981,1.0,1.0,0.0,1.0,-1.363990306854248,1.363988757133484,1.5529500387856388e-06,1.037373185157776,0.8826486468315125,0.8826486468315125,0.0,40.817665100097656,52.0,36816.8203125,-0.0,239.4472045898437,1.0,281.8561096191406,284.2149658203125,297.32525634765625,299.7875366210937,293.1499938964844,293.1499938964844,282.1499938964844,38209.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7223575115203857,1.0,0.0,0.0,3.723935604095459,3.7239606380462646,9.253320172319944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6409.3203125,0.0,1633.8609619140625,1895.4371337890625,0.0,1791.4620361328125,0.9224612712860109,1.0,0.0,3.0,1.0,0.0
17738940,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0921325683594,0.7499785423278809,0.1475166529417038,0.1335330307483673,297.5272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0929260253906,0.9990000128746032,0.4197970032691955,0.3337404131889343,297.2660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0926513671875,0.8611773252487183,0.2257262617349624,0.158326044678688,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09234619140625,0.788387656211853,0.1715203523635864,0.1633015424013137,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0895690917969,0.6099358201026917,0.0781664177775383,0.3577920496463775,285.0925598144531,284.95001220703125,295.2710876464844,294.29986572265625,295.2694396972656,297.152587890625,285.0941467285156,1.0,0.2759949564933777,1.0,1.0,0.0,1.0,-1.3762059211730957,1.376204252243042,1.5782489981575054e-06,1.0473207235336304,1.0,1.0,0.0,43.06821441650391,55.0,36668.79296875,-0.0,249.4905700683593,1.0,282.14312744140625,284.42919921875,297.2771301269531,299.6626281738281,293.1499938964844,293.1499938964844,281.8500061035156,33061.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7128088474273682,1.0,0.0,0.0,3.831096649169922,3.831121921539306,9.793535582502957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7096.85009765625,0.0,1721.0552978515625,1895.4371337890625,0.0,1713.2669677734375,0.9433588981628418,1.0,0.0,3.0,1.0,0.0
17739000,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0921325683594,0.7499785423278809,0.1475166529417038,0.1335330307483673,297.5272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0929260253906,0.9990000128746032,0.4197970032691955,0.3337404131889343,297.2660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0926513671875,0.8611773252487183,0.2257262617349624,0.158326044678688,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09234619140625,0.788387656211853,0.1715203523635864,0.1633015424013137,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0895690917969,0.6099358201026917,0.0781664177775383,0.3577920496463775,285.0925598144531,284.95001220703125,295.2710876464844,294.29986572265625,295.2694396972656,297.152587890625,285.0941467285156,1.0,0.2759949564933777,1.0,1.0,0.0,1.0,-1.3762059211730957,1.376204252243042,1.5782489981575054e-06,1.0473207235336304,1.0,1.0,0.0,43.06821441650391,55.0,36668.79296875,-0.0,249.4905700683593,1.0,282.14312744140625,284.42919921875,297.2771301269531,299.6626281738281,293.1499938964844,293.1499938964844,281.8500061035156,33061.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7128088474273682,1.0,0.0,0.0,3.831096649169922,3.831121921539306,9.793535582502957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7096.85009765625,0.0,1721.0552978515625,1895.4371337890625,0.0,1713.2669677734375,0.9433588981628418,1.0,0.0,3.0,1.0,0.0
17739060,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.7425344586372375,0.1478837579488754,0.1341381520032882,297.49273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.9990000128746032,0.421098917722702,0.34597048163414,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.852431058883667,0.2264648228883743,0.1590854823589325,297.2173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.7799018025398254,0.1720108836889267,0.1640127599239349,297.09716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.5999508500099182,0.0772243589162826,0.3544129729270935,284.890869140625,284.95001220703125,295.31231689453125,294.3268737792969,295.3106384277344,297.1453857421875,284.8919372558594,1.0,0.2806392014026642,1.0,1.0,0.0,1.0,-1.3893234729766846,1.3893218040466309,1.605736883902864e-06,1.0580233335494995,0.9196023344993592,0.9196023344993592,0.0,45.51473617553711,58.0,37734.96484375,-0.0,260.5283508300781,1.0,281.855712890625,284.2109069824219,297.3797912597656,299.8964538574219,293.1499938964844,293.1499938964844,281.54998779296875,37116.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7281725406646729,1.0,0.0,0.0,3.8258678913116455,3.825893878936768,9.766820312506752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7215.84228515625,0.0,1746.5264892578125,1895.4371337890625,0.0,1839.779052734375,0.9447103142738342,1.0,0.0,3.0,1.0,0.0
17739120,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.7425344586372375,0.1478837579488754,0.1341381520032882,297.49273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.9990000128746032,0.421098917722702,0.34597048163414,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.852431058883667,0.2264648228883743,0.1590854823589325,297.2173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.7799018025398254,0.1720108836889267,0.1640127599239349,297.09716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.5999508500099182,0.0772243589162826,0.3544129729270935,284.890869140625,284.95001220703125,295.31231689453125,294.3268737792969,295.3106384277344,297.1453857421875,284.8919372558594,1.0,0.2806392014026642,1.0,1.0,0.0,1.0,-1.3893234729766846,1.3893218040466309,1.605736883902864e-06,1.0580233335494995,0.9196023344993592,0.9196023344993592,0.0,45.51473617553711,58.0,37734.96484375,-0.0,260.5283508300781,1.0,281.855712890625,284.2109069824219,297.3797912597656,299.8964538574219,293.1499938964844,293.1499938964844,281.54998779296875,37116.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7281725406646729,1.0,0.0,0.0,3.8258678913116455,3.825893878936768,9.766820312506752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7215.84228515625,0.0,1746.5264892578125,1895.4371337890625,0.0,1839.779052734375,0.9447103142738342,1.0,0.0,3.0,1.0,0.0
17739180,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.812744140625,0.7340166568756104,0.147851750254631,0.1342255473136901,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.821044921875,0.9990000128746032,0.421009749174118,0.3592810034751892,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8173217773437,0.8426418900489807,0.2267075777053833,0.1593541800975799,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8145446777344,0.7703742384910583,0.1721200048923492,0.1642527729272842,297.0915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8034973144531,0.5883737802505493,0.0760023593902587,0.3496466279029846,284.8164978027344,284.95001220703125,295.353515625,294.3537902832031,295.351806640625,297.1332397460937,284.8395080566406,1.0,0.2852659225463867,1.0,1.0,0.0,1.0,-1.4002964496612549,1.4002948999404907,1.6290067605950751e-06,1.0670127868652344,0.78453528881073,0.78453528881073,0.0,48.2141227722168,58.0,38037.44921875,0.0,271.4642639160156,1.0,281.5581359863281,284.1890869140625,297.3906555175781,299.9438781738281,293.1499938964844,293.1499938964844,281.54998779296875,46896.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7390520572662354,1.0,0.0,0.0,3.4335920810699463,3.4336159229278564,7.866665896472114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6837.35205078125,0.0,1382.1654052734375,1895.4371337890625,0.0,1931.5091552734373,0.8668580055236816,1.0,0.0,3.0,1.0,0.0
17739240,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8191833496094,0.7337985634803772,0.1478584110736847,0.1342277526855468,297.448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82763671875,0.9990000128746032,0.421008288860321,0.3596328794956207,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8238830566406,0.8423916697502136,0.226721778512001,0.1593607068061828,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.821044921875,0.7701287865638733,0.1721274554729461,0.1642578989267349,297.0914001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8092346191406,0.5880618095397949,0.0759708955883979,0.3495114147663116,284.82305908203125,284.95001220703125,295.3545837402344,294.3544921875,295.3529052734375,297.1330261230469,284.8457336425781,1.0,0.2853871285915375,1.0,1.0,0.0,1.0,-1.4005732536315918,1.400571584701538,1.6295964542223371e-06,1.0672394037246704,0.7867753505706787,0.7867753505706787,0.0,48.28655242919922,46.0,38049.70703125,0.0,271.7524719238281,1.0,281.5574951171875,284.1952819824219,297.3886108398437,299.9396667480469,293.1499938964844,293.1499938964844,281.8500061035156,46571.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.738945722579956,1.0,0.0,0.0,3.427361249923706,3.427385091781616,7.838141300453572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6513.2099609375,0.0,1373.56787109375,1895.4371337890625,0.0,1930.604736328125,0.8655403256416321,1.0,0.0,3.0,1.0,0.0
17739300,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.7328794002532959,0.1481882035732269,0.1343708485364914,297.43414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.9990000128746032,0.4214395582675934,0.3614818155765533,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.8413851857185364,0.227214515209198,0.1595756262540817,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.7690605521202087,0.1724194437265396,0.1644213199615478,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9846496582031,0.5851277112960815,0.0754164531826973,0.3468360602855682,285.0102844238281,284.95001220703125,295.3760986328125,294.3684997558594,295.3743591308594,297.131591796875,285.033203125,1.0,0.2854047119617462,1.0,1.0,0.0,1.0,-1.400214910507202,1.400213360786438,1.629041207706905e-06,1.0671602487564087,0.8991562724113464,0.8991562724113464,0.0,48.641056060791016,46.0,37763.69140625,0.0,272.4460754394531,1.0,281.7965087890625,284.3783569335937,297.3173217773437,299.7370910644531,293.1499938964844,293.1499938964844,281.8500061035156,35915.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7291739583015442,1.0,0.0,0.0,3.4811081886291504,3.481130599975586,8.085900162768667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6746.330078125,0.0,1352.6597900390625,1895.4371337890625,0.0,1848.1510009765625,0.8712787628173828,1.0,0.0,3.0,1.0,0.0
17739360,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387878417969,0.7348960041999817,0.148698627948761,0.1347593069076538,297.42828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368347167969,0.9990000128746032,0.4226613938808441,0.359314352273941,297.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377197265625,0.8436785936355591,0.2278687804937362,0.1599880903959274,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03839111328125,0.7711586356163025,0.1728450953960418,0.1647655516862869,297.0888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400085449219,0.5849752426147461,0.0749610736966133,0.3445275425910949,285.0379333496094,284.95001220703125,295.3977966308594,294.3826599121094,295.39605712890625,297.1334228515625,285.0322570800781,1.0,0.2841877043247223,1.0,1.0,0.0,1.0,-1.3962194919586182,1.396217942237854,1.6207711723836835e-06,1.064123272895813,0.9466433525085448,0.9466433525085448,0.0,48.15875244140625,49.0,37903.08984375,0.0,269.6319885253906,1.0,281.84130859375,284.3556213378906,297.3397216796875,299.80535888671875,293.1499938964844,293.1499938964844,281.54998779296875,32149.212890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7248454689979553,1.0,0.0,0.0,3.608483076095581,3.608505964279175,8.688456887284701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7188.69140625,0.0,1458.983154296875,1895.4371337890625,0.0,1812.0718994140625,0.8933000564575195,1.0,0.0,3.0,1.0,0.0
