time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17739420,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558349609375,0.7350019216537476,0.1491303145885467,0.1353209614753723,297.41583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599853515625,0.9990000128746032,0.4249354600906372,0.3606437444686889,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580627441406,0.8435904383659363,0.2283884137868881,0.1605271399021148,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8566589355469,0.7709876894950867,0.1732071191072464,0.1652663350105285,297.0864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526916503906,0.5812259912490845,0.073951244354248,0.3402147889137268,284.8575744628906,284.95001220703125,295.4418334960937,294.4112854003906,295.4400634765625,297.1288146972656,284.8705749511719,1.0,0.2845385074615478,1.0,1.0,0.0,1.0,-1.3945555686950684,1.3945538997650146,1.6174503798538351e-06,1.06297767162323,0.8036391735076904,0.8036391735076904,0.0,48.39000701904297,52.0,38178.50390625,0.0,269.4909362792969,1.0,281.5577697753906,284.2113342285156,297.4373779296875,299.98785400390625,293.1499938964844,293.1499938964844,281.8500061035156,42257.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7350898385047913,1.0,0.0,0.0,3.4243311882019043,3.424354076385498,7.824287990843004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6536.4169921875,0.0,1340.22021484375,1895.4371337890625,0.0,1897.9071044921875,0.8598020076751709,1.0,0.0,3.0,1.0,0.0
17739480,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558349609375,0.7350019216537476,0.1491303145885467,0.1353209614753723,297.41583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599853515625,0.9990000128746032,0.4249354600906372,0.3606437444686889,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580627441406,0.8435904383659363,0.2283884137868881,0.1605271399021148,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8566589355469,0.7709876894950867,0.1732071191072464,0.1652663350105285,297.0864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526916503906,0.5812259912490845,0.073951244354248,0.3402147889137268,284.8575744628906,284.95001220703125,295.4418334960937,294.4112854003906,295.4400634765625,297.1288146972656,284.8705749511719,1.0,0.2845385074615478,1.0,1.0,0.0,1.0,-1.3945555686950684,1.3945538997650146,1.6174503798538351e-06,1.06297767162323,0.8036391735076904,0.8036391735076904,0.0,48.39000701904297,52.0,38178.50390625,0.0,269.4909362792969,1.0,281.5577697753906,284.2113342285156,297.4373779296875,299.98785400390625,293.1499938964844,293.1499938964844,281.8500061035156,42257.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7350898385047913,1.0,0.0,0.0,3.4243311882019043,3.424354076385498,7.824287990843004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6536.4169921875,0.0,1340.22021484375,1895.4371337890625,0.0,1897.9071044921875,0.8598020076751709,1.0,0.0,3.0,1.0,0.0
17739540,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599365234375,0.733650267124176,0.1500960886478424,0.1360190957784652,297.4104919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580444335937,0.9990000128746032,0.4277507066726684,0.3646711111068725,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589294433594,0.8416195511817932,0.2294483631849289,0.1611254811286926,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595397949219,0.7689768075942993,0.1739212274551391,0.1658181697130203,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0607604980469,0.576065719127655,0.0731713250279426,0.3364234268665313,285.05914306640625,284.95001220703125,295.486572265625,294.4403076171875,295.4847717285156,297.130859375,285.0535583496094,1.0,0.2859052419662475,1.0,1.0,0.0,1.0,-1.3970550298690796,1.397053360939026,1.622923264221754e-06,1.0651971101760864,0.9669108986854552,0.9669108986854552,0.0,49.21775436401367,55.0,38131.296875,0.0,272.4986267089844,1.0,281.8414611816406,284.3721618652344,297.4033203125,299.87615966796875,293.1499938964844,293.1499938964844,281.54998779296875,31114.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7227208018302917,1.0,0.0,0.0,3.6072278022766113,3.607250690460205,8.68241329499142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7220.62109375,0.0,1449.97314453125,1895.4371337890625,0.0,1794.465576171875,0.8922344446182251,1.0,0.0,3.0,1.0,0.0
17739600,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599365234375,0.733650267124176,0.1500960886478424,0.1360190957784652,297.4104919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580444335937,0.9990000128746032,0.4277507066726684,0.3646711111068725,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589294433594,0.8416195511817932,0.2294483631849289,0.1611254811286926,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595397949219,0.7689768075942993,0.1739212274551391,0.1658181697130203,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0607604980469,0.576065719127655,0.0731713250279426,0.3364234268665313,285.05914306640625,284.95001220703125,295.486572265625,294.4403076171875,295.4847717285156,297.130859375,285.0535583496094,1.0,0.2859052419662475,1.0,1.0,0.0,1.0,-1.3970550298690796,1.397053360939026,1.622923264221754e-06,1.0651971101760864,0.9669108986854552,0.9669108986854552,0.0,49.21775436401367,55.0,38131.296875,0.0,272.4986267089844,1.0,281.8414611816406,284.3721618652344,297.4033203125,299.87615966796875,293.1499938964844,293.1499938964844,281.54998779296875,31114.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7227208018302917,1.0,0.0,0.0,3.6072278022766113,3.607250690460205,8.68241329499142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7220.62109375,0.0,1449.97314453125,1895.4371337890625,0.0,1794.465576171875,0.8922344446182251,1.0,0.0,3.0,1.0,0.0
17739660,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625793457031,0.7310948371887207,0.1506106853485107,0.1367119252681732,297.39404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86553955078125,0.9990000128746032,0.4294049739837646,0.3707001507282257,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641052246094,0.8381640911102295,0.2299189120531082,0.1616637855768203,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.7656127214431763,0.1742814481258392,0.1663635820150375,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8610534667969,0.5699179172515869,0.0722943395376205,0.3330477476119995,284.86376953125,284.95001220703125,295.53192138671875,294.4696044921875,295.5301208496094,297.1266784667969,284.87322998046875,1.0,0.2881280183792114,1.0,1.0,0.0,1.0,-1.4023728370666504,1.4023712873458862,1.6343993820555625e-06,1.0697050094604492,0.8249152898788452,0.8249152898788452,0.0,50.49876022338867,43.0,38712.15234375,0.0,277.7843017578125,1.0,281.5580749511719,284.1977844238281,297.5072937011719,300.0877685546875,293.1499938964844,293.1499938964844,281.8500061035156,40515.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7354271411895752,1.0,0.0,0.0,3.494616746902466,3.4946401119232178,8.148776373673172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6585.212890625,0.0,1399.417236328125,1895.4371337890625,0.0,1900.7593994140625,0.8733401298522949,1.0,0.0,3.0,1.0,0.0
17739720,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625793457031,0.7310948371887207,0.1506106853485107,0.1367119252681732,297.39404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86553955078125,0.9990000128746032,0.4294049739837646,0.3707001507282257,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641052246094,0.8381640911102295,0.2299189120531082,0.1616637855768203,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.7656127214431763,0.1742814481258392,0.1663635820150375,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8610534667969,0.5699179172515869,0.0722943395376205,0.3330477476119995,284.86376953125,284.95001220703125,295.53192138671875,294.4696044921875,295.5301208496094,297.1266784667969,284.87322998046875,1.0,0.2881280183792114,1.0,1.0,0.0,1.0,-1.4023728370666504,1.4023712873458862,1.6343993820555625e-06,1.0697050094604492,0.8249152898788452,0.8249152898788452,0.0,50.49876022338867,43.0,38712.15234375,0.0,277.7843017578125,1.0,281.5580749511719,284.1977844238281,297.5072937011719,300.0877685546875,293.1499938964844,293.1499938964844,281.8500061035156,40515.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7354271411895752,1.0,0.0,0.0,3.494616746902466,3.4946401119232178,8.148776373673172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6585.212890625,0.0,1399.417236328125,1895.4371337890625,0.0,1900.7593994140625,0.8733401298522949,1.0,0.0,3.0,1.0,0.0
17739780,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527038574219,0.7356145977973938,0.1515829563140869,0.1373540014028549,297.3908996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503845214844,0.9990000128746032,0.4321426153182983,0.3650770783424377,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05145263671875,0.842989444732666,0.2308678478002548,0.1621357947587967,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05224609375,0.7702084183692932,0.1749383509159088,0.1667957305908203,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05419921875,0.5706453323364258,0.0715219900012016,0.329024076461792,285.0517578125,284.95001220703125,295.5777893066406,294.4991455078125,295.5759582519531,297.1280822753906,285.04461669921875,1.0,0.2849571108818054,1.0,1.0,0.0,1.0,-1.3926589488983154,1.3926572799682615,1.6142882941494463e-06,1.0623111724853516,0.9775757193565368,0.9775757193565368,0.0,49.23532104492188,46.0,38356.3046875,0.0,270.70635986328125,1.0,281.8420104980469,284.3529663085937,297.4681701660156,299.9646911621094,293.1499938964844,293.1499938964844,281.54998779296875,31378.884765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7245410680770874,1.0,0.0,0.0,3.658538818359375,3.658561944961548,8.931175443649408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7259.30712890625,0.0,1508.0322265625,1895.4371337890625,0.0,1809.5447998046875,0.9039272665977478,1.0,0.0,3.0,1.0,0.0
17739840,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527038574219,0.7356145977973938,0.1515829563140869,0.1373540014028549,297.3908996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503845214844,0.9990000128746032,0.4321426153182983,0.3650770783424377,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05145263671875,0.842989444732666,0.2308678478002548,0.1621357947587967,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05224609375,0.7702084183692932,0.1749383509159088,0.1667957305908203,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05419921875,0.5706453323364258,0.0715219900012016,0.329024076461792,285.0517578125,284.95001220703125,295.5777893066406,294.4991455078125,295.5759582519531,297.1280822753906,285.04461669921875,1.0,0.2849571108818054,1.0,1.0,0.0,1.0,-1.3926589488983154,1.3926572799682615,1.6142882941494463e-06,1.0623111724853516,0.9775757193565368,0.9775757193565368,0.0,49.23532104492188,46.0,38356.3046875,0.0,270.70635986328125,1.0,281.8420104980469,284.3529663085937,297.4681701660156,299.9646911621094,293.1499938964844,293.1499938964844,281.54998779296875,31378.884765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7245410680770874,1.0,0.0,0.0,3.658538818359375,3.658561944961548,8.931175443649408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7259.30712890625,0.0,1508.0322265625,1895.4371337890625,0.0,1809.5447998046875,0.9039272665977478,1.0,0.0,3.0,1.0,0.0
17739900,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.7377870678901672,0.1519602686166763,0.13779117166996,297.3935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.9990000128746032,0.4339314699172973,0.3627710044384002,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8452151417732239,0.2311850488185882,0.1624540388584137,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.7723354697227478,0.1751868575811386,0.1671049296855926,297.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202575683594,0.5709856152534485,0.0711662843823432,0.3274249732494354,284.890625,284.95001220703125,295.60089111328125,294.51397705078125,295.5990295410156,297.1280517578125,284.8605651855469,1.0,0.284184843301773,1.0,1.0,0.0,1.0,-1.3892438411712646,1.3892422914505005,1.6071880963863805e-06,1.0596402883529663,0.882331371307373,0.882331371307373,0.0,48.7300910949707,46.0,39015.91796875,0.0,268.09600830078125,1.0,281.5968017578125,284.1491394042969,297.55718994140625,300.1965637207031,293.1499938964844,293.1499938964844,281.54998779296875,34963.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7327826619148254,1.0,0.0,0.0,3.678400278091431,3.67842435836792,9.028409522215952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7035.47607421875,0.0,1557.1776123046875,1895.4371337890625,0.0,1878.4423828125,0.908677875995636,1.0,0.0,3.0,1.0,0.0
17739960,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8432312011719,0.738511860370636,0.1521276086568832,0.1380011439323425,297.3923645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460998535156,0.9990000128746032,0.4353580176830292,0.3621776700019836,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446960449219,0.8458266258239746,0.2312501072883606,0.1625567227602005,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.84375,0.7729551792144775,0.175258532166481,0.167228490114212,297.086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84210205078125,0.570084810256958,0.0707466527819633,0.3256246447563171,284.84429931640625,284.95001220703125,295.6240539550781,294.52880859375,295.6221923828125,297.1244201660156,284.8544616699219,1.0,0.2837641537189483,1.0,1.0,0.0,1.0,-1.386893630027771,1.3868920803070068,1.6023799389586202e-06,1.0578711032867432,0.8173872828483582,0.8173872828483582,0.0,48.5776252746582,49.0,38613.26171875,0.0,266.7663879394531,1.0,281.5577087402344,284.1773376464844,297.55938720703125,300.14178466796875,293.1499938964844,293.1499938964844,281.8500061035156,41635.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7357165813446045,1.0,0.0,0.0,3.5096206665039062,3.5096445083618164,8.218899552048242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6582.7255859375,0.0,1423.069091796875,1895.4371337890625,0.0,1903.2078857421875,0.8775441646575928,1.0,0.0,3.0,1.0,0.0
17740020,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530700683594,0.739379346370697,0.1532282680273056,0.1387784779071808,297.39849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.9990000128746032,0.4390400052070617,0.3628466725349426,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05224609375,0.8461548089981079,0.2322191596031189,0.1630550622940063,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527648925781,0.7732456922531128,0.1759556382894516,0.1677238494157791,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0532531738281,0.5675444006919861,0.0701799765229225,0.3226796984672546,285.0524597167969,284.95001220703125,295.67059326171875,294.5585632324219,295.6687316894531,297.1274719238281,285.0475158691406,1.0,0.2839256227016449,1.0,1.0,0.0,1.0,-1.386284351348877,1.3862826824188232,1.601278995622124e-06,1.057562232017517,0.976816952228546,0.976816952228546,0.0,48.70065307617188,52.0,38424.72265625,0.0,266.806396484375,1.0,281.8419494628906,284.3539123535156,297.51983642578125,300.01385498046875,293.1499938964844,293.1499938964844,281.54998779296875,31547.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7228986024856567,1.0,0.0,0.0,3.661250114440918,3.661273241043091,8.944417686507222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7273.30029296875,0.0,1512.3011474609375,1895.4371337890625,0.0,1795.9361572265625,0.9047910571098328,1.0,0.0,3.0,1.0,0.0
17740080,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530700683594,0.739379346370697,0.1532282680273056,0.1387784779071808,297.39849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.9990000128746032,0.4390400052070617,0.3628466725349426,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05224609375,0.8461548089981079,0.2322191596031189,0.1630550622940063,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527648925781,0.7732456922531128,0.1759556382894516,0.1677238494157791,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0532531738281,0.5675444006919861,0.0701799765229225,0.3226796984672546,285.0524597167969,284.95001220703125,295.67059326171875,294.5585632324219,295.6687316894531,297.1274719238281,285.0475158691406,1.0,0.2839256227016449,1.0,1.0,0.0,1.0,-1.386284351348877,1.3862826824188232,1.601278995622124e-06,1.057562232017517,0.976816952228546,0.976816952228546,0.0,48.70065307617188,52.0,38424.72265625,0.0,266.806396484375,1.0,281.8419494628906,284.3539123535156,297.51983642578125,300.01385498046875,293.1499938964844,293.1499938964844,281.54998779296875,31547.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7228986024856567,1.0,0.0,0.0,3.661250114440918,3.661273241043091,8.944417686507222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7273.30029296875,0.0,1512.3011474609375,1895.4371337890625,0.0,1795.9361572265625,0.9047910571098328,1.0,0.0,3.0,1.0,0.0
17740140,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85333251953125,0.7386758327484131,0.1539227664470672,0.139611080288887,297.3922424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559875488281,0.9990000128746032,0.4415732026100158,0.3661414384841919,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85467529296875,0.8445389270782471,0.2326521277427673,0.1635516285896301,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537902832031,0.7717336416244507,0.1763392239809036,0.168268010020256,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525085449219,0.5636595487594604,0.0695298984646797,0.3202104270458221,284.8542785644531,284.95001220703125,295.71734619140625,294.5882568359375,295.7154541015625,297.1249694824219,284.8638916015625,1.0,0.2852246463298797,1.0,1.0,0.0,1.0,-1.38952374458313,1.3895220756530762,1.608230036254099e-06,1.0603373050689695,0.8290737271308899,0.8290737271308899,0.0,49.40122222900391,55.0,38955.9296875,0.0,269.7994384765625,1.0,281.5571594238281,284.1773986816406,297.62274169921875,300.22003173828125,293.1499938964844,293.1499938964844,281.8500061035156,40809.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7348322868347168,1.0,0.0,0.0,3.541239023208618,3.5412628650665283,8.367654800167657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6616.49560546875,0.0,1450.409912109375,1895.4371337890625,0.0,1895.7305908203125,0.8839124441146851,1.0,0.0,3.0,1.0,0.0
17740200,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85333251953125,0.7386758327484131,0.1539227664470672,0.139611080288887,297.3922424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559875488281,0.9990000128746032,0.4415732026100158,0.3661414384841919,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85467529296875,0.8445389270782471,0.2326521277427673,0.1635516285896301,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537902832031,0.7717336416244507,0.1763392239809036,0.168268010020256,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525085449219,0.5636595487594604,0.0695298984646797,0.3202104270458221,284.8542785644531,284.95001220703125,295.71734619140625,294.5882568359375,295.7154541015625,297.1249694824219,284.8638916015625,1.0,0.2852246463298797,1.0,1.0,0.0,1.0,-1.38952374458313,1.3895220756530762,1.608230036254099e-06,1.0603373050689695,0.8290737271308899,0.8290737271308899,0.0,49.40122222900391,55.0,38955.9296875,0.0,269.7994384765625,1.0,281.5571594238281,284.1773986816406,297.62274169921875,300.22003173828125,293.1499938964844,293.1499938964844,281.8500061035156,40809.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7348322868347168,1.0,0.0,0.0,3.541239023208618,3.5412628650665283,8.367654800167657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6616.49560546875,0.0,1450.409912109375,1895.4371337890625,0.0,1895.7305908203125,0.8839124441146851,1.0,0.0,3.0,1.0,0.0
17740260,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06719970703125,0.7367827296257019,0.1551315486431121,0.1405260115861892,297.3875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06597900390625,0.9990000128746032,0.444161981344223,0.3715991675853729,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06658935546875,0.8414439558982849,0.2336138635873794,0.1640781611204147,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670166015625,0.7687667012214661,0.1770620197057724,0.1688307374715805,297.0921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666809082031,0.5583155751228333,0.0689655542373657,0.3175775706768036,285.0667724609375,284.95001220703125,295.7641296386719,294.6178894042969,295.76226806640625,297.12847900390625,285.0626525878906,1.0,0.2873891592025757,1.0,1.0,0.0,1.0,-1.3953185081481934,1.3953168392181396,1.620516627554025e-06,1.0650979280471802,0.9983646869659424,0.9983646869659424,0.0,50.57835388183594,58.0,38904.24609375,0.0,275.0049133300781,1.0,281.84228515625,284.358154296875,297.5873413085937,300.10791015625,293.1499938964844,293.1499938964844,281.54998779296875,31310.060546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7237762212753296,1.0,0.0,0.0,3.700715303421021,3.700738906860352,9.138283303400384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7330.7578125,0.0,1554.7486572265625,1895.4371337890625,0.0,1803.2025146484373,0.9135549664497375,1.0,0.0,3.0,1.0,0.0
17740320,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06719970703125,0.7367827296257019,0.1551315486431121,0.1405260115861892,297.3875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06597900390625,0.9990000128746032,0.444161981344223,0.3715991675853729,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06658935546875,0.8414439558982849,0.2336138635873794,0.1640781611204147,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670166015625,0.7687667012214661,0.1770620197057724,0.1688307374715805,297.0921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666809082031,0.5583155751228333,0.0689655542373657,0.3175775706768036,285.0667724609375,284.95001220703125,295.7641296386719,294.6178894042969,295.76226806640625,297.12847900390625,285.0626525878906,1.0,0.2873891592025757,1.0,1.0,0.0,1.0,-1.3953185081481934,1.3953168392181396,1.620516627554025e-06,1.0650979280471802,0.9983646869659424,0.9983646869659424,0.0,50.57835388183594,58.0,38904.24609375,0.0,275.0049133300781,1.0,281.84228515625,284.358154296875,297.5873413085937,300.10791015625,293.1499938964844,293.1499938964844,281.54998779296875,31310.060546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7237762212753296,1.0,0.0,0.0,3.700715303421021,3.700738906860352,9.138283303400384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7330.7578125,0.0,1554.7486572265625,1895.4371337890625,0.0,1803.2025146484373,0.9135549664497375,1.0,0.0,3.0,1.0,0.0
17740380,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617858886719,0.7339476943016052,0.1559024304151535,0.141468197107315,297.3704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8635559082031,0.9990000128746032,0.4454606771469116,0.378782570362091,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86260986328125,0.837192177772522,0.2340049743652343,0.1645786315202713,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620300292969,0.7647498846054077,0.1774459183216095,0.1694159805774688,297.0922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621826171875,0.5520436763763428,0.0682478621602058,0.3150261640548706,284.86236572265625,284.95001220703125,295.8109130859375,294.6473083496094,295.8090515136719,297.12646484375,284.86895751953125,1.0,0.2902643978595733,1.0,1.0,0.0,1.0,-1.4033136367797852,1.4033119678497314,1.6375149698433231e-06,1.0716098546981812,0.8550368547439575,0.8550368547439575,0.0,52.15801239013672,61.0,39661.47265625,0.0,282.144775390625,1.0,281.5572814941406,284.16265869140625,297.68963623046875,300.3284606933594,293.1499938964844,293.1499938964844,281.8500061035156,39437.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73734450340271,1.0,0.0,0.0,3.630063056945801,3.630087375640869,8.792686685410445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6676.1123046875,0.0,1536.67724609375,1895.4371337890625,0.0,1917.0015869140625,0.9023360013961792,1.0,0.0,3.0,1.0,0.0
17740440,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617858886719,0.7339476943016052,0.1559024304151535,0.141468197107315,297.3704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8635559082031,0.9990000128746032,0.4454606771469116,0.378782570362091,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86260986328125,0.837192177772522,0.2340049743652343,0.1645786315202713,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620300292969,0.7647498846054077,0.1774459183216095,0.1694159805774688,297.0922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621826171875,0.5520436763763428,0.0682478621602058,0.3150261640548706,284.86236572265625,284.95001220703125,295.8109130859375,294.6473083496094,295.8090515136719,297.12646484375,284.86895751953125,1.0,0.2902643978595733,1.0,1.0,0.0,1.0,-1.4033136367797852,1.4033119678497314,1.6375149698433231e-06,1.0716098546981812,0.8550368547439575,0.8550368547439575,0.0,52.15801239013672,61.0,39661.47265625,0.0,282.144775390625,1.0,281.5572814941406,284.16265869140625,297.68963623046875,300.3284606933594,293.1499938964844,293.1499938964844,281.8500061035156,39437.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73734450340271,1.0,0.0,0.0,3.630063056945801,3.630087375640869,8.792686685410445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6676.1123046875,0.0,1536.67724609375,1895.4371337890625,0.0,1917.0015869140625,0.9023360013961792,1.0,0.0,3.0,1.0,0.0
17740500,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.7319396138191223,0.1564107090234756,0.1418256312608719,297.36187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.9990000128746032,0.4460092782974243,0.3831277191638946,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.8344212174415588,0.2343175858259201,0.1647109240293502,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.7621299028396606,0.1777004897594452,0.1695951968431472,297.09210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.5482235550880432,0.0678674206137657,0.3133613467216491,285.02398681640625,284.95001220703125,295.8342590332031,294.6619567871094,295.8323974609375,297.1263732910156,285.0511779785156,1.0,0.2918895483016968,1.0,1.0,0.0,1.0,-1.407333493232727,1.4073318243026731,1.64607763508684e-06,1.0748554468154907,0.9556535482406616,0.9556535482406616,0.0,53.11240005493164,61.0,39252.68359375,0.0,286.1462097167969,1.0,281.8013916015625,284.3558959960937,297.62896728515625,300.1353454589844,293.1499938964844,293.1499938964844,281.8500061035156,34583.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7300668358802795,1.0,0.0,0.0,3.652837038040161,3.6528608798980713,8.903359685064061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6917.35546875,0.0,1525.721435546875,1895.4371337890625,0.0,1855.628173828125,0.9076234698295592,1.0,0.0,3.0,1.0,0.0
17740560,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760803222656,0.7304465770721436,0.1571545004844665,0.1424485743045807,297.356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755920410156,0.9990000128746032,0.4467926919460296,0.3873690664768219,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07586669921875,0.8321236968040466,0.2348823994398117,0.1650673300027847,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760192871094,0.7599313855171204,0.1781359612941742,0.1699770987033844,297.0927124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740966796875,0.5447530746459961,0.0675626769661903,0.3120227754116058,285.075927734375,284.95001220703125,295.8575744628906,294.6764831542969,295.855712890625,297.13006591796875,285.0740966796875,1.0,0.293645441532135,1.0,1.0,0.0,1.0,-1.4124513864517212,1.4124497175216677,1.6569995295867557e-06,1.0789650678634644,1.0,1.0,0.0,54.0743522644043,49.0,39590.859375,0.0,290.6623840332031,1.0,281.8427429199219,284.3545837402344,297.6523742675781,300.2157592773437,293.1499938964844,293.1499938964844,281.54998779296875,31996.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7276707291603088,1.0,0.0,0.0,3.769198656082153,3.769223213195801,9.479629738962104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7406.7119140625,0.0,1638.9364013671875,1895.4371337890625,0.0,1835.58935546875,0.929134488105774,1.0,0.0,3.0,1.0,0.0
17740620,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85552978515625,0.733919620513916,0.1579785943031311,0.1433653980493545,297.3414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556823730469,0.9990000128746032,0.4479031562805176,0.3839100301265716,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554992675781,0.8350797295570374,0.2352028042078018,0.1654648333787918,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85546875,0.7628955245018005,0.1784899234771728,0.1704579144716262,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598022460937,0.5442512035369873,0.0667397156357765,0.3085502386093139,284.85546875,284.95001220703125,295.9039611816406,294.7053527832031,295.9021301269531,297.12823486328125,284.85791015625,1.0,0.2914508581161499,1.0,1.0,0.0,1.0,-1.4062983989715576,1.406296730041504,1.644075382500887e-06,1.0742298364639282,0.870144248008728,0.870144248008728,0.0,53.25921630859375,37.0,40127.48046875,0.0,286.0509948730469,1.0,281.5560913085937,284.1343078613281,297.74871826171875,300.4262390136719,293.1499938964844,293.1499938964844,281.8500061035156,39040.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7413371205329895,1.0,0.0,0.0,3.713846445083618,3.713871717453003,9.203249078382214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6714.28515625,0.0,1628.5137939453125,1895.4371337890625,0.0,1950.9864501953125,0.920584499835968,1.0,0.0,3.0,1.0,0.0
17740680,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85552978515625,0.733919620513916,0.1579785943031311,0.1433653980493545,297.3414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556823730469,0.9990000128746032,0.4479031562805176,0.3839100301265716,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554992675781,0.8350797295570374,0.2352028042078018,0.1654648333787918,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85546875,0.7628955245018005,0.1784899234771728,0.1704579144716262,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598022460937,0.5442512035369873,0.0667397156357765,0.3085502386093139,284.85546875,284.95001220703125,295.9039611816406,294.7053527832031,295.9021301269531,297.12823486328125,284.85791015625,1.0,0.2914508581161499,1.0,1.0,0.0,1.0,-1.4062983989715576,1.406296730041504,1.644075382500887e-06,1.0742298364639282,0.870144248008728,0.870144248008728,0.0,53.25921630859375,37.0,40127.48046875,0.0,286.0509948730469,1.0,281.5560913085937,284.1343078613281,297.74871826171875,300.4262390136719,293.1499938964844,293.1499938964844,281.8500061035156,39040.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7413371205329895,1.0,0.0,0.0,3.713846445083618,3.713871717453003,9.203249078382214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6714.28515625,0.0,1628.5137939453125,1895.4371337890625,0.0,1950.9864501953125,0.920584499835968,1.0,0.0,3.0,1.0,0.0
17740740,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414428710937,0.743992269039154,0.1593196094036102,0.1442262232303619,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399475097656,0.9990000128746032,0.4516911506652832,0.3696769177913666,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406799316406,0.845501184463501,0.235936239361763,0.1657224595546722,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04119873046875,0.7730690836906433,0.1791000217199325,0.1707655787467956,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.5499259829521179,0.0660936683416366,0.3046235144138336,285.0409240722656,284.95001220703125,295.95001220703125,294.7337646484375,295.9481506347656,297.1318664550781,285.0357360839844,1.0,0.2849915027618408,1.0,1.0,0.0,1.0,-1.3862144947052002,1.386212944984436,1.6018046835597488e-06,1.0582046508789062,1.0,1.0,0.0,50.05092239379883,40.0,39321.07421875,0.0,269.96051025390625,1.0,281.8428039550781,284.3110046386719,297.6976013183594,300.2628479003906,293.1499938964844,293.1499938964844,281.54998779296875,32772.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7292087078094482,1.0,0.0,0.0,3.8128020763397217,3.8128271102905273,9.700224836706184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7400.15234375,0.0,1696.71923828125,1895.4371337890625,0.0,1848.4417724609373,0.9394407272338868,1.0,0.0,3.0,1.0,0.0
17740800,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414428710937,0.743992269039154,0.1593196094036102,0.1442262232303619,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399475097656,0.9990000128746032,0.4516911506652832,0.3696769177913666,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406799316406,0.845501184463501,0.235936239361763,0.1657224595546722,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04119873046875,0.7730690836906433,0.1791000217199325,0.1707655787467956,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.5499259829521179,0.0660936683416366,0.3046235144138336,285.0409240722656,284.95001220703125,295.95001220703125,294.7337646484375,295.9481506347656,297.1318664550781,285.0357360839844,1.0,0.2849915027618408,1.0,1.0,0.0,1.0,-1.3862144947052002,1.386212944984436,1.6018046835597488e-06,1.0582046508789062,1.0,1.0,0.0,50.05092239379883,40.0,39321.07421875,0.0,269.96051025390625,1.0,281.8428039550781,284.3110046386719,297.6976013183594,300.2628479003906,293.1499938964844,293.1499938964844,281.54998779296875,32772.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7292087078094482,1.0,0.0,0.0,3.8128020763397217,3.8128271102905273,9.700224836706184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7400.15234375,0.0,1696.71923828125,1895.4371337890625,0.0,1848.4417724609373,0.9394407272338868,1.0,0.0,3.0,1.0,0.0
17740860,297.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8282470703125,0.7527878880500793,0.1607219129800796,0.1454527974128723,297.3798217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8303527832031,0.9990000128746032,0.4567876160144806,0.3593287169933319,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8293151855469,0.8539726734161377,0.2365269511938095,0.1661504507064819,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8285827636719,0.7814590930938721,0.1797776967287063,0.1713446527719497,297.0984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.82818603515625,0.5552167296409607,0.0659506022930145,0.3029978275299072,284.82891845703125,284.95001220703125,295.9988098144531,294.7631530761719,295.9967346191406,297.1344299316406,284.8373413085937,1.0,0.2812369763851166,1.0,1.0,0.0,1.0,-1.3745137453079224,1.3745121955871582,1.577341777192487e-06,1.0486905574798584,0.838029682636261,0.838029682636261,0.0,47.834720611572266,43.0,39473.59765625,0.0,259.9661865234375,1.0,281.556884765625,284.126708984375,297.7821044921875,300.42108154296875,293.1499938964844,293.1499938964844,281.8500061035156,41872.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7379311919212341,1.0,0.0,0.0,3.658874034881592,3.658899307250977,8.9328125341126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6671.19384765625,0.0,1587.1087646484375,1895.4371337890625,0.0,1921.981689453125,0.910478949546814,1.0,0.0,3.0,1.0,0.0
17740920,297.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8282470703125,0.7527878880500793,0.1607219129800796,0.1454527974128723,297.3798217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8303527832031,0.9990000128746032,0.4567876160144806,0.3593287169933319,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8293151855469,0.8539726734161377,0.2365269511938095,0.1661504507064819,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8285827636719,0.7814590930938721,0.1797776967287063,0.1713446527719497,297.0984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.82818603515625,0.5552167296409607,0.0659506022930145,0.3029978275299072,284.82891845703125,284.95001220703125,295.9988098144531,294.7631530761719,295.9967346191406,297.1344299316406,284.8373413085937,1.0,0.2812369763851166,1.0,1.0,0.0,1.0,-1.3745137453079224,1.3745121955871582,1.577341777192487e-06,1.0486905574798584,0.838029682636261,0.838029682636261,0.0,47.834720611572266,43.0,39473.59765625,0.0,259.9661865234375,1.0,281.556884765625,284.126708984375,297.7821044921875,300.42108154296875,293.1499938964844,293.1499938964844,281.8500061035156,41872.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7379311919212341,1.0,0.0,0.0,3.658874034881592,3.658899307250977,8.9328125341126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6671.19384765625,0.0,1587.1087646484375,1895.4371337890625,0.0,1921.981689453125,0.910478949546814,1.0,0.0,3.0,1.0,0.0
17740980,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538635253906,0.7607055306434631,0.1632265895605087,0.1473215520381927,297.4149780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530090332031,0.9990000128746032,0.4632459580898285,0.3524567484855652,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534362792969,0.8608687520027161,0.2382233589887619,0.1670236438512802,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537414550781,0.7884642481803894,0.1813714057207107,0.172508418560028,297.1117858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522155761719,0.561035692691803,0.0666368082165718,0.3047764599323272,285.0535888671875,284.95001220703125,296.0533142089844,294.7947998046875,296.0509948730469,297.14764404296875,285.05029296875,1.0,0.2795492112636566,1.0,1.0,0.0,1.0,-1.3730825185775757,1.3730809688568115,1.5742450614197878e-06,1.0473990440368652,1.0,1.0,0.0,46.50088882446289,46.0,39169.8515625,0.0,256.2717590332031,1.0,281.8429870605469,284.32916259765625,297.7474975585937,300.2872009277344,293.1499938964844,293.1499938964844,281.54998779296875,32338.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.723301112651825,1.0,0.0,0.0,3.769390821456909,3.7694153785705566,9.480595508648548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7391.68310546875,0.0,1641.805419921875,1895.4371337890625,0.0,1799.2677001953125,0.9297844171524048,1.0,0.0,3.0,1.0,0.0
17741040,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538635253906,0.7607055306434631,0.1632265895605087,0.1473215520381927,297.4149780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530090332031,0.9990000128746032,0.4632459580898285,0.3524567484855652,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534362792969,0.8608687520027161,0.2382233589887619,0.1670236438512802,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537414550781,0.7884642481803894,0.1813714057207107,0.172508418560028,297.1117858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522155761719,0.561035692691803,0.0666368082165718,0.3047764599323272,285.0535888671875,284.95001220703125,296.0533142089844,294.7947998046875,296.0509948730469,297.14764404296875,285.05029296875,1.0,0.2795492112636566,1.0,1.0,0.0,1.0,-1.3730825185775757,1.3730809688568115,1.5742450614197878e-06,1.0473990440368652,1.0,1.0,0.0,46.50088882446289,46.0,39169.8515625,0.0,256.2717590332031,1.0,281.8429870605469,284.32916259765625,297.7474975585937,300.2872009277344,293.1499938964844,293.1499938964844,281.54998779296875,32338.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.723301112651825,1.0,0.0,0.0,3.769390821456909,3.7694153785705566,9.480595508648548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7391.68310546875,0.0,1641.805419921875,1895.4371337890625,0.0,1799.2677001953125,0.9297844171524048,1.0,0.0,3.0,1.0,0.0
17741100,297.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.7646257281303406,0.1645061373710632,0.1485415697097778,297.4306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.9990000128746032,0.4664718508720398,0.3498999774456024,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.864084005355835,0.2390787303447723,0.1676893532276153,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.7917909622192383,0.1822494715452194,0.17337167263031,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93780517578125,0.5643728375434875,0.0671646744012832,0.3069477677345276,284.9071960449219,284.95001220703125,296.08258056640625,294.8113708496094,296.08013916015625,297.1542053222656,284.878173828125,1.0,0.2794075310230255,1.0,1.0,0.0,1.0,-1.3759186267852783,1.3759169578552246,1.580046841809235e-06,1.0496032238006592,0.91901957988739,0.91901957988739,0.0,46.06743240356445,46.0,40018.83203125,0.0,256.3984069824219,1.0,281.59442138671875,284.1320495605469,297.8461608886719,300.53857421875,293.1499938964844,293.1499938964844,281.54998779296875,34872.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7311069965362549,1.0,0.0,0.0,3.794116973876953,3.794142246246338,9.60538386607368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7169.138671875,0.0,1690.7249755859375,1895.4371337890625,0.0,1864.353271484375,0.9351202249526978,1.0,0.0,3.0,1.0,0.0
17741160,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558654785156,0.7674164772033691,0.1656022071838379,0.1495678871870041,297.4416809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576354980469,0.9990000128746032,0.4693285822868347,0.348489373922348,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567810058594,0.8660761117935181,0.2397065162658691,0.1681729704141616,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561096191406,0.7940435409545898,0.1829981952905655,0.1741077303886413,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85626220703125,0.5670288801193237,0.0676879584789276,0.3092251420021057,284.8563842773437,284.95001220703125,296.1130676269531,294.8284606933594,296.1105651855469,297.1571044921875,284.8641967773437,1.0,0.2796542346477508,1.0,1.0,0.0,1.0,-1.3796544075012207,1.3796528577804563,1.5877300256761373e-06,1.0525267124176023,0.8568037748336792,0.8568037748336792,0.0,45.86580657958984,49.0,39868.9453125,0.0,257.431640625,1.0,281.5566101074219,284.1440124511719,297.85906982421875,300.5089111328125,293.1499938964844,293.1499938964844,281.8500061035156,40114.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7344294190406799,1.0,0.0,0.0,3.6722798347473145,3.672304630279541,8.998389944281371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6713.9521484375,0.0,1589.073974609375,1895.4371337890625,0.0,1892.3280029296875,0.9123519062995912,1.0,0.0,3.0,1.0,0.0
17741220,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870666503906,0.7726093530654907,0.1687042564153671,0.1520753353834152,297.4704895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0871276855469,0.9990000128746032,0.4759324491024017,0.347291350364685,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0871276855469,0.8693391680717468,0.2419245094060897,0.169490247964859,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.08709716796875,0.7978630065917969,0.1851982623338699,0.1759520918130874,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.083984375,0.5721328258514404,0.0691226869821548,0.3150054812431335,285.0871276855469,284.95001220703125,296.1776733398437,294.8639221191406,296.17498779296875,297.1724853515625,285.0869445800781,1.0,0.2812049090862274,1.0,1.0,0.0,1.0,-1.391956806182861,1.3919551372528076,1.6132440805449733e-06,1.0621941089630127,1.0,1.0,0.0,45.84801864624024,52.0,39872.828125,0.0,262.3936462402344,1.0,281.8430480957031,284.3525695800781,297.8349609375,300.4114685058594,293.1499938964844,293.1499938964844,281.54998779296875,32479.587890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7237203121185303,1.0,0.0,0.0,3.797637939453125,3.797662734985352,9.623219057175447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7468.43212890625,0.0,1676.3040771484375,1895.4371337890625,0.0,1802.7396240234373,0.935744047164917,1.0,0.0,3.0,1.0,0.0
