time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17741280,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870666503906,0.7726093530654907,0.1687042564153671,0.1520753353834152,297.4704895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0871276855469,0.9990000128746032,0.4759324491024017,0.347291350364685,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0871276855469,0.8693391680717468,0.2419245094060897,0.169490247964859,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.08709716796875,0.7978630065917969,0.1851982623338699,0.1759520918130874,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.083984375,0.5721328258514404,0.0691226869821548,0.3150054812431335,285.0871276855469,284.95001220703125,296.1776733398437,294.8639221191406,296.17498779296875,297.1724853515625,285.0869445800781,1.0,0.2812049090862274,1.0,1.0,0.0,1.0,-1.391956806182861,1.3919551372528076,1.6132440805449733e-06,1.0621941089630127,1.0,1.0,0.0,45.84801864624024,52.0,39872.828125,0.0,262.3936462402344,1.0,281.8430480957031,284.3525695800781,297.8349609375,300.4114685058594,293.1499938964844,293.1499938964844,281.54998779296875,32479.587890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7237203121185303,1.0,0.0,0.0,3.797637939453125,3.797662734985352,9.623219057175447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7468.43212890625,0.0,1676.3040771484375,1895.4371337890625,0.0,1802.7396240234373,0.935744047164917,1.0,0.0,3.0,1.0,0.0
17741340,297.2830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.7764286994934082,0.1715305149555206,0.1547986567020416,297.4881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.9990000128746032,0.4818059206008911,0.3483980298042297,297.24462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.8709410429000854,0.2437959313392639,0.1709651201963424,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.800247848033905,0.1872801631689071,0.178055465221405,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.5765570402145386,0.0706637278199195,0.3220930695533752,284.89117431640625,284.95001220703125,296.24664306640625,294.9010009765625,296.24383544921875,297.1832275390625,284.8948669433594,1.0,0.2839913964271545,1.0,1.0,0.0,1.0,-1.4093570709228516,1.4093555212020874,1.6498655668328863e-06,1.075944900512695,0.9091834425926208,0.9091834425926208,0.0,46.34873580932617,55.0,41060.25,0.0,270.7945861816406,1.0,281.555908203125,284.1444396972656,297.9490661621094,300.6659240722656,293.1499938964844,293.1499938964844,281.25,37336.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.738145649433136,1.0,0.0,0.0,3.785977840423584,3.786003589630127,9.564217862134683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7603.748046875,0.0,1700.1497802734375,1895.4371337890625,0.0,1923.80322265625,0.9359811544418336,1.0,0.0,3.0,1.0,0.0
17741400,297.2830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.7764286994934082,0.1715305149555206,0.1547986567020416,297.4881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.9990000128746032,0.4818059206008911,0.3483980298042297,297.24462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.8709410429000854,0.2437959313392639,0.1709651201963424,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.800247848033905,0.1872801631689071,0.178055465221405,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.5765570402145386,0.0706637278199195,0.3220930695533752,284.89117431640625,284.95001220703125,296.24664306640625,294.9010009765625,296.24383544921875,297.1832275390625,284.8948669433594,1.0,0.2839913964271545,1.0,1.0,0.0,1.0,-1.4093570709228516,1.4093555212020874,1.6498655668328863e-06,1.075944900512695,0.9091834425926208,0.9091834425926208,0.0,46.34873580932617,55.0,41060.25,0.0,270.7945861816406,1.0,281.555908203125,284.1444396972656,297.9490661621094,300.6659240722656,293.1499938964844,293.1499938964844,281.25,37336.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.738145649433136,1.0,0.0,0.0,3.785977840423584,3.786003589630127,9.564217862134683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7603.748046875,0.0,1700.1497802734375,1895.4371337890625,0.0,1923.80322265625,0.9359811544418336,1.0,0.0,3.0,1.0,0.0
17741460,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451538085937,0.7773318290710449,0.1741556972265243,0.1571474820375442,297.4940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518371582031,0.9990000128746032,0.4866877794265747,0.3524758219718933,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487548828125,0.8694029450416565,0.2453513443470001,0.1720580607652664,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8461303710937,0.7998219132423401,0.1891757547855377,0.1798599958419799,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8310852050781,0.578618049621582,0.0721190124750137,0.3287768959999084,284.8473815917969,284.95001220703125,296.3196105957031,294.939453125,296.3166809082031,297.1890869140625,284.8700866699219,1.0,0.287697434425354,1.0,1.0,0.0,1.0,-1.4285725355148315,1.4285707473754885,1.690923227215535e-06,1.0911163091659546,0.8010818958282471,0.8010818958282471,0.0,47.442718505859375,58.0,41676.0703125,0.0,281.5917663574219,1.0,281.2576599121094,284.1409912109375,297.9721069335937,300.7372741699219,293.1499938964844,293.1499938964844,281.54998779296875,44861.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7483437657356262,1.0,0.0,0.0,3.438196420669556,3.4382200241088867,7.887778110671206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6879.0029296875,0.0,1372.5025634765625,1895.4371337890625,0.0,2011.1397705078125,0.8668348789215088,1.0,0.0,3.0,1.0,0.0
17741520,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451538085937,0.7773318290710449,0.1741556972265243,0.1571474820375442,297.4940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518371582031,0.9990000128746032,0.4866877794265747,0.3524758219718933,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487548828125,0.8694029450416565,0.2453513443470001,0.1720580607652664,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8461303710937,0.7998219132423401,0.1891757547855377,0.1798599958419799,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8310852050781,0.578618049621582,0.0721190124750137,0.3287768959999084,284.8473815917969,284.95001220703125,296.3196105957031,294.939453125,296.3166809082031,297.1890869140625,284.8700866699219,1.0,0.287697434425354,1.0,1.0,0.0,1.0,-1.4285725355148315,1.4285707473754885,1.690923227215535e-06,1.0911163091659546,0.8010818958282471,0.8010818958282471,0.0,47.442718505859375,58.0,41676.0703125,0.0,281.5917663574219,1.0,281.2576599121094,284.1409912109375,297.9721069335937,300.7372741699219,293.1499938964844,293.1499938964844,281.54998779296875,44861.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7483437657356262,1.0,0.0,0.0,3.438196420669556,3.4382200241088867,7.887778110671206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6879.0029296875,0.0,1372.5025634765625,1895.4371337890625,0.0,2011.1397705078125,0.8668348789215088,1.0,0.0,3.0,1.0,0.0
17741580,297.3111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0768737792969,0.7789303660392761,0.1778581440448761,0.1602439731359481,297.50848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07623291015625,0.9990000128746032,0.4925029277801513,0.3572567701339721,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765380859375,0.8683204054832458,0.248052179813385,0.1737445890903473,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0767822265625,0.7997395396232605,0.1919010877609253,0.1822448521852493,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0763854980469,0.5809379816055298,0.0739437863230705,0.3365994095802307,285.0766906738281,284.95001220703125,296.3960876464844,294.9791259765625,296.3930969238281,297.2054748535156,285.07421875,1.0,0.2922050654888153,1.0,1.0,0.0,1.0,-1.4523043632507324,1.4523026943206787,1.7425429632567102e-06,1.1098483800888062,0.9889715313911438,0.9889715313911438,0.0,48.76444625854492,61.0,42270.25,0.0,295.20318603515625,1.0,281.5417175292969,284.306396484375,297.9525146484375,300.66650390625,293.1499938964844,293.1499938964844,281.25,31071.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7376351952552795,1.0,0.0,0.0,3.65781831741333,3.657841682434082,8.92765854132449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7687.39794921875,0.0,1504.9278564453125,1895.4371337890625,0.0,1919.4686279296875,0.9037145972251892,1.0,0.0,3.0,1.0,0.0
17741640,297.3111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0768737792969,0.7789303660392761,0.1778581440448761,0.1602439731359481,297.50848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07623291015625,0.9990000128746032,0.4925029277801513,0.3572567701339721,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765380859375,0.8683204054832458,0.248052179813385,0.1737445890903473,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0767822265625,0.7997395396232605,0.1919010877609253,0.1822448521852493,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0763854980469,0.5809379816055298,0.0739437863230705,0.3365994095802307,285.0766906738281,284.95001220703125,296.3960876464844,294.9791259765625,296.3930969238281,297.2054748535156,285.07421875,1.0,0.2922050654888153,1.0,1.0,0.0,1.0,-1.4523043632507324,1.4523026943206787,1.7425429632567102e-06,1.1098483800888062,0.9889715313911438,0.9889715313911438,0.0,48.76444625854492,61.0,42270.25,0.0,295.20318603515625,1.0,281.5417175292969,284.306396484375,297.9525146484375,300.66650390625,293.1499938964844,293.1499938964844,281.25,31071.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7376351952552795,1.0,0.0,0.0,3.65781831741333,3.657841682434082,8.92765854132449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7687.39794921875,0.0,1504.9278564453125,1895.4371337890625,0.0,1919.4686279296875,0.9037145972251892,1.0,0.0,3.0,1.0,0.0
17741700,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397277832031,0.7797127962112427,0.179568350315094,0.1619296669960022,297.5123596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310913085937,0.9990000128746032,0.4951576888561249,0.3599523305892944,297.26763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9350280761719,0.8677489757537842,0.2492598295211792,0.1747114360332489,297.2680053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385070800781,0.7996963262557983,0.1932120323181152,0.1835909932851791,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627990722656,0.5822114944458008,0.0748815089464187,0.3410172164440155,284.9367370605469,284.95001220703125,296.435546875,294.99932861328125,296.4324951171875,297.212158203125,284.91143798828125,1.0,0.294733464717865,1.0,1.0,0.0,1.0,-1.4656440019607544,1.4656422138214111,1.7720250298225435e-06,1.1203972101211548,0.9198741316795348,0.9198741316795348,0.0,49.51829147338867,61.0,43446.09375,0.0,303.05078125,1.0,281.2965087890625,284.11395263671875,298.05322265625,300.9432067871094,293.1499938964844,293.1499938964844,281.25,33466.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.747272253036499,1.0,0.0,0.0,3.708105564117432,3.708129644393921,9.174818274004792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7497.04833984375,0.0,1579.523193359375,1895.4371337890625,0.0,2001.8994140625,0.9149524569511414,1.0,0.0,3.0,1.0,0.0
17741760,297.322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.7794943451881409,0.1810381859540939,0.1633487492799759,297.5114440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.9990000128746032,0.4973635077476501,0.3634055554866791,297.2695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.8662034273147583,0.2501882016658783,0.1754485219717025,297.2719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.798800528049469,0.1943438649177551,0.1847475320100784,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.5827783346176147,0.0757404938340187,0.3451370596885681,284.8955383300781,284.95001220703125,296.4757080078125,295.019775390625,296.47265625,297.2153625488281,284.9031066894531,1.0,0.297389954328537,1.0,1.0,0.0,1.0,-1.4787122011184692,1.4787102937698364,1.8012166265179983e-06,1.1307274103164673,0.8757714033126831,0.8757714033126831,0.0,50.420555114746094,64.0,43622.23046875,0.0,311.2707824707031,1.0,281.2571716308594,284.1199645996094,298.0705261230469,300.9388122558594,293.1499938964844,293.1499938964844,281.54998779296875,37734.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7526454925537109,1.0,0.0,0.0,3.634683609008789,3.6347076892852783,8.815085266178357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7042.19140625,0.0,1529.12109375,1895.4371337890625,0.0,2048.3818359375,0.9026310443878174,1.0,0.0,3.0,1.0,0.0
17741820,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12225341796875,0.7794086337089539,0.18482406437397,0.1665487736463546,297.517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1229553222656,0.9990000128746032,0.5025278329849243,0.3706443309783935,297.2816467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.12261962890625,0.8633686304092407,0.2529203593730926,0.177188441157341,297.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1223449707031,0.7971931099891663,0.1972257494926452,0.1873245686292648,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1189880371094,0.5839645266532898,0.0777141749858856,0.3538313806056976,285.1224975585937,284.95001220703125,296.5580139160156,295.06121826171875,296.554931640625,297.22900390625,285.1249084472656,1.0,0.3030700385570526,1.0,1.0,0.0,1.0,-1.5068618059158323,1.5068598985671997,1.8651169284567004e-06,1.1529436111450195,1.0,1.0,0.0,52.35376739501953,67.0,44035.25,0.0,329.3828430175781,1.0,281.54302978515625,284.32110595703125,298.05584716796875,300.8794250488281,293.1499938964844,293.1499938964844,281.25,32277.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7470433115959167,1.0,0.0,0.0,3.786321878433228,3.786346435546875,9.56595499701507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7878.5244140625,0.0,1661.292724609375,1895.4371337890625,0.0,1999.9271240234373,0.9330029487609864,1.0,0.0,3.0,1.0,0.0
17741880,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12225341796875,0.7794086337089539,0.18482406437397,0.1665487736463546,297.517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1229553222656,0.9990000128746032,0.5025278329849243,0.3706443309783935,297.2816467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.12261962890625,0.8633686304092407,0.2529203593730926,0.177188441157341,297.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1223449707031,0.7971931099891663,0.1972257494926452,0.1873245686292648,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1189880371094,0.5839645266532898,0.0777141749858856,0.3538313806056976,285.1224975585937,284.95001220703125,296.5580139160156,295.06121826171875,296.554931640625,297.22900390625,285.1249084472656,1.0,0.3030700385570526,1.0,1.0,0.0,1.0,-1.5068618059158323,1.5068598985671997,1.8651169284567004e-06,1.1529436111450195,1.0,1.0,0.0,52.35376739501953,67.0,44035.25,0.0,329.3828430175781,1.0,281.54302978515625,284.32110595703125,298.05584716796875,300.8794250488281,293.1499938964844,293.1499938964844,281.25,32277.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7470433115959167,1.0,0.0,0.0,3.786321878433228,3.786346435546875,9.56595499701507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7878.5244140625,0.0,1661.292724609375,1895.4371337890625,0.0,1999.9271240234373,0.9330029487609864,1.0,0.0,3.0,1.0,0.0
17741940,297.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93896484375,0.7790504097938538,0.1882342547178268,0.1698725521564483,297.5146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.9990000128746032,0.5069278478622437,0.3785518407821655,297.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388732910156,0.860313355922699,0.2552604675292969,0.1790390759706497,297.29473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389343261719,0.795405924320221,0.1999162882566452,0.1900740414857864,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413452148437,0.5850937366485596,0.0796666592359542,0.3631609380245209,284.9389038085937,284.95001220703125,296.642578125,295.10321044921875,296.63946533203125,297.2382507324219,284.9400634765625,1.0,0.3091868162155151,1.0,1.0,0.0,1.0,-1.5370681285858154,1.5370662212371826,1.935326054081088e-06,1.1768087148666382,0.9615858793258668,0.9615858793258668,0.0,54.50114822387695,70.0,45777.046875,0.0,349.6705017089844,1.0,281.2565002441406,284.1043395996094,298.1639404296875,301.16326904296875,293.1499938964844,293.1499938964844,280.95001220703125,35003.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7637274861335754,1.0,0.0,0.0,3.841146469116211,3.841172218322754,9.844983424045497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8096.37353515625,0.0,1748.5638427734375,1895.4371337890625,0.0,2145.345458984375,0.9471886157989502,1.0,0.0,3.0,1.0,0.0
17742000,297.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93896484375,0.7790504097938538,0.1882342547178268,0.1698725521564483,297.5146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.9990000128746032,0.5069278478622437,0.3785518407821655,297.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388732910156,0.860313355922699,0.2552604675292969,0.1790390759706497,297.29473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389343261719,0.795405924320221,0.1999162882566452,0.1900740414857864,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413452148437,0.5850937366485596,0.0796666592359542,0.3631609380245209,284.9389038085937,284.95001220703125,296.642578125,295.10321044921875,296.63946533203125,297.2382507324219,284.9400634765625,1.0,0.3091868162155151,1.0,1.0,0.0,1.0,-1.5370681285858154,1.5370662212371826,1.935326054081088e-06,1.1768087148666382,0.9615858793258668,0.9615858793258668,0.0,54.50114822387695,70.0,45777.046875,0.0,349.6705017089844,1.0,281.2565002441406,284.1043395996094,298.1639404296875,301.16326904296875,293.1499938964844,293.1499938964844,280.95001220703125,35003.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7637274861335754,1.0,0.0,0.0,3.841146469116211,3.841172218322754,9.844983424045497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8096.37353515625,0.0,1748.5638427734375,1895.4371337890625,0.0,2145.345458984375,0.9471886157989502,1.0,0.0,3.0,1.0,0.0
17742060,297.3531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549499511719,0.7767666578292847,0.1912484019994735,0.1726616322994232,297.5012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598022460937,0.9990000128746032,0.5101950168609619,0.3881036043167114,297.288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572692871094,0.8554267287254333,0.2570801079273224,0.1803957372903823,297.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554382324219,0.7919288873672485,0.2022707760334015,0.1923988163471222,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84503173828125,0.5845761299133301,0.0814061611890792,0.3714860677719116,284.8565673828125,284.95001220703125,296.72900390625,295.1456298828125,296.72589111328125,297.24139404296875,284.8731994628906,1.0,0.3155319988727569,1.0,1.0,0.0,1.0,-1.5662981271743774,1.566296100616455,2.0048335045430576e-06,1.1998755931854248,0.847062349319458,0.847062349319458,0.0,57.01615524291992,73.0,46910.35546875,0.0,371.1360168457031,1.0,280.956787109375,284.03662109375,298.19171142578125,301.2740783691406,293.1499938964844,293.1499938964844,281.25,41884.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7764011025428772,1.0,0.0,0.0,3.62775468826294,3.627779483795166,8.781508427091467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7328.08935546875,0.0,1552.3233642578125,1895.4371337890625,0.0,2257.888916015625,0.9052767753601074,1.0,0.0,3.0,1.0,0.0
17742120,297.3531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549499511719,0.7767666578292847,0.1912484019994735,0.1726616322994232,297.5012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598022460937,0.9990000128746032,0.5101950168609619,0.3881036043167114,297.288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572692871094,0.8554267287254333,0.2570801079273224,0.1803957372903823,297.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554382324219,0.7919288873672485,0.2022707760334015,0.1923988163471222,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84503173828125,0.5845761299133301,0.0814061611890792,0.3714860677719116,284.8565673828125,284.95001220703125,296.72900390625,295.1456298828125,296.72589111328125,297.24139404296875,284.8731994628906,1.0,0.3155319988727569,1.0,1.0,0.0,1.0,-1.5662981271743774,1.566296100616455,2.0048335045430576e-06,1.1998755931854248,0.847062349319458,0.847062349319458,0.0,57.01615524291992,73.0,46910.35546875,0.0,371.1360168457031,1.0,280.956787109375,284.03662109375,298.19171142578125,301.2740783691406,293.1499938964844,293.1499938964844,281.25,41884.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7764011025428772,1.0,0.0,0.0,3.62775468826294,3.627779483795166,8.781508427091467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7328.08935546875,0.0,1552.3233642578125,1895.4371337890625,0.0,2257.888916015625,0.9052767753601074,1.0,0.0,3.0,1.0,0.0
17742180,297.3685607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0987548828125,0.7759889364242554,0.1953735202550888,0.1761410385370254,297.5007019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0990905761719,0.9990000128746032,0.5145728588104248,0.3970947861671448,297.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.09893798828125,0.8519336581230164,0.2600439488887787,0.1822647899389267,297.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0987854003906,0.7896817922592163,0.2054536044597625,0.1952327042818069,297.24334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0969543457031,0.5849025845527649,0.0834923982620239,0.380632996559143,285.098876953125,284.95001220703125,296.8168029785156,295.188232421875,296.8136901855469,297.2541809082031,285.10028076171875,1.0,0.3220984637737274,1.0,1.0,0.0,1.0,-1.5978950262069702,1.597892999649048,2.0816994492633967e-06,1.2247722148895264,1.0,1.0,0.0,59.519508361816406,76.0,47515.3359375,0.0,394.5532531738281,1.0,281.2430419921875,284.23455810546875,298.1752319335937,301.2098388671875,293.1499938964844,293.1499938964844,280.95001220703125,32418.025390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7686989307403564,1.0,0.0,0.0,3.794778823852539,3.7948036193847656,9.608735354049711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8240.638671875,0.0,1672.4222412109375,1895.4371337890625,0.0,2189.293212890625,0.9349338412284852,1.0,0.0,3.0,1.0,0.0
17742240,297.3685607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0987548828125,0.7759889364242554,0.1953735202550888,0.1761410385370254,297.5007019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0990905761719,0.9990000128746032,0.5145728588104248,0.3970947861671448,297.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.09893798828125,0.8519336581230164,0.2600439488887787,0.1822647899389267,297.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0987854003906,0.7896817922592163,0.2054536044597625,0.1952327042818069,297.24334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0969543457031,0.5849025845527649,0.0834923982620239,0.380632996559143,285.098876953125,284.95001220703125,296.8168029785156,295.188232421875,296.8136901855469,297.2541809082031,285.10028076171875,1.0,0.3220984637737274,1.0,1.0,0.0,1.0,-1.5978950262069702,1.597892999649048,2.0816994492633967e-06,1.2247722148895264,1.0,1.0,0.0,59.519508361816406,76.0,47515.3359375,0.0,394.5532531738281,1.0,281.2430419921875,284.23455810546875,298.1752319335937,301.2098388671875,293.1499938964844,293.1499938964844,280.95001220703125,32418.025390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7686989307403564,1.0,0.0,0.0,3.794778823852539,3.7948036193847656,9.608735354049711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8240.638671875,0.0,1672.4222412109375,1895.4371337890625,0.0,2189.293212890625,0.9349338412284852,1.0,0.0,3.0,1.0,0.0
17742300,297.3742980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786071777344,0.7760136723518372,0.19732466340065,0.1780559867620468,297.4989624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9714660644531,0.9990000128746032,0.5166275501251221,0.4013741910457611,297.3054504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752197265625,0.8506541848182678,0.2614576518535614,0.1833739429712295,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779357910156,0.788992702960968,0.2070270925760269,0.1968350410461425,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.5855112075805664,0.0845727697014808,0.3857565522193908,284.9761657714844,284.95001220703125,296.861083984375,295.2095642089844,296.8580322265625,297.25994873046875,284.9552001953125,1.0,0.3254801630973816,1.0,1.0,0.0,1.0,-1.6147384643554688,1.6147363185882568,2.1234450287010982e-06,1.2380582094192505,0.9798915386199952,0.9798915386199952,0.0,60.76790618896485,76.0,48902.05078125,0.0,407.1326599121094,1.0,280.99371337890625,284.0576477050781,298.2675170898437,301.490478515625,293.1499938964844,293.1499938964844,280.95001220703125,33428.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7782790064811707,1.0,0.0,0.0,3.8371036052703857,3.8371288776397705,9.824270819080994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8044.0126953125,0.0,1731.238525390625,1895.4371337890625,0.0,2274.7021484375,0.9451765418052672,1.0,0.0,3.0,1.0,0.0
17742360,297.3768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281311035156,0.7753064036369324,0.1989991515874862,0.1796897947788238,297.4928894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289245605469,0.9990000128746032,0.5182414650917053,0.4061478674411773,297.3066711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9284362792969,0.8487357497215271,0.2625626623630523,0.1842578947544098,297.3213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281616210937,0.7877296209335327,0.2084045708179474,0.1982475668191909,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92822265625,0.5856424570083618,0.0855661332607269,0.3905679285526275,284.9283447265625,284.95001220703125,296.90557861328125,295.2308349609375,296.90252685546875,297.2623596191406,284.9322204589844,1.0,0.3288836181163788,1.0,1.0,0.0,1.0,-1.6309654712677002,1.6309632062911987,2.164155603168183e-06,1.2508543729782104,0.9444062113761902,0.9444062113761902,0.0,62.12498474121094,79.0,49308.8125,0.0,419.89654541015625,1.0,280.9560852050781,284.0367736816406,298.284423828125,301.4985656738281,293.1499938964844,293.1499938964844,280.6499938964844,35810.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7837970852851868,1.0,0.0,0.0,3.8224403858184814,3.822466135025024,9.74932959252328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8474.0322265625,0.0,1732.12841796875,1895.4371337890625,0.0,2324.298095703125,0.9435184597969056,1.0,0.0,3.0,1.0,0.0
17742420,297.3807983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.7731797695159912,0.2022674232721328,0.1827018707990646,297.4770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.9990000128746032,0.5209843516349792,0.4163216948509216,297.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.8442439436912537,0.2646054625511169,0.1857624500989914,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.7845892310142517,0.2110654562711715,0.2008572965860366,297.2580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636169433594,0.5852125287055969,0.0874636024236679,0.3996019065380096,284.8757629394531,284.95001220703125,296.9949035644531,295.2733154296875,296.9919128417969,297.26544189453125,284.8914489746094,1.0,0.3357163965702057,1.0,1.0,0.0,1.0,-1.662582516670227,1.6625802516937256,2.2448359686677577e-06,1.2757501602172852,0.8521369695663452,0.8521369695663452,0.0,65.00863647460938,82.0,50522.203125,0.0,446.0845642089844,1.0,280.656982421875,283.9896240234375,298.31414794921875,301.6154479980469,293.1499938964844,293.1499938964844,280.95001220703125,41321.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7952123880386353,1.0,0.0,0.0,3.613349437713623,3.613373994827272,8.71190650286735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7678.09228515625,0.0,1532.190673828125,1895.4371337890625,0.0,2427.736572265625,0.9020962715148926,1.0,0.0,3.0,1.0,0.0
17742480,297.3807983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.7731797695159912,0.2022674232721328,0.1827018707990646,297.4770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.9990000128746032,0.5209843516349792,0.4163216948509216,297.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.8442439436912537,0.2646054625511169,0.1857624500989914,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.7845892310142517,0.2110654562711715,0.2008572965860366,297.2580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636169433594,0.5852125287055969,0.0874636024236679,0.3996019065380096,284.8757629394531,284.95001220703125,296.9949035644531,295.2733154296875,296.9919128417969,297.26544189453125,284.8914489746094,1.0,0.3357163965702057,1.0,1.0,0.0,1.0,-1.662582516670227,1.6625802516937256,2.2448359686677577e-06,1.2757501602172852,0.8521369695663452,0.8521369695663452,0.0,65.00863647460938,82.0,50522.203125,0.0,446.0845642089844,1.0,280.656982421875,283.9896240234375,298.31414794921875,301.6154479980469,293.1499938964844,293.1499938964844,280.95001220703125,41321.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7952123880386353,1.0,0.0,0.0,3.613349437713623,3.613373994827272,8.71190650286735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7678.09228515625,0.0,1532.190673828125,1895.4371337890625,0.0,2427.736572265625,0.9020962715148926,1.0,0.0,3.0,1.0,0.0
17742540,297.39501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1017761230469,0.7727302312850952,0.2066260725259781,0.1864152997732162,297.47576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10205078125,0.9990000128746032,0.5249805450439453,0.4255155920982361,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1018981933594,0.8413403034210205,0.2678063809871673,0.1878115236759185,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.101806640625,0.7828880548477173,0.2145491540431976,0.2039939910173416,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1006164550781,0.5858732461929321,0.0897363051772117,0.4096046984195709,285.10186767578125,284.95001220703125,297.0843811035156,295.3154296875,297.0814208984375,297.2779846191406,285.1030578613281,1.0,0.3426389396190643,1.0,1.0,0.0,1.0,-1.6963131427764893,1.6963107585906982,2.332882104383316e-06,1.302252173423767,1.0,1.0,0.0,67.78314971923828,85.0,51207.6953125,0.0,474.1239318847656,1.0,280.9429931640625,284.1713562011719,298.30596923828125,301.567138671875,293.1499938964844,293.1499938964844,280.6499938964844,32337.123046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7885625958442688,1.0,0.0,0.0,3.789957046508789,3.789981842041016,9.584332474332768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8652.62890625,0.0,1666.0662841796875,1895.4371337890625,0.0,2367.3486328125,0.9337865114212036,1.0,0.0,3.0,1.0,0.0
17742600,297.39501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1017761230469,0.7727302312850952,0.2066260725259781,0.1864152997732162,297.47576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10205078125,0.9990000128746032,0.5249805450439453,0.4255155920982361,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1018981933594,0.8413403034210205,0.2678063809871673,0.1878115236759185,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.101806640625,0.7828880548477173,0.2145491540431976,0.2039939910173416,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1006164550781,0.5858732461929321,0.0897363051772117,0.4096046984195709,285.10186767578125,284.95001220703125,297.0843811035156,295.3154296875,297.0814208984375,297.2779846191406,285.1030578613281,1.0,0.3426389396190643,1.0,1.0,0.0,1.0,-1.6963131427764893,1.6963107585906982,2.332882104383316e-06,1.302252173423767,1.0,1.0,0.0,67.78314971923828,85.0,51207.6953125,0.0,474.1239318847656,1.0,280.9429931640625,284.1713562011719,298.30596923828125,301.567138671875,293.1499938964844,293.1499938964844,280.6499938964844,32337.123046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7885625958442688,1.0,0.0,0.0,3.789957046508789,3.789981842041016,9.584332474332768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8652.62890625,0.0,1666.0662841796875,1895.4371337890625,0.0,2367.3486328125,0.9337865114212036,1.0,0.0,3.0,1.0,0.0
17742660,297.4013977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9332275390625,0.7723315358161926,0.2103880196809768,0.1901071220636367,297.4668273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93414306640625,0.9990000128746032,0.5282196998596191,0.4346067309379577,297.3246154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335632324219,0.8387250304222107,0.2705036699771881,0.189937874674797,297.3464050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9332580566406,0.7814723253250122,0.2177401036024093,0.2072510570287704,297.2744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327087402344,0.5869566202163696,0.0919754579663276,0.4203389883041382,284.9335021972656,284.95001220703125,297.17352294921875,295.3570251464844,297.170654296875,297.2852783203125,284.9374694824219,1.0,0.3496706187725067,1.0,1.0,0.0,1.0,-1.7310137748718262,1.7310113906860352,2.425667162242462e-06,1.329524040222168,0.9482541680336,0.9482541680336,0.0,70.61774444580078,88.0,53103.31640625,0.0,503.93548583984375,1.0,280.6558837890625,283.9739990234375,298.4087829589844,301.8580322265625,293.1499938964844,293.1499938964844,280.3500061035156,35613.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8031275272369385,1.0,0.0,0.0,3.822419881820679,3.8224453926086426,9.7492238637642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8916.822265625,0.0,1730.556396484375,1895.4371337890625,0.0,2500.053955078125,0.9434553384780884,1.0,0.0,3.0,1.0,0.0
17742720,297.4013977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9332275390625,0.7723315358161926,0.2103880196809768,0.1901071220636367,297.4668273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93414306640625,0.9990000128746032,0.5282196998596191,0.4346067309379577,297.3246154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335632324219,0.8387250304222107,0.2705036699771881,0.189937874674797,297.3464050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9332580566406,0.7814723253250122,0.2177401036024093,0.2072510570287704,297.2744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327087402344,0.5869566202163696,0.0919754579663276,0.4203389883041382,284.9335021972656,284.95001220703125,297.17352294921875,295.3570251464844,297.170654296875,297.2852783203125,284.9374694824219,1.0,0.3496706187725067,1.0,1.0,0.0,1.0,-1.7310137748718262,1.7310113906860352,2.425667162242462e-06,1.329524040222168,0.9482541680336,0.9482541680336,0.0,70.61774444580078,88.0,53103.31640625,0.0,503.93548583984375,1.0,280.6558837890625,283.9739990234375,298.4087829589844,301.8580322265625,293.1499938964844,293.1499938964844,280.3500061035156,35613.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8031275272369385,1.0,0.0,0.0,3.822419881820679,3.8224453926086426,9.7492238637642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8916.822265625,0.0,1730.556396484375,1895.4371337890625,0.0,2500.053955078125,0.9434553384780884,1.0,0.0,3.0,1.0,0.0
17742780,297.4033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.7706263661384583,0.2137708067893982,0.1932258903980255,297.450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.9990000128746032,0.5305725336074829,0.444644033908844,297.3247375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.8349824547767639,0.2727289199829101,0.1915696710348129,297.350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.7790030241012573,0.220626950263977,0.210078164935112,297.279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.5869722366333008,0.0940234810113906,0.4300761222839355,284.88494873046875,284.95001220703125,297.2619323730469,295.39794921875,297.2591552734375,297.2875671386719,284.89892578125,1.0,0.3566538989543915,1.0,1.0,0.0,1.0,-1.7638556957244873,1.7638531923294067,2.51545475293824e-06,1.3552745580673218,0.8628221750259399,0.8628221750259399,0.0,73.69662475585938,91.0,54396.703125,0.0,534.3076782226562,1.0,280.3569030761719,283.9235534667969,298.4364013671875,301.97772216796875,293.1499938964844,293.1499938964844,280.6499938964844,40583.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8138427138328552,1.0,0.0,0.0,3.636949777603149,3.636974334716797,8.826080488688604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8078.1201171875,0.0,1552.8699951171875,1895.4371337890625,0.0,2598.62451171875,0.9068176746368408,1.0,0.0,3.0,1.0,0.0
17742840,297.4033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.7706263661384583,0.2137708067893982,0.1932258903980255,297.450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.9990000128746032,0.5305725336074829,0.444644033908844,297.3247375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.8349824547767639,0.2727289199829101,0.1915696710348129,297.350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.7790030241012573,0.220626950263977,0.210078164935112,297.279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.5869722366333008,0.0940234810113906,0.4300761222839355,284.88494873046875,284.95001220703125,297.2619323730469,295.39794921875,297.2591552734375,297.2875671386719,284.89892578125,1.0,0.3566538989543915,1.0,1.0,0.0,1.0,-1.7638556957244873,1.7638531923294067,2.51545475293824e-06,1.3552745580673218,0.8628221750259399,0.8628221750259399,0.0,73.69662475585938,91.0,54396.703125,0.0,534.3076782226562,1.0,280.3569030761719,283.9235534667969,298.4364013671875,301.97772216796875,293.1499938964844,293.1499938964844,280.6499938964844,40583.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8138427138328552,1.0,0.0,0.0,3.636949777603149,3.636974334716797,8.826080488688604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8078.1201171875,0.0,1552.8699951171875,1895.4371337890625,0.0,2598.62451171875,0.9068176746368408,1.0,0.0,3.0,1.0,0.0
17742900,297.4088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05841064453125,0.7702236771583557,0.2159085273742675,0.1949747502803802,297.4483337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643920898437,0.9990000128746032,0.532263457775116,0.4493663311004638,297.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608825683594,0.8335211873054504,0.274291843175888,0.1925203055143356,297.3553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05877685546875,0.7781438827514648,0.2223884612321853,0.2116219848394394,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418701171875,0.5872215628623962,0.0951811894774437,0.4351175129413605,285.060546875,284.95001220703125,297.3057556152344,295.4181213378906,297.3030090332031,297.292236328125,285.0766296386719,1.0,0.360139399766922,1.0,1.0,0.0,1.0,-1.780672550201416,1.7806700468063354,2.562154350016499e-06,1.3684251308441162,0.9861397743225098,0.9861397743225098,0.0,75.1992416381836,91.0,54442.79296875,0.0,550.02197265625,1.0,280.6011962890625,284.09259033203125,298.3963317871094,301.8180236816406,293.1499938964844,293.1499938964844,280.6499938964844,33633.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8082284927368164,1.0,0.0,0.0,3.715222120285034,3.715246200561523,9.210068014908756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8442.388671875,0.0,1588.9287109375,1895.4371337890625,0.0,2546.889404296875,0.9205133318901062,1.0,0.0,3.0,1.0,0.0
17742960,297.4158020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0883483886719,0.7703239321708679,0.2182357758283615,0.1970555335283279,297.4493103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863647460937,0.9990000128746032,0.5342515707015991,0.4539861977100372,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0876770019531,0.8325254917144775,0.2760997414588928,0.1937547475099563,297.3619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0882568359375,0.7777015566825867,0.2243311256170272,0.213440403342247,297.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0903015136719,0.5878710150718689,0.0964571014046669,0.4408410489559173,285.0877685546875,284.95001220703125,297.3492126464844,295.43804931640625,297.3420715332031,297.2991943359375,285.07763671875,1.0,0.3636456429958343,0.9468509554862976,0.9468509554862976,0.2000000029802322,1.0,-1.799250841140747,1.6129279136657717,0.186322882771492,1.197429656982422,1.0,1.0,0.0,76.65419006347656,94.0,53717.87890625,0.0,566.6355590820312,1.0,280.6427307128906,284.0393371582031,298.4300842285156,301.9180603027344,293.1499938964844,293.1499938964844,280.3500061035156,32637.849609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8078557252883911,1.0,0.0,0.0,3.8049707412719727,3.804995536804199,9.66041739047796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9008.8466796875,0.0,1686.2882080078125,1895.4371337890625,0.0,2543.4609375,0.9376128315925598,1.0,0.0,3.0,1.0,0.0
17743020,297.4134826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6830444335937,0.7691671848297119,0.2207802385091781,0.1998907476663589,297.4317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.68231201171875,0.9990000128746032,0.5356257557868958,0.4625830352306366,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6825256347656,0.8298470377922058,0.2778237164020538,0.1953886300325393,297.3632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6829528808594,0.7759945392608643,0.2266745418310165,0.2160794734954834,297.2899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6911926269531,0.5881554484367371,0.0981808900833129,0.4497484862804413,284.6825866699219,284.95001220703125,297.4195556640625,295.4701843261719,297.3669128417969,297.2991027832031,284.68682861328125,1.0,0.3693341016769409,0.8597332239151001,0.8597332239151001,0.527824342250824,1.0,-1.828807353973389,1.0313769578933716,0.7974303364753723,0.6111369132995605,0.7165372371673584,0.7165372371673584,0.0,79.25391387939453,94.0,46866.51171875,0.0,594.1544189453125,1.0,280.364501953125,283.5936584472656,298.44464111328125,301.75360107421875,293.1499938964844,293.1499938964844,280.3500061035156,52864.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8076251745223999,1.0,0.0,0.0,3.4449033737182617,3.4449284076690674,7.918581559351878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7776.82373046875,0.0,1435.825927734375,1895.4371337890625,0.0,2541.3408203125,0.8656837344169617,1.0,0.0,3.0,1.0,0.0
17743080,297.4122619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.71502685546875,0.7685832977294922,0.2212646603584289,0.2003239095211029,297.426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7215881347656,0.9990000128746032,0.5357664227485657,0.4646364450454712,297.33251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7173156738281,0.8289756178855896,0.2781054079532623,0.1955933421850204,297.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71533203125,0.7753611207008362,0.227122351527214,0.2165165692567825,297.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7060546875,0.5879605412483215,0.0985094904899597,0.4513597190380096,284.71710205078125,284.95001220703125,297.43487548828125,295.4771423339844,297.36798095703125,297.29791259765625,284.7421875,1.0,0.3705618977546692,0.8405528664588928,0.8405528664588928,0.6000000238418579,1.0,-1.834498643875122,0.94124835729599,0.8932502269744873,0.5199199914932251,0.7088454365730286,0.7088454365730286,0.0,79.8736801147461,82.0,45089.08984375,0.0,599.9987182617188,1.0,280.3583679199219,283.662109375,298.4091796875,301.5799560546875,293.1499938964844,293.1499938964844,280.6499938964844,56140.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8017321228981018,1.0,0.0,0.0,3.2283849716186523,3.2284088134765625,6.954468290132354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7207.52392578125,0.0,1246.026611328125,1895.4371337890625,0.0,2487.2724609375,0.8285606503486633,1.0,0.0,3.0,1.0,0.0
