time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17743140,297.4189147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194641113281,0.774482011795044,0.2252499461174011,0.2035063058137893,297.4266052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9218139648437,0.9990000128746032,0.5392353534698486,0.4614267945289612,297.33807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203186035156,0.8329859375953674,0.2809677720069885,0.1972801983356475,297.3697814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195556640625,0.7807156443595886,0.2305167317390442,0.2194168418645858,297.29473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.5941684246063232,0.1007576137781143,0.4606570601463318,284.92022705078125,284.95001220703125,297.5185241699219,295.51513671875,297.3951721191406,297.3021240234375,284.9284973144531,1.0,0.3716303408145904,0.734254777431488,0.734254777431488,1.0,1.0,-1.8511496782302856,0.8013607859611511,1.0497888326644895,0.376558393239975,0.789242148399353,0.789242148399353,0.0,79.43412780761719,70.0,42662.02734375,0.0,610.392578125,1.0,280.6375732421875,283.83282470703125,298.32232666015625,301.1034240722656,293.1499938964844,293.1499938964844,280.95001220703125,39477.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7552139163017273,1.0,0.0,0.0,3.1812491416931152,3.181269645690918,6.752874810445064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7002.90771484375,0.0,1094.1925048828125,1895.4371337890625,0.0,2070.72607421875,0.8053109645843506,1.0,0.0,3.0,1.0,0.0
17743200,297.4189147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194641113281,0.774482011795044,0.2252499461174011,0.2035063058137893,297.4266052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9218139648437,0.9990000128746032,0.5392353534698486,0.4614267945289612,297.33807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203186035156,0.8329859375953674,0.2809677720069885,0.1972801983356475,297.3697814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195556640625,0.7807156443595886,0.2305167317390442,0.2194168418645858,297.29473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.5941684246063232,0.1007576137781143,0.4606570601463318,284.92022705078125,284.95001220703125,297.5185241699219,295.51513671875,297.3951721191406,297.3021240234375,284.9284973144531,1.0,0.3716303408145904,0.734254777431488,0.734254777431488,1.0,1.0,-1.8511496782302856,0.8013607859611511,1.0497888326644895,0.376558393239975,0.789242148399353,0.789242148399353,0.0,79.43412780761719,70.0,42662.02734375,0.0,610.392578125,1.0,280.6375732421875,283.83282470703125,298.32232666015625,301.1034240722656,293.1499938964844,293.1499938964844,280.95001220703125,39477.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7552139163017273,1.0,0.0,0.0,3.1812491416931152,3.181269645690918,6.752874810445064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7002.90771484375,0.0,1094.1925048828125,1895.4371337890625,0.0,2070.72607421875,0.8053109645843506,1.0,0.0,3.0,1.0,0.0
17743260,297.4307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.038818359375,0.7888292670249939,0.2298598140478134,0.2073950320482254,297.462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.037353515625,0.9990000128746032,0.5463837385177612,0.4456110894680023,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03826904296875,0.8452737927436829,0.2846000492572784,0.1995945125818252,297.3817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.7943960428237915,0.234510913491249,0.2229184508323669,297.3046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423278808594,0.6073020100593567,0.103593997657299,0.4719642996788025,285.038330078125,284.95001220703125,297.5997314453125,295.55181884765625,297.437255859375,297.3134155273437,285.0332946777344,1.0,0.3687217533588409,0.7549201846122742,0.7549201846122742,1.0,1.0,-1.8573944568634035,0.8075668215751648,1.0498276948928833,0.3812019526958465,0.9136212468147278,0.9136212468147278,0.0,75.74044036865234,73.0,42675.8828125,0.0,603.2059326171875,1.0,280.93804931640625,283.9253234863281,298.4376220703125,301.1585998535156,293.1499938964844,293.1499938964844,280.6499938964844,30679.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7282476425170898,1.0,0.0,0.0,3.419116258621216,3.4191372394561768,7.800475145813834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7785.1318359375,0.0,1253.861083984375,1895.4371337890625,0.0,1840.406494140625,0.8492326140403748,1.0,0.0,3.0,1.0,0.0
17743320,297.4307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.038818359375,0.7888292670249939,0.2298598140478134,0.2073950320482254,297.462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.037353515625,0.9990000128746032,0.5463837385177612,0.4456110894680023,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03826904296875,0.8452737927436829,0.2846000492572784,0.1995945125818252,297.3817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.7943960428237915,0.234510913491249,0.2229184508323669,297.3046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423278808594,0.6073020100593567,0.103593997657299,0.4719642996788025,285.038330078125,284.95001220703125,297.5997314453125,295.55181884765625,297.437255859375,297.3134155273437,285.0332946777344,1.0,0.3687217533588409,0.7549201846122742,0.7549201846122742,1.0,1.0,-1.8573944568634035,0.8075668215751648,1.0498276948928833,0.3812019526958465,0.9136212468147278,0.9136212468147278,0.0,75.74044036865234,73.0,42675.8828125,0.0,603.2059326171875,1.0,280.93804931640625,283.9253234863281,298.4376220703125,301.1585998535156,293.1499938964844,293.1499938964844,280.6499938964844,30679.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7282476425170898,1.0,0.0,0.0,3.419116258621216,3.4191372394561768,7.800475145813834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7785.1318359375,0.0,1253.861083984375,1895.4371337890625,0.0,1840.406494140625,0.8492326140403748,1.0,0.0,3.0,1.0,0.0
17743380,297.4330444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.8001221418380737,0.2336535453796386,0.2109035551548004,297.5024719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.9990000128746032,0.5543715953826904,0.4347619116306305,297.3534851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8548646569252014,0.2874562740325928,0.2016760408878326,297.3875427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.8052694201469421,0.2380409240722656,0.2262903153896331,297.3149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.6181765198707581,0.1065890863537788,0.4848987162113189,284.9048156738281,284.95001220703125,297.6780700683594,295.58709716796875,297.4756164550781,297.3192749023437,284.91357421875,1.0,0.3685748279094696,0.7755855321884155,0.7755855321884155,1.0,1.0,-1.870650291442871,0.8179196715354919,1.052730679512024,0.3884187042713165,0.8111473321914673,0.8111473321914673,0.0,73.49085998535156,76.0,43415.296875,0.0,605.5953369140625,1.0,280.65936279296875,283.8011779785156,298.6036376953125,301.4588623046875,293.1499938964844,293.1499938964844,280.95001220703125,39197.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7373676896095276,1.0,0.0,0.0,3.297023296356201,3.2970447540283203,7.253328817569127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7127.27783203125,0.0,1196.3900146484375,1895.4371337890625,0.0,1917.1982421875,0.8303086161613464,1.0,0.0,3.0,1.0,0.0
17743440,297.4330444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.8001221418380737,0.2336535453796386,0.2109035551548004,297.5024719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.9990000128746032,0.5543715953826904,0.4347619116306305,297.3534851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8548646569252014,0.2874562740325928,0.2016760408878326,297.3875427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.8052694201469421,0.2380409240722656,0.2262903153896331,297.3149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.6181765198707581,0.1065890863537788,0.4848987162113189,284.9048156738281,284.95001220703125,297.6780700683594,295.58709716796875,297.4756164550781,297.3192749023437,284.91357421875,1.0,0.3685748279094696,0.7755855321884155,0.7755855321884155,1.0,1.0,-1.870650291442871,0.8179196715354919,1.052730679512024,0.3884187042713165,0.8111473321914673,0.8111473321914673,0.0,73.49085998535156,76.0,43415.296875,0.0,605.5953369140625,1.0,280.65936279296875,283.8011779785156,298.6036376953125,301.4588623046875,293.1499938964844,293.1499938964844,280.95001220703125,39197.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7373676896095276,1.0,0.0,0.0,3.297023296356201,3.2970447540283203,7.253328817569127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7127.27783203125,0.0,1196.3900146484375,1895.4371337890625,0.0,1917.1982421875,0.8303086161613464,1.0,0.0,3.0,1.0,0.0
17743500,297.43701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390014648437,0.804622232913971,0.235832929611206,0.2126454561948776,297.5240783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0427551269531,0.9990000128746032,0.5587219595909119,0.4312320947647095,297.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.8585415482521057,0.2891240119934082,0.2026807367801666,297.39215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391540527344,0.80948805809021,0.239995539188385,0.2279686331748962,297.32110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.6225916147232056,0.1082427278161048,0.4917677938938141,285.0403137207031,284.95001220703125,297.71600341796875,295.6041564941406,297.4955139160156,297.3241577148437,285.0513916015625,1.0,0.3692273199558258,0.7859182357788086,0.7859182357788086,1.0,1.0,-1.8799701929092407,0.8241269588470459,1.0558433532714844,0.3925300240516662,0.907394289970398,0.907394289970398,0.0,72.89139556884766,76.0,43235.5625,0.0,610.4264526367188,1.0,280.8938293457031,283.936279296875,298.5701599121094,301.3136901855469,293.1499938964844,293.1499938964844,280.95001220703125,32737.826171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7312821745872498,1.0,0.0,0.0,3.3863413333892822,3.386362314224243,7.651644295947335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7390.62060546875,0.0,1236.49755859375,1895.4371337890625,0.0,1865.824462890625,0.8464562892913818,1.0,0.0,3.0,1.0,0.0
17743560,297.4423522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461120605469,0.8091565370559692,0.2381760627031326,0.2146787494421005,297.5463256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04510498046875,0.9990000128746032,0.5632779002189636,0.4281648695468902,297.36285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04571533203125,0.8622828722000122,0.2909790575504303,0.2039106041193008,297.39794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04608154296875,0.8135812282562256,0.2420999705791473,0.2298784703016281,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04833984375,0.6270136833190918,0.1100224182009697,0.4993880093097687,285.0457763671875,284.95001220703125,297.7530822753906,295.6208190917969,297.51568603515625,297.330810546875,285.04205322265625,1.0,0.3703325390815735,0.7858304977416992,0.7858304977416992,1.0,1.0,-1.8916466236114504,0.829775333404541,1.0618712902069092,0.3955974578857422,0.9447070360183716,0.9447070360183716,0.0,72.46208953857422,79.0,43707.1953125,0.0,617.571044921875,1.0,280.94061279296875,283.9116516113281,298.6047058105469,301.416259765625,293.1499938964844,293.1499938964844,280.6499938964844,30691.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7302640080451965,1.0,0.0,0.0,3.5205352306365967,3.520556926727295,8.270098419416172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7927.9052734375,0.0,1355.5380859375,1895.4371337890625,0.0,1857.2808837890625,0.8722532391548157,1.0,0.0,3.0,1.0,0.0
17743620,297.4432678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.8153896927833557,0.2419805526733398,0.2182888239622116,297.57470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.9990000128746032,0.571192741394043,0.4251878559589386,297.3647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.8673273324966431,0.2938795983791351,0.2060752362012863,297.4029846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8193938732147217,0.245758444070816,0.2334574460983276,297.3389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.6343315839767456,0.1133787110447883,0.5146315097808838,284.9008483886719,284.95001220703125,297.82440185546875,295.6528625488281,297.5517272949219,297.338623046875,284.9085998535156,1.0,0.3735978007316589,0.7856550216674805,0.7856550216674805,1.0,1.0,-1.917607069015503,0.8420859575271606,1.0755211114883425,0.4022423326969147,0.8381716012954712,0.8381716012954712,0.0,72.40441131591797,82.0,44781.80078125,0.0,636.6383666992188,1.0,280.6582946777344,283.7640380859375,298.7013854980469,301.6536560058594,293.1499938964844,293.1499938964844,280.95001220703125,38499.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7447861433029175,1.0,0.0,0.0,3.440418243408203,3.4404406547546387,7.897975251580647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7244.333984375,0.0,1329.888427734375,1895.4371337890625,0.0,1980.516357421875,0.8608465194702148,1.0,0.0,3.0,1.0,0.0
17743680,297.4432678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.8153896927833557,0.2419805526733398,0.2182888239622116,297.57470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.9990000128746032,0.571192741394043,0.4251878559589386,297.3647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.8673273324966431,0.2938795983791351,0.2060752362012863,297.4029846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8193938732147217,0.245758444070816,0.2334574460983276,297.3389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.6343315839767456,0.1133787110447883,0.5146315097808838,284.9008483886719,284.95001220703125,297.82440185546875,295.6528625488281,297.5517272949219,297.338623046875,284.9085998535156,1.0,0.3735978007316589,0.7856550216674805,0.7856550216674805,1.0,1.0,-1.917607069015503,0.8420859575271606,1.0755211114883425,0.4022423326969147,0.8381716012954712,0.8381716012954712,0.0,72.40441131591797,82.0,44781.80078125,0.0,636.6383666992188,1.0,280.6582946777344,283.7640380859375,298.7013854980469,301.6536560058594,293.1499938964844,293.1499938964844,280.95001220703125,38499.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7447861433029175,1.0,0.0,0.0,3.440418243408203,3.4404406547546387,7.897975251580647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7244.333984375,0.0,1329.888427734375,1895.4371337890625,0.0,1980.516357421875,0.8608465194702148,1.0,0.0,3.0,1.0,0.0
17743740,297.4513854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639343261719,0.8201860189437866,0.2465116530656814,0.2221015691757202,297.6039123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632629394531,0.9990000128746032,0.5795270204544067,0.4246540069580078,297.3739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636901855469,0.8709666728973389,0.2975143194198608,0.2084035277366638,297.412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639343261719,0.8238103985786438,0.2499533593654632,0.2372101992368698,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653991699219,0.6406504511833191,0.1169819012284278,0.5302863121032715,285.063720703125,284.95001220703125,297.8915405273437,295.68310546875,297.5883483886719,297.3504943847656,285.0610656738281,1.0,0.3779919147491455,0.7854795455932617,0.7854795455932617,1.0,1.0,-1.9476416110992432,0.8563522100448608,1.091289520263672,0.4099309742450714,0.9909175634384156,0.9909175634384156,0.0,73.01402282714844,85.0,45111.3671875,0.0,661.4869384765625,1.0,280.94189453125,283.8984680175781,298.67547607421875,301.5769348144531,293.1499938964844,293.1499938964844,280.6499938964844,30715.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7388546466827393,1.0,0.0,0.0,3.650854825973511,3.650877952575684,8.893699146028666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8093.978515625,0.0,1494.5677490234375,1895.4371337890625,0.0,1929.8302001953125,0.9016435146331788,1.0,0.0,3.0,1.0,0.0
17743800,297.4513854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639343261719,0.8201860189437866,0.2465116530656814,0.2221015691757202,297.6039123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632629394531,0.9990000128746032,0.5795270204544067,0.4246540069580078,297.3739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636901855469,0.8709666728973389,0.2975143194198608,0.2084035277366638,297.412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639343261719,0.8238103985786438,0.2499533593654632,0.2372101992368698,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653991699219,0.6406504511833191,0.1169819012284278,0.5302863121032715,285.063720703125,284.95001220703125,297.8915405273437,295.68310546875,297.5883483886719,297.3504943847656,285.0610656738281,1.0,0.3779919147491455,0.7854795455932617,0.7854795455932617,1.0,1.0,-1.9476416110992432,0.8563522100448608,1.091289520263672,0.4099309742450714,0.9909175634384156,0.9909175634384156,0.0,73.01402282714844,85.0,45111.3671875,0.0,661.4869384765625,1.0,280.94189453125,283.8984680175781,298.67547607421875,301.5769348144531,293.1499938964844,293.1499938964844,280.6499938964844,30715.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7388546466827393,1.0,0.0,0.0,3.650854825973511,3.650877952575684,8.893699146028666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8093.978515625,0.0,1494.5677490234375,1895.4371337890625,0.0,1929.8302001953125,0.9016435146331788,1.0,0.0,3.0,1.0,0.0
17743860,297.4504699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.8232477903366089,0.250246524810791,0.225734993815422,297.6181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.9990000128746032,0.5867422819137573,0.426483005285263,297.3753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.8729067444801331,0.3005093038082123,0.2106887102127075,297.4169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.8267272710800171,0.2537133395671844,0.2409558743238449,297.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.6458742618560791,0.1203825324773788,0.5461041927337646,284.89813232421875,284.95001220703125,297.9541320800781,295.7113952636719,297.6211242675781,297.3591003417969,284.90399169921875,1.0,0.383275419473648,0.7848829030990601,0.7848829030990601,1.0,1.0,-1.9804388284683228,0.8718716502189636,1.1085671186447144,0.4183093607425689,0.879050076007843,0.879050076007843,0.0,74.24526977539062,88.0,46494.52734375,0.0,691.2845458984375,1.0,280.6569519042969,283.7196044921875,298.76470947265625,301.822265625,293.1499938964844,293.1499938964844,280.95001220703125,37433.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7540807723999023,1.0,0.0,0.0,3.623255491256714,3.623279571533203,8.759739671404532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7385.8525390625,0.0,1514.2635498046875,1895.4371337890625,0.0,2060.8583984375,0.9001514911651611,1.0,0.0,3.0,1.0,0.0
17743920,297.4504699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.8232477903366089,0.250246524810791,0.225734993815422,297.6181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.9990000128746032,0.5867422819137573,0.426483005285263,297.3753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.8729067444801331,0.3005093038082123,0.2106887102127075,297.4169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.8267272710800171,0.2537133395671844,0.2409558743238449,297.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.6458742618560791,0.1203825324773788,0.5461041927337646,284.89813232421875,284.95001220703125,297.9541320800781,295.7113952636719,297.6211242675781,297.3591003417969,284.90399169921875,1.0,0.383275419473648,0.7848829030990601,0.7848829030990601,1.0,1.0,-1.9804388284683228,0.8718716502189636,1.1085671186447144,0.4183093607425689,0.879050076007843,0.879050076007843,0.0,74.24526977539062,88.0,46494.52734375,0.0,691.2845458984375,1.0,280.6569519042969,283.7196044921875,298.76470947265625,301.822265625,293.1499938964844,293.1499938964844,280.95001220703125,37433.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7540807723999023,1.0,0.0,0.0,3.623255491256714,3.623279571533203,8.759739671404532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7385.8525390625,0.0,1514.2635498046875,1895.4371337890625,0.0,2060.8583984375,0.9001514911651611,1.0,0.0,3.0,1.0,0.0
17743980,297.4569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08740234375,0.8254678249359131,0.2546958327293396,0.2294738739728927,297.63482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0875244140625,0.9990000128746032,0.5943522453308105,0.4298102557659149,297.38397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0874328613281,0.873940646648407,0.3042262494564056,0.2130785435438156,297.42596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08740234375,0.8288024663925171,0.257996141910553,0.2448038607835769,297.3686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870666503906,0.6502796411514282,0.1239700391888618,0.5618425607681274,285.0874328613281,284.95001220703125,298.0116882324219,295.73760986328125,297.652099609375,297.3682556152344,285.0882873535156,1.0,0.3891817629337311,0.7842862606048584,0.7842862606048584,1.0,1.0,-2.0153121948242188,0.8884106874465942,1.1269015073776243,0.4271678328514099,1.0,1.0,0.0,75.88887023925781,91.0,46680.234375,0.0,725.067626953125,1.0,280.9429931640625,283.8919677734375,298.7329406738281,301.7333068847656,293.1499938964844,293.1499938964844,280.6499938964844,32213.720703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7487502694129944,1.0,0.0,0.0,3.7823312282562256,3.782356023788452,9.545801731292158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8271.90625,0.0,1656.080810546875,1895.4371337890625,0.0,2014.6488037109373,0.9320802688598632,1.0,0.0,3.0,1.0,0.0
17744040,297.4569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08740234375,0.8254678249359131,0.2546958327293396,0.2294738739728927,297.63482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0875244140625,0.9990000128746032,0.5943522453308105,0.4298102557659149,297.38397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0874328613281,0.873940646648407,0.3042262494564056,0.2130785435438156,297.42596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08740234375,0.8288024663925171,0.257996141910553,0.2448038607835769,297.3686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870666503906,0.6502796411514282,0.1239700391888618,0.5618425607681274,285.0874328613281,284.95001220703125,298.0116882324219,295.73760986328125,297.652099609375,297.3682556152344,285.0882873535156,1.0,0.3891817629337311,0.7842862606048584,0.7842862606048584,1.0,1.0,-2.0153121948242188,0.8884106874465942,1.1269015073776243,0.4271678328514099,1.0,1.0,0.0,75.88887023925781,91.0,46680.234375,0.0,725.067626953125,1.0,280.9429931640625,283.8919677734375,298.7329406738281,301.7333068847656,293.1499938964844,293.1499938964844,280.6499938964844,32213.720703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7487502694129944,1.0,0.0,0.0,3.7823312282562256,3.782356023788452,9.545801731292158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8271.90625,0.0,1656.080810546875,1895.4371337890625,0.0,2014.6488037109373,0.9320802688598632,1.0,0.0,3.0,1.0,0.0
17744100,297.4577941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.955322265625,0.8266094326972961,0.2567300498485565,0.2314885258674621,297.6401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.9990000128746032,0.5979451537132263,0.4316594004631042,297.38653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537353515625,0.8745208978652954,0.3059641122817993,0.2144160568714141,297.4292297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552001953125,0.8298755288124084,0.2600676715373993,0.2468831539154052,297.37255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664611816406,0.6525237560272217,0.1257434487342834,0.5701224207878113,284.9538269042969,284.95001220703125,298.0384521484375,295.7499389648437,297.6664733886719,297.3723449707031,284.9383544921875,1.0,0.3923563063144684,0.7839879393577576,0.7839879393577576,1.0,1.0,-2.033999443054199,0.8972808718681335,1.136718511581421,0.4319328069686889,0.9686529636383056,0.9686529636383056,0.0,76.79537963867188,91.0,48052.71484375,0.0,743.6835327148438,1.0,280.6939697265625,283.7143859863281,298.8119812011719,301.9967956542969,293.1499938964844,293.1499938964844,280.6499938964844,33493.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7585022449493408,1.0,0.0,0.0,3.824778318405152,3.8248038291931152,9.76125875240541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8063.28076171875,0.0,1716.7955322265625,1895.4371337890625,0.0,2099.44873046875,0.9421773552894592,1.0,0.0,3.0,1.0,0.0
17744160,297.4551086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162292480469,0.8268052935600281,0.2584141194820404,0.2331347316503524,297.6401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91680908203125,0.9990000128746032,0.6010551452636719,0.4343976676464081,297.3857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164123535156,0.8741461038589478,0.3073830604553222,0.2155026644468307,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162292480469,0.8301569223403931,0.2619022130966186,0.2487205266952514,297.3747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.6540729999542236,0.1273714154958725,0.5778089761734009,284.9164123535156,284.95001220703125,298.06378173828125,295.7616882324219,297.6791687011719,297.3746337890625,284.91943359375,1.0,0.3956041634082794,0.783473551273346,0.783473551273346,1.0,1.0,-2.0520081520080566,0.9057963490486144,1.1462117433547974,0.4364854395389557,0.9346296191215516,0.9346296191215516,0.0,77.89734649658203,94.0,48345.78125,0.0,762.7060546875,1.0,280.6562805175781,283.6940002441406,298.81658935546875,301.98712158203125,293.1499938964844,293.1499938964844,280.3500061035156,36068.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7640112042427063,1.0,0.0,0.0,3.801349878311157,3.801375389099121,9.642041050028638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8487.3759765625,0.0,1708.6934814453125,1895.4371337890625,0.0,2147.84619140625,0.938955008983612,1.0,0.0,3.0,1.0,0.0
17744220,297.44879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.8260805010795593,0.2616382837295532,0.2360887229442596,297.6345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.9990000128746032,0.6066991686820984,0.44114550948143,297.3832397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.8722464442253113,0.310113787651062,0.2174434661865234,297.4300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.8297073245048523,0.2654632925987243,0.2521441280841827,297.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87030029296875,0.6560835838317871,0.1304613649845123,0.5921455025672913,284.8773193359375,284.95001220703125,298.11004638671875,295.7834167480469,297.70147705078125,297.3770446777344,284.8870544433594,1.0,0.4022486507892608,0.7824447154998779,0.7824447154998779,1.0,1.0,-2.087319850921631,0.922502100467682,1.1648176908493042,0.4453740119934082,0.8452144861221313,0.8452144861221313,0.0,80.40715026855469,97.0,49305.12109375,0.0,802.1060791015625,1.0,280.3572998046875,283.646484375,298.8220520019531,302.0651550292969,293.1499938964844,293.1499938964844,280.6499938964844,41276.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7749549150466919,1.0,0.0,0.0,3.575644493103028,3.575668811798096,8.531039838999277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7652.8720703125,0.0,1490.6859130859375,1895.4371337890625,0.0,2244.9638671875,0.8938725590705872,1.0,0.0,3.0,1.0,0.0
17744280,297.44879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.8260805010795593,0.2616382837295532,0.2360887229442596,297.6345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.9990000128746032,0.6066991686820984,0.44114550948143,297.3832397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.8722464442253113,0.310113787651062,0.2174434661865234,297.4300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.8297073245048523,0.2654632925987243,0.2521441280841827,297.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87030029296875,0.6560835838317871,0.1304613649845123,0.5921455025672913,284.8773193359375,284.95001220703125,298.11004638671875,295.7834167480469,297.70147705078125,297.3770446777344,284.8870544433594,1.0,0.4022486507892608,0.7824447154998779,0.7824447154998779,1.0,1.0,-2.087319850921631,0.922502100467682,1.1648176908493042,0.4453740119934082,0.8452144861221313,0.8452144861221313,0.0,80.40715026855469,97.0,49305.12109375,0.0,802.1060791015625,1.0,280.3572998046875,283.646484375,298.8220520019531,302.0651550292969,293.1499938964844,293.1499938964844,280.6499938964844,41276.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7749549150466919,1.0,0.0,0.0,3.575644493103028,3.575668811798096,8.531039838999277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7652.8720703125,0.0,1490.6859130859375,1895.4371337890625,0.0,2244.9638671875,0.8938725590705872,1.0,0.0,3.0,1.0,0.0
17744340,297.4542541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625915527344,0.826606810092926,0.2659687101840973,0.2397626489400863,297.64111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622863769531,0.9990000128746032,0.6134893298149109,0.4470928311347961,297.39324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624694824219,0.8717564344406128,0.3140727281570434,0.2200075089931488,297.4393615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06256103515625,0.8303496837615967,0.2699450552463531,0.2561806142330169,297.3835144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632019042969,0.6588295698165894,0.1339777410030365,0.6075458526611328,285.0624694824219,284.95001220703125,298.1499938964844,295.8027648925781,297.72320556640625,297.3832702636719,285.0614624023437,1.0,0.4091435670852661,0.7814159393310547,0.7814159393310547,1.0,1.0,-2.125295162200928,0.9404998421669006,1.1847952604293823,0.4549255073070526,1.0,1.0,0.0,82.8400650024414,100.0,49645.48046875,0.0,844.8471069335938,1.0,280.6429138183594,283.80584716796875,298.7877502441406,301.9686584472656,293.1499938964844,293.1499938964844,280.3500061035156,31907.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7672238349914551,1.0,0.0,0.0,3.7532668113708496,3.753291130065918,9.399660712006152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8596.818359375,0.0,1619.6329345703125,1895.4371337890625,0.0,2176.225830078125,0.9256597757339478,1.0,0.0,3.0,1.0,0.0
17744400,297.4542541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625915527344,0.826606810092926,0.2659687101840973,0.2397626489400863,297.64111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622863769531,0.9990000128746032,0.6134893298149109,0.4470928311347961,297.39324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624694824219,0.8717564344406128,0.3140727281570434,0.2200075089931488,297.4393615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06256103515625,0.8303496837615967,0.2699450552463531,0.2561806142330169,297.3835144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632019042969,0.6588295698165894,0.1339777410030365,0.6075458526611328,285.0624694824219,284.95001220703125,298.1499938964844,295.8027648925781,297.72320556640625,297.3832702636719,285.0614624023437,1.0,0.4091435670852661,0.7814159393310547,0.7814159393310547,1.0,1.0,-2.125295162200928,0.9404998421669006,1.1847952604293823,0.4549255073070526,1.0,1.0,0.0,82.8400650024414,100.0,49645.48046875,0.0,844.8471069335938,1.0,280.6429138183594,283.80584716796875,298.7877502441406,301.9686584472656,293.1499938964844,293.1499938964844,280.3500061035156,31907.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7672238349914551,1.0,0.0,0.0,3.7532668113708496,3.753291130065918,9.399660712006152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8596.818359375,0.0,1619.6329345703125,1895.4371337890625,0.0,2176.225830078125,0.9256597757339478,1.0,0.0,3.0,1.0,0.0
17744460,297.4459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.8259373307228088,0.2689982056617737,0.2429643273353576,297.6339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.9990000128746032,0.6190065741539001,0.4542463421821594,297.3915100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.8702516555786133,0.3169972896575928,0.2223820835351944,297.4392395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.8301029801368713,0.2736152708530426,0.2600307762622833,297.38336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.6606532335281372,0.136933147907257,0.6222712993621826,284.91180419921875,284.95001220703125,298.17987060546875,295.81842041015625,297.73712158203125,297.3835144042969,284.9155578613281,1.0,0.4162062406539917,0.7800913453102112,0.7800913453102112,1.0,1.0,-2.1628975868225098,0.9582558274269104,1.204641819000244,0.4644089937210083,0.9066960215568542,0.9066960215568542,0.0,85.59927368164062,103.0,51187.42578125,0.0,889.80029296875,1.0,280.3573303222656,283.6342163085937,298.8651428222656,302.2128295898437,293.1499938964844,293.1499938964844,280.04998779296875,37026.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7810550332069397,1.0,0.0,0.0,3.730733633041382,3.730758428573608,9.287134616897674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8805.78125,0.0,1632.7088623046875,1895.4371337890625,0.0,2299.6181640625,0.9239581823349,1.0,0.0,3.0,1.0,0.0
17744520,297.4459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.8259373307228088,0.2689982056617737,0.2429643273353576,297.6339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.9990000128746032,0.6190065741539001,0.4542463421821594,297.3915100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.8702516555786133,0.3169972896575928,0.2223820835351944,297.4392395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.8301029801368713,0.2736152708530426,0.2600307762622833,297.38336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.6606532335281372,0.136933147907257,0.6222712993621826,284.91180419921875,284.95001220703125,298.17987060546875,295.81842041015625,297.73712158203125,297.3835144042969,284.9155578613281,1.0,0.4162062406539917,0.7800913453102112,0.7800913453102112,1.0,1.0,-2.1628975868225098,0.9582558274269104,1.204641819000244,0.4644089937210083,0.9066960215568542,0.9066960215568542,0.0,85.59927368164062,103.0,51187.42578125,0.0,889.80029296875,1.0,280.3573303222656,283.6342163085937,298.8651428222656,302.2128295898437,293.1499938964844,293.1499938964844,280.04998779296875,37026.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7810550332069397,1.0,0.0,0.0,3.730733633041382,3.730758428573608,9.287134616897674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8805.78125,0.0,1632.7088623046875,1895.4371337890625,0.0,2299.6181640625,0.9239581823349,1.0,0.0,3.0,1.0,0.0
17744580,297.4309387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.8227154612541199,0.271228164434433,0.2451145350933075,297.61297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.9990000128746032,0.623019278049469,0.4640591740608215,297.38287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.8661677241325378,0.3191816210746765,0.2240153551101684,297.4320983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.8275046348571777,0.2765545547008514,0.2629803419113159,297.37548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.6597124934196472,0.1390951871871948,0.6330763697624207,284.8948669433594,284.95001220703125,298.1967163085937,295.8294677734375,297.74078369140625,297.3757629394531,284.9023742675781,1.0,0.4230831861495971,0.7787667512893677,0.7787667512893677,1.0,1.0,-2.1957504749298096,0.9737374782562256,1.222012996673584,0.4726713001728058,0.8365483283996582,0.8365483283996582,0.0,88.93071746826172,106.0,52011.09765625,0.0,933.66552734375,1.0,280.0579528808594,283.6050109863281,298.8624572753906,302.2759094238281,293.1499938964844,293.1499938964844,280.3500061035156,40884.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7907558083534241,1.0,0.0,0.0,3.5006637573242188,3.50068736076355,8.177001973308506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7938.396484375,0.0,1408.3350830078125,1895.4371337890625,0.0,2387.22607421875,0.8773980140686035,1.0,0.0,3.0,1.0,0.0
17744640,297.4309387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.8227154612541199,0.271228164434433,0.2451145350933075,297.61297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.9990000128746032,0.623019278049469,0.4640591740608215,297.38287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.8661677241325378,0.3191816210746765,0.2240153551101684,297.4320983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.8275046348571777,0.2765545547008514,0.2629803419113159,297.37548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.6597124934196472,0.1390951871871948,0.6330763697624207,284.8948669433594,284.95001220703125,298.1967163085937,295.8294677734375,297.74078369140625,297.3757629394531,284.9023742675781,1.0,0.4230831861495971,0.7787667512893677,0.7787667512893677,1.0,1.0,-2.1957504749298096,0.9737374782562256,1.222012996673584,0.4726713001728058,0.8365483283996582,0.8365483283996582,0.0,88.93071746826172,106.0,52011.09765625,0.0,933.66552734375,1.0,280.0579528808594,283.6050109863281,298.8624572753906,302.2759094238281,293.1499938964844,293.1499938964844,280.3500061035156,40884.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7907558083534241,1.0,0.0,0.0,3.5006637573242188,3.50068736076355,8.177001973308506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7938.396484375,0.0,1408.3350830078125,1895.4371337890625,0.0,2387.22607421875,0.8773980140686035,1.0,0.0,3.0,1.0,0.0
17744700,297.42803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03729248046875,0.8213119506835938,0.272718995809555,0.2463089674711227,297.6058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.9990000128746032,0.625250518321991,0.4688783288002014,297.3826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382995605469,0.8643585443496704,0.3206347823143005,0.224924623966217,297.4311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03741455078125,0.8263289928436279,0.278250902891159,0.2644979059696197,297.3720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299072265625,0.6591298580169678,0.1401861160993576,0.6380003094673157,285.0384216308594,284.95001220703125,298.2005310058594,295.8333435058594,297.7407531738281,297.3722229003906,285.04742431640625,1.0,0.4264546632766723,0.7781044840812683,0.7781044840812683,1.0,1.0,-2.211801528930664,0.9813008904457092,1.23050057888031,0.4766975343227386,0.9363407492637634,0.9363407492637634,0.0,90.5889663696289,106.0,51753.41796875,0.0,955.6431274414062,1.0,280.2989807128906,283.7505187988281,298.80535888671875,302.08563232421875,293.1499938964844,293.1499938964844,280.3500061035156,33962.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7845699787139893,1.0,0.0,0.0,3.574157476425171,3.574180603027344,8.523945780325448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8250.947265625,0.0,1435.485595703125,1895.4371337890625,0.0,2331.266845703125,0.8893095850944519,1.0,0.0,3.0,1.0,0.0
17744760,297.42645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459899902344,0.8204671144485474,0.2743249833583832,0.2477755844593048,297.60028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04541015625,0.9990000128746032,0.6275903582572937,0.4732243120670318,297.3837280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457763671875,0.8631278276443481,0.322210282087326,0.2260371148586273,297.43121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04595947265625,0.8256151676177979,0.2800341546535492,0.2662080228328705,297.3690795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0471496582031,0.658885657787323,0.1413007825613021,0.6432158350944519,285.0457763671875,284.95001220703125,298.2014465332031,295.8362121582031,297.7397766113281,297.3692932128906,285.04376220703125,1.0,0.4298208057880401,0.777346134185791,0.777346134185791,1.0,1.0,-2.228437900543213,0.9891244173049928,1.2393134832382202,0.4808694124221802,0.9742206931114196,0.9742206931114196,0.0,92.16122436523438,109.0,52255.44140625,0.0,978.167724609375,1.0,280.34228515625,283.7366638183594,298.8223571777344,302.1708068847656,293.1499938964844,293.1499938964844,280.04998779296875,31956.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7835822701454163,1.0,0.0,0.0,3.6820485591888414,3.682072162628174,9.046327136275069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8892.4169921875,0.0,1538.5941162109375,1895.4371337890625,0.0,2322.3623046875,0.9095842838287354,1.0,0.0,3.0,1.0,0.0
17744820,297.41131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.8174136281013489,0.2763045132160187,0.2499681562185287,297.5749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.9990000128746032,0.6307471990585327,0.4831052124500274,297.3749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.8594298362731934,0.3242887854576111,0.2277766913175583,297.4228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.823101282119751,0.282759815454483,0.2691156566143036,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.6572999954223633,0.1429789215326309,0.6520181894302368,284.9087219238281,284.95001220703125,298.1949768066406,295.83892822265625,297.7313232421875,297.35858154296875,284.9137268066406,1.0,0.4363897144794464,0.775829553604126,0.775829553604126,1.0,1.0,-2.259098529815674,1.0035063028335571,1.2555922269821167,0.4885706603527069,0.8753998875617981,0.8753998875617981,0.0,95.58050537109376,112.0,53476.12109375,0.0,1022.474609375,1.0,280.0570983886719,283.58740234375,298.8799743652344,302.378173828125,293.1499938964844,293.1499938964844,280.3500061035156,37957.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7961102724075317,1.0,0.0,0.0,3.6167571544647217,3.616781234741211,8.728347324904462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8075.42724609375,0.0,1511.0133056640625,1895.4371337890625,0.0,2435.9169921875,0.8995450735092163,1.0,0.0,3.0,1.0,0.0
17744880,297.41131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.8174136281013489,0.2763045132160187,0.2499681562185287,297.5749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.9990000128746032,0.6307471990585327,0.4831052124500274,297.3749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.8594298362731934,0.3242887854576111,0.2277766913175583,297.4228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.823101282119751,0.282759815454483,0.2691156566143036,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.6572999954223633,0.1429789215326309,0.6520181894302368,284.9087219238281,284.95001220703125,298.1949768066406,295.83892822265625,297.7313232421875,297.35858154296875,284.9137268066406,1.0,0.4363897144794464,0.775829553604126,0.775829553604126,1.0,1.0,-2.259098529815674,1.0035063028335571,1.2555922269821167,0.4885706603527069,0.8753998875617981,0.8753998875617981,0.0,95.58050537109376,112.0,53476.12109375,0.0,1022.474609375,1.0,280.0570983886719,283.58740234375,298.8799743652344,302.378173828125,293.1499938964844,293.1499938964844,280.3500061035156,37957.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7961102724075317,1.0,0.0,0.0,3.6167571544647217,3.616781234741211,8.728347324904462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8075.42724609375,0.0,1511.0133056640625,1895.4371337890625,0.0,2435.9169921875,0.8995450735092163,1.0,0.0,3.0,1.0,0.0
17744940,297.4042053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608215332031,0.8144875764846802,0.2788842916488647,0.2521406710147857,297.55633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604248046875,0.9990000128746032,0.6342303156852722,0.4928299486637115,297.3729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606994628906,0.8559722900390625,0.3269347846508026,0.2295218706130981,297.41925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.060791015625,0.820685863494873,0.2858442664146423,0.2719609439373016,297.3490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616455078125,0.6555210947990417,0.1446835398674011,0.659845769405365,285.0606689453125,284.95001220703125,298.1781921386719,295.8379211425781,297.7191162109375,297.34930419921875,285.059326171875,1.0,0.4427240788936615,0.7743129730224609,0.7743129730224609,1.0,1.0,-2.288304328918457,1.0172127485275269,1.2710914611816406,0.4957840740680694,1.0,1.0,0.0,98.9767837524414,115.0,53522.1953125,0.0,1066.2332763671875,1.0,280.3428955078125,283.7289733886719,298.8334655761719,302.2666015625,293.1499938964844,293.1499938964844,280.04998779296875,32170.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7912187576293945,1.0,0.0,0.0,3.7792775630950928,3.77930212020874,9.530393754175748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9049.427734375,0.0,1652.1417236328125,1895.4371337890625,0.0,2391.427001953125,0.9314010739326476,1.0,0.0,3.0,1.0,0.0
