time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17745000,297.4042053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608215332031,0.8144875764846802,0.2788842916488647,0.2521406710147857,297.55633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604248046875,0.9990000128746032,0.6342303156852722,0.4928299486637115,297.3729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606994628906,0.8559722900390625,0.3269347846508026,0.2295218706130981,297.41925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.060791015625,0.820685863494873,0.2858442664146423,0.2719609439373016,297.3490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616455078125,0.6555210947990417,0.1446835398674011,0.659845769405365,285.0606689453125,284.95001220703125,298.1781921386719,295.8379211425781,297.7191162109375,297.34930419921875,285.059326171875,1.0,0.4427240788936615,0.7743129730224609,0.7743129730224609,1.0,1.0,-2.288304328918457,1.0172127485275269,1.2710914611816406,0.4957840740680694,1.0,1.0,0.0,98.9767837524414,115.0,53522.1953125,0.0,1066.2332763671875,1.0,280.3428955078125,283.7289733886719,298.8334655761719,302.2666015625,293.1499938964844,293.1499938964844,280.04998779296875,32170.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7912187576293945,1.0,0.0,0.0,3.7792775630950928,3.77930212020874,9.530393754175748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9049.427734375,0.0,1652.1417236328125,1895.4371337890625,0.0,2391.427001953125,0.9314010739326476,1.0,0.0,3.0,1.0,0.0
17745060,297.38787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.8111111521720886,0.2804635465145111,0.2539798319339752,297.52691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.9990000128746032,0.6364124417304993,0.5028460621833801,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.8522475957870483,0.328725516796112,0.2310670018196106,297.4091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.8179628849029541,0.2882446944713592,0.2745680510997772,297.3365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.6533854603767395,0.1459463089704513,0.6667641997337341,284.8999328613281,284.95001220703125,298.15203857421875,295.8334045410156,297.7008972167969,297.33697509765625,284.9031982421875,1.0,0.4488613605499267,0.7726879119873047,0.7726879119873047,1.0,1.0,-2.315846920013428,1.0300968885421753,1.285750150680542,0.5025308728218079,0.9050118923187256,0.9050118923187256,0.0,102.46411895751952,118.0,54822.24609375,0.0,1109.543212890625,1.0,280.0570678710937,283.5526733398437,298.8768920898437,302.46356201171875,293.1499938964844,293.1499938964844,279.75,37385.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8041217923164368,1.0,0.0,0.0,3.745787382125856,3.7458126544952393,9.362234436594008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9243.0263671875,0.0,1653.00634765625,1895.4371337890625,0.0,2509.169677734375,0.9274979829788208,1.0,0.0,3.0,1.0,0.0
17745120,297.38787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.8111111521720886,0.2804635465145111,0.2539798319339752,297.52691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.9990000128746032,0.6364124417304993,0.5028460621833801,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.8522475957870483,0.328725516796112,0.2310670018196106,297.4091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.8179628849029541,0.2882446944713592,0.2745680510997772,297.3365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.6533854603767395,0.1459463089704513,0.6667641997337341,284.8999328613281,284.95001220703125,298.15203857421875,295.8334045410156,297.7008972167969,297.33697509765625,284.9031982421875,1.0,0.4488613605499267,0.7726879119873047,0.7726879119873047,1.0,1.0,-2.315846920013428,1.0300968885421753,1.285750150680542,0.5025308728218079,0.9050118923187256,0.9050118923187256,0.0,102.46411895751952,118.0,54822.24609375,0.0,1109.543212890625,1.0,280.0570678710937,283.5526733398437,298.8768920898437,302.46356201171875,293.1499938964844,293.1499938964844,279.75,37385.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8041217923164368,1.0,0.0,0.0,3.745787382125856,3.7458126544952393,9.362234436594008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9243.0263671875,0.0,1653.00634765625,1895.4371337890625,0.0,2509.169677734375,0.9274979829788208,1.0,0.0,3.0,1.0,0.0
17745180,297.3702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.8065949082374573,0.2816792726516723,0.2551429271697998,297.49249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.9990000128746032,0.6376957893371582,0.5137113928794861,297.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.8476656079292297,0.3301810324192047,0.2321415692567825,297.39727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.814359188079834,0.2903164327144623,0.2766301333904266,297.3221130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.650286853313446,0.1468447893857956,0.6715393662452698,284.8907470703125,284.95001220703125,298.11737060546875,295.82568359375,297.6776733398437,297.322509765625,284.8963317871094,1.0,0.4546478390693664,0.7710629105567932,0.7710629105567932,1.0,1.0,-2.33980131149292,1.0412620306015017,1.298539161682129,0.5082983374595642,0.8340315222740173,0.8340315222740173,0.0,106.13782501220705,121.0,55324.1015625,0.0,1150.521728515625,1.0,279.7579650878906,283.53289794921875,298.8503112792969,302.4795227050781,293.1499938964844,293.1499938964844,280.04998779296875,41040.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8118823170661926,1.0,0.0,0.0,3.5001895427703857,3.500213146209717,8.174787353709689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8289.1015625,0.0,1408.962158203125,1895.4371337890625,0.0,2580.538330078125,0.8774120807647705,1.0,0.0,3.0,1.0,0.0
17745240,297.3702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.8065949082374573,0.2816792726516723,0.2551429271697998,297.49249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.9990000128746032,0.6376957893371582,0.5137113928794861,297.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.8476656079292297,0.3301810324192047,0.2321415692567825,297.39727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.814359188079834,0.2903164327144623,0.2766301333904266,297.3221130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.650286853313446,0.1468447893857956,0.6715393662452698,284.8907470703125,284.95001220703125,298.11737060546875,295.82568359375,297.6776733398437,297.322509765625,284.8963317871094,1.0,0.4546478390693664,0.7710629105567932,0.7710629105567932,1.0,1.0,-2.33980131149292,1.0412620306015017,1.298539161682129,0.5082983374595642,0.8340315222740173,0.8340315222740173,0.0,106.13782501220705,121.0,55324.1015625,0.0,1150.521728515625,1.0,279.7579650878906,283.53289794921875,298.8503112792969,302.4795227050781,293.1499938964844,293.1499938964844,280.04998779296875,41040.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8118823170661926,1.0,0.0,0.0,3.5001895427703857,3.500213146209717,8.174787353709689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8289.1015625,0.0,1408.962158203125,1895.4371337890625,0.0,2580.538330078125,0.8774120807647705,1.0,0.0,3.0,1.0,0.0
17745300,297.3672790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.8048939108848572,0.2827822566032409,0.255972146987915,297.4818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.9990000128746032,0.6388161778450012,0.5185837745666504,297.3496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.845938503742218,0.3313645422458648,0.2328531593084335,297.39520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.8130075335502625,0.2916764616966247,0.2778148651123047,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.6490588188171387,0.1474284678697586,0.6740514636039734,285.0263366699219,284.95001220703125,298.0971069335937,295.8206787109375,297.6658630371094,297.3172302246094,285.033447265625,1.0,0.4574601650238037,0.7702504396438599,0.7702504396438599,1.0,1.0,-2.3519444465637207,1.0469279289245603,1.3050165176391602,0.5111952424049377,0.9258368015289308,0.9258368015289308,0.0,107.84986877441406,121.0,54920.40234375,0.0,1170.9842529296875,1.0,279.9988098144531,283.6745300292969,298.78826904296875,302.2727355957031,293.1499938964844,293.1499938964844,280.04998779296875,34389.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8054588437080383,1.0,0.0,0.0,3.5630781650543213,3.563101053237915,8.471181445202092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8597.6669921875,0.0,1426.8328857421875,1895.4371337890625,0.0,2521.43798828125,0.887122392654419,1.0,0.0,3.0,1.0,0.0
17745360,297.36578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.8038565516471863,0.2840127944946289,0.2571023404598236,297.4737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.9990000128746032,0.6401231288909912,0.5228411555290222,297.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.8448143601417542,0.3326857388019562,0.2337872684001922,297.3942565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.812184751033783,0.2931392192840576,0.2792204618453979,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.648283064365387,0.1480864137411117,0.6771273016929626,285.0247497558594,284.95001220703125,298.0750732421875,295.8149719238281,297.6539001464844,297.3131408691406,285.0226135253906,1.0,0.4602712094783783,0.7694133520126343,0.7694133520126343,1.0,1.0,-2.36492133140564,1.0529857873916626,1.3119356632232666,0.5143058896064758,0.9519335627555848,0.9519335627555848,0.0,109.43074035644533,124.0,55308.5234375,0.0,1192.0589599609375,1.0,280.04217529296875,283.6580810546875,298.7972717285156,302.34393310546875,293.1499938964844,293.1499938964844,279.75,32608.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8041366934776306,1.0,0.0,0.0,3.657999038696289,3.65802264213562,8.92854075118521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9253.2275390625,0.0,1516.654541015625,1895.4371337890625,0.0,2509.30615234375,0.904546320438385,1.0,0.0,3.0,1.0,0.0
17745420,297.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.8006419539451599,0.2853463590145111,0.2586751580238342,297.4457702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.9990000128746032,0.6413979530334473,0.5322302579879761,297.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.841674268245697,0.3343421518802643,0.2352078408002853,297.3850402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.809685230255127,0.2953056693077087,0.2815683782100677,297.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.6460947394371033,0.148982435464859,0.6822236180305481,284.9100952148437,284.95001220703125,298.026123046875,295.8015441894531,297.6258850097656,297.3016967773437,284.9145812988281,1.0,0.4657481014728546,0.7677391171455383,0.7677391171455383,1.0,1.0,-2.388742446899414,1.0640618801116943,1.3246804475784302,0.5200075507164001,0.8592081069946289,0.8592081069946289,0.0,112.81281280517578,127.0,56217.11328125,0.0,1233.23486328125,1.0,279.75750732421875,283.5350341796875,298.8335266113281,302.510009765625,293.1499938964844,293.1499938964844,280.04998779296875,38565.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8147019147872925,1.0,0.0,0.0,3.5540530681610107,3.554076671600342,8.428321507381042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8374.4052734375,0.0,1447.7088623046875,1895.4371337890625,0.0,2606.558349609375,0.8863845467567444,1.0,0.0,3.0,1.0,0.0
17745480,297.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.8006419539451599,0.2853463590145111,0.2586751580238342,297.4457702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.9990000128746032,0.6413979530334473,0.5322302579879761,297.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.841674268245697,0.3343421518802643,0.2352078408002853,297.3850402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.809685230255127,0.2953056693077087,0.2815683782100677,297.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.6460947394371033,0.148982435464859,0.6822236180305481,284.9100952148437,284.95001220703125,298.026123046875,295.8015441894531,297.6258850097656,297.3016967773437,284.9145812988281,1.0,0.4657481014728546,0.7677391171455383,0.7677391171455383,1.0,1.0,-2.388742446899414,1.0640618801116943,1.3246804475784302,0.5200075507164001,0.8592081069946289,0.8592081069946289,0.0,112.81281280517578,127.0,56217.11328125,0.0,1233.23486328125,1.0,279.75750732421875,283.5350341796875,298.8335266113281,302.510009765625,293.1499938964844,293.1499938964844,280.04998779296875,38565.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8147019147872925,1.0,0.0,0.0,3.5540530681610107,3.554076671600342,8.428321507381042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8374.4052734375,0.0,1447.7088623046875,1895.4371337890625,0.0,2606.558349609375,0.8863845467567444,1.0,0.0,3.0,1.0,0.0
17745540,297.34619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367736816406,0.7978493571281433,0.2873218357563019,0.2603362202644348,297.42755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.9990000128746032,0.6432883739471436,0.5411329865455627,297.3401184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365295410156,0.8389660716056824,0.3366242051124573,0.2367097437381744,297.3814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.8075045347213745,0.297913134098053,0.2839674651622772,297.29296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.038330078125,0.6441023945808411,0.1500475853681564,0.6870904564857483,285.0364685058594,284.95001220703125,297.97137451171875,295.78564453125,297.596923828125,297.293212890625,285.03369140625,1.0,0.4710521697998047,0.7660649418830872,0.7660649418830872,1.0,1.0,-2.411964178085327,1.074855923652649,1.3371082544326782,0.5254834294319153,0.982535481452942,0.982535481452942,0.0,116.08750915527344,130.0,56167.2890625,0.0,1273.998291015625,1.0,280.042724609375,283.6549072265625,298.77764892578125,302.380615234375,293.1499938964844,293.1499938964844,279.75,32085.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8092835545539856,1.0,0.0,0.0,3.719607353210449,3.71963119506836,9.231822559740976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9362.0361328125,0.0,1582.1517333984375,1895.4371337890625,0.0,2556.59716796875,0.9179744124412536,1.0,0.0,3.0,1.0,0.0
17745600,297.34619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367736816406,0.7978493571281433,0.2873218357563019,0.2603362202644348,297.42755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.9990000128746032,0.6432883739471436,0.5411329865455627,297.3401184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365295410156,0.8389660716056824,0.3366242051124573,0.2367097437381744,297.3814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.8075045347213745,0.297913134098053,0.2839674651622772,297.29296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.038330078125,0.6441023945808411,0.1500475853681564,0.6870904564857483,285.0364685058594,284.95001220703125,297.97137451171875,295.78564453125,297.596923828125,297.293212890625,285.03369140625,1.0,0.4710521697998047,0.7660649418830872,0.7660649418830872,1.0,1.0,-2.411964178085327,1.074855923652649,1.3371082544326782,0.5254834294319153,0.982535481452942,0.982535481452942,0.0,116.08750915527344,130.0,56167.2890625,0.0,1273.998291015625,1.0,280.042724609375,283.6549072265625,298.77764892578125,302.380615234375,293.1499938964844,293.1499938964844,279.75,32085.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8092835545539856,1.0,0.0,0.0,3.719607353210449,3.71963119506836,9.231822559740976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9362.0361328125,0.0,1582.1517333984375,1895.4371337890625,0.0,2556.59716796875,0.9179744124412536,1.0,0.0,3.0,1.0,0.0
17745660,297.33013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.7944588661193848,0.2881903648376465,0.2615323364734649,297.39825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.9990000128746032,0.6438487768173218,0.5504063963890076,297.3303527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8359112739562988,0.3380515277385711,0.237981230020523,297.37164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8049171566963196,0.2998561859130859,0.2861160039901733,297.2817687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.6418381333351135,0.1507271528244018,0.6912931203842163,284.898193359375,284.95001220703125,297.9117126464844,295.767578125,297.5642395019531,297.2821044921875,284.9024963378906,1.0,0.4762072563171386,0.7642698884010315,0.7642698884010315,1.0,1.0,-2.4337027072906494,1.0848900079727173,1.3488125801086426,0.5305894613265991,0.8741669058799744,0.8741669058799744,0.0,119.4766082763672,118.0,57118.39453125,0.0,1314.1368408203125,1.0,279.7569580078125,283.5089416503906,298.8039855957031,302.5408935546875,293.1499938964844,293.1499938964844,280.04998779296875,38385.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206859230995178,1.0,0.0,0.0,3.635002374649048,3.635026693344116,8.816631407171371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8454.6494140625,0.0,1534.318603515625,1895.4371337890625,0.0,2661.92529296875,0.9039174914360046,1.0,0.0,3.0,1.0,0.0
17745720,297.33013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.7944588661193848,0.2881903648376465,0.2615323364734649,297.39825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.9990000128746032,0.6438487768173218,0.5504063963890076,297.3303527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8359112739562988,0.3380515277385711,0.237981230020523,297.37164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8049171566963196,0.2998561859130859,0.2861160039901733,297.2817687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.6418381333351135,0.1507271528244018,0.6912931203842163,284.898193359375,284.95001220703125,297.9117126464844,295.767578125,297.5642395019531,297.2821044921875,284.9024963378906,1.0,0.4762072563171386,0.7642698884010315,0.7642698884010315,1.0,1.0,-2.4337027072906494,1.0848900079727173,1.3488125801086426,0.5305894613265991,0.8741669058799744,0.8741669058799744,0.0,119.4766082763672,118.0,57118.39453125,0.0,1314.1368408203125,1.0,279.7569580078125,283.5089416503906,298.8039855957031,302.5408935546875,293.1499938964844,293.1499938964844,280.04998779296875,38385.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206859230995178,1.0,0.0,0.0,3.635002374649048,3.635026693344116,8.816631407171371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8454.6494140625,0.0,1534.318603515625,1895.4371337890625,0.0,2661.92529296875,0.9039174914360046,1.0,0.0,3.0,1.0,0.0
17745780,297.3227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.7973504662513733,0.2897100448608398,0.2626281678676605,297.388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.9990000128746032,0.6459653377532959,0.5468930602073669,297.3283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.838964581489563,0.3401319086551666,0.2392280399799347,297.36767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.8086117506027222,0.302256166934967,0.2881692349910736,297.2737121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.6441178321838379,0.1515756249427795,0.6944552063941956,285.0214233398437,284.95001220703125,297.8480834960937,295.74755859375,297.53125,297.27392578125,285.01788330078125,1.0,0.4757132828235626,0.7624748349189758,0.7624748349189758,1.0,1.0,-2.438579559326172,1.0867919921875,1.351787567138672,0.531470775604248,0.9879547953605652,0.9879547953605652,0.0,118.6039047241211,121.0,56641.55859375,0.0,1316.4366455078125,1.0,280.0432434082031,283.6327514648437,298.7376708984375,302.3809814453125,293.1499938964844,293.1499938964844,279.75,32686.822265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8149353265762329,1.0,0.0,0.0,3.775156259536743,3.775180816650391,9.509619758318876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9419.583984375,0.0,1651.2801513671875,1895.4371337890625,0.0,2608.71484375,0.9308632612228394,1.0,0.0,3.0,1.0,0.0
17745840,297.3227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.7973504662513733,0.2897100448608398,0.2626281678676605,297.388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.9990000128746032,0.6459653377532959,0.5468930602073669,297.3283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.838964581489563,0.3401319086551666,0.2392280399799347,297.36767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.8086117506027222,0.302256166934967,0.2881692349910736,297.2737121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.6441178321838379,0.1515756249427795,0.6944552063941956,285.0214233398437,284.95001220703125,297.8480834960937,295.74755859375,297.53125,297.27392578125,285.01788330078125,1.0,0.4757132828235626,0.7624748349189758,0.7624748349189758,1.0,1.0,-2.438579559326172,1.0867919921875,1.351787567138672,0.531470775604248,0.9879547953605652,0.9879547953605652,0.0,118.6039047241211,121.0,56641.55859375,0.0,1316.4366455078125,1.0,280.0432434082031,283.6327514648437,298.7376708984375,302.3809814453125,293.1499938964844,293.1499938964844,279.75,32686.822265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8149353265762329,1.0,0.0,0.0,3.775156259536743,3.775180816650391,9.509619758318876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9419.583984375,0.0,1651.2801513671875,1895.4371337890625,0.0,2608.71484375,0.9308632612228394,1.0,0.0,3.0,1.0,0.0
17745900,297.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681335449219,0.7985467910766602,0.2901202440261841,0.2632100284099579,297.3861389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.9990000128746032,0.647253155708313,0.5457149147987366,297.3244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.8402674794197083,0.3408762514591217,0.2398923635482788,297.3635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86785888671875,0.8101768493652344,0.3032320141792297,0.289234846830368,297.2695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.6451418399810791,0.1519464403390884,0.696352481842041,284.8668212890625,284.95001220703125,297.8150634765625,295.7369079589844,297.5141906738281,297.2698059082031,284.8583679199219,1.0,0.4762227535247803,0.761577308177948,0.761577308177948,1.0,1.0,-2.4422128200531006,1.088350772857666,1.3538620471954346,0.5320497751235962,0.8851158618927002,0.8851158618927002,0.0,118.36853790283205,121.0,57505.7265625,0.0,1319.890380859375,1.0,279.7947082519531,283.4608764648437,298.780517578125,302.5892333984375,293.1499938964844,293.1499938964844,279.75,36729.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8222368955612183,1.0,0.0,0.0,3.758547782897949,3.758573055267334,9.426130418432876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9099.4013671875,0.0,1662.944091796875,1895.4371337890625,0.0,2676.304931640625,0.927876353263855,1.0,0.0,3.0,1.0,0.0
17745960,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.7985055446624756,0.2903000116348266,0.2634212076663971,297.3810729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.9990000128746032,0.6482511162757874,0.5462349057197571,297.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.8404625058174133,0.3414027988910675,0.2402977347373962,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.8106622695922852,0.3040404915809631,0.2900393605232239,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.6453631520271301,0.1522294729948043,0.6977497935295105,284.8828430175781,284.95001220703125,297.7813720703125,295.7258605957031,297.4964599609375,297.26495361328125,284.88787841796875,1.0,0.4769531786441803,0.760776698589325,0.760776698589325,1.0,1.0,-2.446223020553589,1.0900932550430298,1.3561296463012695,0.5328215956687927,0.8674291372299194,0.8674291372299194,0.0,118.64505004882812,124.0,57197.74609375,0.0,1325.94287109375,1.0,279.7566833496094,283.4952087402344,298.7539978027344,302.50274658203125,293.1499938964844,293.1499938964844,280.04998779296875,39444.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8245543241500854,1.0,0.0,0.0,3.651919841766357,3.651944398880005,8.898888381736469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8449.6416015625,0.0,1561.091064453125,1895.4371337890625,0.0,2697.8125,0.908394992351532,1.0,0.0,3.0,1.0,0.0
17746020,297.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.7987585067749023,0.291759580373764,0.2644771337509155,297.3832397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.9990000128746032,0.6513867974281311,0.547918438911438,297.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.8410186767578125,0.3434516489505768,0.2415442764759063,297.35546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.8117163777351379,0.3064115345478058,0.2920936346054077,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.6459169983863831,0.1532315164804458,0.7017420530319214,285.0218505859375,284.95001220703125,297.7124938964844,295.70281982421875,297.46319580078125,297.2604064941406,285.0194702148437,1.0,0.4791480600833893,0.7591754794120789,0.7591754794120789,1.0,1.0,-2.458270311355591,1.0955175161361694,1.362752914428711,0.5353547930717468,0.9867368936538696,0.9867368936538696,0.0,119.5145492553711,127.0,56784.19921875,0.0,1344.39404296875,1.0,280.04327392578125,283.6341552734375,298.6869201660156,302.3345031738281,293.1499938964844,293.1499938964844,279.75,32933.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8174156546592712,1.0,0.0,0.0,3.782006978988648,3.782031774520874,9.544165777697344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9424.3857421875,0.0,1661.2789306640625,1895.4371337890625,0.0,2631.6435546875,0.9326282739639282,1.0,0.0,3.0,1.0,0.0
17746080,297.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.7987585067749023,0.291759580373764,0.2644771337509155,297.3832397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.9990000128746032,0.6513867974281311,0.547918438911438,297.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.8410186767578125,0.3434516489505768,0.2415442764759063,297.35546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.8117163777351379,0.3064115345478058,0.2920936346054077,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.6459169983863831,0.1532315164804458,0.7017420530319214,285.0218505859375,284.95001220703125,297.7124938964844,295.70281982421875,297.46319580078125,297.2604064941406,285.0194702148437,1.0,0.4791480600833893,0.7591754794120789,0.7591754794120789,1.0,1.0,-2.458270311355591,1.0955175161361694,1.362752914428711,0.5353547930717468,0.9867368936538696,0.9867368936538696,0.0,119.5145492553711,127.0,56784.19921875,0.0,1344.39404296875,1.0,280.04327392578125,283.6341552734375,298.6869201660156,302.3345031738281,293.1499938964844,293.1499938964844,279.75,32933.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8174156546592712,1.0,0.0,0.0,3.782006978988648,3.782031774520874,9.544165777697344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9424.3857421875,0.0,1661.2789306640625,1895.4371337890625,0.0,2631.6435546875,0.9326282739639282,1.0,0.0,3.0,1.0,0.0
17746140,297.2881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.7976648807525635,0.2923139929771423,0.2652921080589294,297.3714904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.9990000128746032,0.6531678438186646,0.5518060922622681,297.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.8403380513191223,0.3446860909461975,0.2426346093416214,297.3470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.8115636706352234,0.3081645965576172,0.2939961552619934,297.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.6456160545349121,0.1539415568113327,0.7057135105133057,284.889892578125,284.95001220703125,297.6423034667969,295.6787109375,297.4281005859375,297.2536926269531,284.8943176269531,1.0,0.48206827044487,0.7575743198394775,0.7575743198394775,1.0,1.0,-2.472288131713867,1.101861834526062,1.3704264163970947,0.5384618043899536,0.8743971586227417,0.8743971586227417,0.0,121.10391998291016,130.0,57507.48046875,0.0,1368.4915771484375,1.0,279.7566223144531,283.4975891113281,298.7071228027344,302.4712219238281,293.1499938964844,293.1499938964844,280.04998779296875,39079.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8271675705909729,1.0,0.0,0.0,3.670050382614136,3.6700751781463614,8.987468049781455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8473.96875,0.0,1578.756103515625,1895.4371337890625,0.0,2722.094482421875,0.9122714400291444,1.0,0.0,3.0,1.0,0.0
17746200,297.2881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.7976648807525635,0.2923139929771423,0.2652921080589294,297.3714904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.9990000128746032,0.6531678438186646,0.5518060922622681,297.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.8403380513191223,0.3446860909461975,0.2426346093416214,297.3470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.8115636706352234,0.3081645965576172,0.2939961552619934,297.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.6456160545349121,0.1539415568113327,0.7057135105133057,284.889892578125,284.95001220703125,297.6423034667969,295.6787109375,297.4281005859375,297.2536926269531,284.8943176269531,1.0,0.48206827044487,0.7575743198394775,0.7575743198394775,1.0,1.0,-2.472288131713867,1.101861834526062,1.3704264163970947,0.5384618043899536,0.8743971586227417,0.8743971586227417,0.0,121.10391998291016,130.0,57507.48046875,0.0,1368.4915771484375,1.0,279.7566223144531,283.4975891113281,298.7071228027344,302.4712219238281,293.1499938964844,293.1499938964844,280.04998779296875,39079.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8271675705909729,1.0,0.0,0.0,3.670050382614136,3.6700751781463614,8.987468049781455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8473.96875,0.0,1578.756103515625,1895.4371337890625,0.0,2722.094482421875,0.9122714400291444,1.0,0.0,3.0,1.0,0.0
17746260,297.28472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296325683594,0.7963318228721619,0.2937055826187134,0.2663275003433227,297.3669738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289611816406,0.9990000128746032,0.6555079221725464,0.5566662549972534,297.3085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.839349091053009,0.346655011177063,0.2438581734895706,297.3451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.8110644221305847,0.3104626834392547,0.2960265576839447,297.2497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.6449527740478516,0.1548732370138168,0.7096878886222839,285.02935791015625,284.95001220703125,297.5717468261719,295.65380859375,297.3945007324219,297.2498779296875,285.0270690917969,1.0,0.485454112291336,0.7559249401092529,0.7559249401092529,1.0,1.0,-2.488051652908325,1.1090328693389893,1.379018783569336,0.5419501066207886,0.9982585310935974,0.9982585310935974,0.0,123.04759979248048,133.0,57143.375,0.0,1396.5457763671875,1.0,280.0434265136719,283.6369934082031,298.6402282714844,302.30889892578125,293.1499938964844,293.1499938964844,279.75,32809.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8205859661102295,1.0,0.0,0.0,3.803145170211792,3.8031702041625977,9.651150776335271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9460.4970703125,0.0,1685.441162109375,1895.4371337890625,0.0,2660.998779296875,0.9373443722724916,1.0,0.0,3.0,1.0,0.0
17746320,297.28472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296325683594,0.7963318228721619,0.2937055826187134,0.2663275003433227,297.3669738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289611816406,0.9990000128746032,0.6555079221725464,0.5566662549972534,297.3085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.839349091053009,0.346655011177063,0.2438581734895706,297.3451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.8110644221305847,0.3104626834392547,0.2960265576839447,297.2497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.6449527740478516,0.1548732370138168,0.7096878886222839,285.02935791015625,284.95001220703125,297.5717468261719,295.65380859375,297.3945007324219,297.2498779296875,285.0270690917969,1.0,0.485454112291336,0.7559249401092529,0.7559249401092529,1.0,1.0,-2.488051652908325,1.1090328693389893,1.379018783569336,0.5419501066207886,0.9982585310935974,0.9982585310935974,0.0,123.04759979248048,133.0,57143.375,0.0,1396.5457763671875,1.0,280.0434265136719,283.6369934082031,298.6402282714844,302.30889892578125,293.1499938964844,293.1499938964844,279.75,32809.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8205859661102295,1.0,0.0,0.0,3.803145170211792,3.8031702041625977,9.651150776335271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9460.4970703125,0.0,1685.441162109375,1895.4371337890625,0.0,2660.998779296875,0.9373443722724916,1.0,0.0,3.0,1.0,0.0
17746380,297.2723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.7940617203712463,0.2941622734069824,0.2670964300632477,297.3485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.9990000128746032,0.6564071178436279,0.5629357099533081,297.2996520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.8375216722488403,0.3477706909179687,0.2448992580175399,297.3368225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.8097302913665771,0.3120979964733124,0.2978629469871521,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.6436470150947571,0.1554334014654159,0.71321702003479,284.88885498046875,284.95001220703125,297.5017395019531,295.62847900390625,297.359375,297.2430114746094,284.89312744140625,1.0,0.4891734719276428,0.7542755007743835,0.7542755007743835,1.0,1.0,-2.504207134246826,1.1163649559020996,1.3878421783447266,0.5456057786941528,0.8833164572715759,0.8833164572715759,0.0,125.4477081298828,121.0,57964.79296875,0.0,1427.3648681640625,1.0,279.7562561035156,283.4899597167969,298.6595764160156,302.4518737792969,293.1499938964844,293.1499938964844,280.04998779296875,38844.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8308385610580444,1.0,0.0,0.0,3.706488609313965,3.7065136432647705,9.166818699668512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8510.1181640625,0.0,1618.5438232421875,1895.4371337890625,0.0,2756.253173828125,0.9200007319450378,1.0,0.0,3.0,1.0,0.0
17746440,297.2723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.7940617203712463,0.2941622734069824,0.2670964300632477,297.3485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.9990000128746032,0.6564071178436279,0.5629357099533081,297.2996520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.8375216722488403,0.3477706909179687,0.2448992580175399,297.3368225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.8097302913665771,0.3120979964733124,0.2978629469871521,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.6436470150947571,0.1554334014654159,0.71321702003479,284.88885498046875,284.95001220703125,297.5017395019531,295.62847900390625,297.359375,297.2430114746094,284.89312744140625,1.0,0.4891734719276428,0.7542755007743835,0.7542755007743835,1.0,1.0,-2.504207134246826,1.1163649559020996,1.3878421783447266,0.5456057786941528,0.8833164572715759,0.8833164572715759,0.0,125.4477081298828,121.0,57964.79296875,0.0,1427.3648681640625,1.0,279.7562561035156,283.4899597167969,298.6595764160156,302.4518737792969,293.1499938964844,293.1499938964844,280.04998779296875,38844.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8308385610580444,1.0,0.0,0.0,3.706488609313965,3.7065136432647705,9.166818699668512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8510.1181640625,0.0,1618.5438232421875,1895.4371337890625,0.0,2756.253173828125,0.9200007319450378,1.0,0.0,3.0,1.0,0.0
17746500,297.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.026611328125,0.7948164939880371,0.2946871817111969,0.2673365175724029,297.3442687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02880859375,0.9990000128746032,0.6572347283363342,0.5618845224380493,297.2982482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.8384432792663574,0.3485768139362335,0.2453000843524933,297.3349304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.8109172582626343,0.3130921423435211,0.298635721206665,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.6443448066711426,0.1557510197162628,0.7142661809921265,285.027587890625,284.95001220703125,297.4671936035156,295.6157531738281,297.34234619140625,297.2401428222656,285.0331115722656,1.0,0.4888768792152405,0.7534508109092712,0.7534508109092712,1.0,1.0,-2.5059163570404053,1.1169486045837402,1.3889676332473757,0.5459117889404297,0.9776718616485596,0.9776718616485596,0.0,125.19196319580078,121.0,57229.1484375,0.0,1428.463134765625,1.0,280.0035095214844,283.6408386230469,298.5916748046875,302.228759765625,293.1499938964844,293.1499938964844,280.04998779296875,34189.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825408935546875,1.0,0.0,0.0,3.7523751258850098,3.752399682998657,9.39519452458626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8819.734375,0.0,1636.1474609375,1895.4371337890625,0.0,2705.75,0.928843080997467,1.0,0.0,3.0,1.0,0.0
17746560,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.7976279258728027,0.2954052984714508,0.2678897082805633,297.3475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.9990000128746032,0.6587863564491272,0.5572843551635742,297.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.8412827849388123,0.3495645225048065,0.2459175735712051,297.33447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.8139434456825256,0.3142216801643371,0.2996164262294769,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.6465095281600952,0.1561725586652755,0.7157407402992249,285.0194091796875,284.95001220703125,297.4331359863281,295.60302734375,297.32623291015625,297.2386169433594,285.01641845703125,1.0,0.4876174926757812,0.752554714679718,0.752554714679718,1.0,1.0,-2.5047502517700195,1.1161526441574097,1.3885974884033203,0.5453785061836243,0.998642086982727,0.998642086982727,0.0,123.77769470214844,124.0,57306.58203125,0.0,1420.926025390625,1.0,280.0433654785156,283.6251220703125,298.5888671875,302.2748718261719,293.1499938964844,293.1499938964844,279.75,33133.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8242385387420654,1.0,0.0,0.0,3.8270976543426514,3.827122926712036,9.773100373422494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9473.0234375,0.0,1716.7772216796875,1895.4371337890625,0.0,2694.88037109375,0.943043291568756,1.0,0.0,3.0,1.0,0.0
17746620,297.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.7992270588874817,0.2957465946674347,0.2684388756752014,297.34649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.9990000128746032,0.6611968874931335,0.5551759004592896,297.28955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.8432095646858215,0.35052689909935,0.246764451265335,297.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.8162977695465088,0.315710037946701,0.3011958599090576,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.6481083035469055,0.1566996723413467,0.718415379524231,284.880859375,284.95001220703125,297.36688232421875,295.5777893066406,297.2933349609375,297.2327880859375,284.884521484375,1.0,0.488068163394928,0.7507624626159668,0.7507624626159668,1.0,1.0,-2.50899600982666,1.1177414655685425,1.3912545442581177,0.5458279252052307,0.8760424256324768,0.8760424256324768,0.0,123.2816162109375,127.0,57824.51953125,0.0,1424.263671875,1.0,279.7572631835937,283.4851379394531,298.60174560546875,302.38897705078125,293.1499938964844,293.1499938964844,280.04998779296875,39488.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331049680709839,1.0,0.0,0.0,3.7036445140838623,3.703669786453247,9.152756206276536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8486.966796875,0.0,1620.157958984375,1895.4371337890625,0.0,2777.36865234375,0.919753909111023,1.0,0.0,3.0,1.0,0.0
17746680,297.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.7992270588874817,0.2957465946674347,0.2684388756752014,297.34649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.9990000128746032,0.6611968874931335,0.5551759004592896,297.28955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.8432095646858215,0.35052689909935,0.246764451265335,297.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.8162977695465088,0.315710037946701,0.3011958599090576,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.6481083035469055,0.1566996723413467,0.718415379524231,284.880859375,284.95001220703125,297.36688232421875,295.5777893066406,297.2933349609375,297.2327880859375,284.884521484375,1.0,0.488068163394928,0.7507624626159668,0.7507624626159668,1.0,1.0,-2.50899600982666,1.1177414655685425,1.3912545442581177,0.5458279252052307,0.8760424256324768,0.8760424256324768,0.0,123.2816162109375,127.0,57824.51953125,0.0,1424.263671875,1.0,279.7572631835937,283.4851379394531,298.60174560546875,302.38897705078125,293.1499938964844,293.1499938964844,280.04998779296875,39488.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331049680709839,1.0,0.0,0.0,3.7036445140838623,3.703669786453247,9.152756206276536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8486.966796875,0.0,1620.157958984375,1895.4371337890625,0.0,2777.36865234375,0.919753909111023,1.0,0.0,3.0,1.0,0.0
17746740,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.7997685074806213,0.2970048189163208,0.2692949473857879,297.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.9990000128746032,0.6643882393836975,0.5558476448059082,297.2896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.8440103530883789,0.3522975742816925,0.2478029578924179,297.3249206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.8175139427185059,0.3178170323371887,0.3029811382293701,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.6488454341888428,0.1575720459222793,0.7217680215835571,285.02166748046875,284.95001220703125,297.3038330078125,295.5531311035156,297.26416015625,297.2309875488281,285.0195007324219,1.0,0.4896507263183594,0.7489702105522156,0.7489702105522156,1.0,1.0,-2.5182461738586426,1.1217087507247925,1.3965375423431396,0.5475969314575195,0.9952341318130492,0.9952341318130492,0.0,123.7792510986328,130.0,57280.09765625,0.0,1438.3282470703125,1.0,280.0435791015625,283.6300964355469,298.5343322753906,302.2127380371094,293.1499938964844,293.1499938964844,279.75,33203.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8254637718200684,1.0,0.0,0.0,3.819441080093384,3.819466352462769,9.734035302244592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9455.548828125,0.0,1708.0799560546875,1895.4371337890625,0.0,2706.259765625,0.9412797093391418,1.0,0.0,3.0,1.0,0.0
17746800,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.7997685074806213,0.2970048189163208,0.2692949473857879,297.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.9990000128746032,0.6643882393836975,0.5558476448059082,297.2896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.8440103530883789,0.3522975742816925,0.2478029578924179,297.3249206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.8175139427185059,0.3178170323371887,0.3029811382293701,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.6488454341888428,0.1575720459222793,0.7217680215835571,285.02166748046875,284.95001220703125,297.3038330078125,295.5531311035156,297.26416015625,297.2309875488281,285.0195007324219,1.0,0.4896507263183594,0.7489702105522156,0.7489702105522156,1.0,1.0,-2.5182461738586426,1.1217087507247925,1.3965375423431396,0.5475969314575195,0.9952341318130492,0.9952341318130492,0.0,123.7792510986328,130.0,57280.09765625,0.0,1438.3282470703125,1.0,280.0435791015625,283.6300964355469,298.5343322753906,302.2127380371094,293.1499938964844,293.1499938964844,279.75,33203.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8254637718200684,1.0,0.0,0.0,3.819441080093384,3.819466352462769,9.734035302244592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9455.548828125,0.0,1708.0799560546875,1895.4371337890625,0.0,2706.259765625,0.9412797093391418,1.0,0.0,3.0,1.0,0.0
