time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17746860,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.7988329529762268,0.2973525822162628,0.2699255049228668,297.3452453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.9990000128746032,0.6661477088928223,0.5590539574623108,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.8434281349182129,0.3532381355762481,0.2486912608146667,297.3174743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.817421555519104,0.3192873299121856,0.3046198487281799,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.6485934853553772,0.1581343114376068,0.7250778079032898,284.8868713378906,284.95001220703125,297.2449645996094,295.5293884277344,297.2352905273437,297.2265014648437,284.8912353515625,1.0,0.492081344127655,0.7473879456520081,0.7473879456520081,1.0,1.0,-2.52987003326416,1.1268391609191897,1.4030307531356812,0.5501133799552917,0.8804498314857483,0.8804498314857483,0.0,125.1173858642578,133.0,57983.09765625,0.0,1459.1968994140625,1.0,279.7561950683594,283.4898376464844,298.5555725097656,302.34832763671875,293.1499938964844,293.1499938964844,280.04998779296875,39189.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347223401069641,1.0,0.0,0.0,3.707597732543945,3.70762300491333,9.172305226456956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8492.8466796875,0.0,1622.4375,1895.4371337890625,0.0,2792.4482421875,0.9205471873283386,1.0,0.0,3.0,1.0,0.0
17746920,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.7988329529762268,0.2973525822162628,0.2699255049228668,297.3452453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.9990000128746032,0.6661477088928223,0.5590539574623108,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.8434281349182129,0.3532381355762481,0.2486912608146667,297.3174743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.817421555519104,0.3192873299121856,0.3046198487281799,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.6485934853553772,0.1581343114376068,0.7250778079032898,284.8868713378906,284.95001220703125,297.2449645996094,295.5293884277344,297.2352905273437,297.2265014648437,284.8912353515625,1.0,0.492081344127655,0.7473879456520081,0.7473879456520081,1.0,1.0,-2.52987003326416,1.1268391609191897,1.4030307531356812,0.5501133799552917,0.8804498314857483,0.8804498314857483,0.0,125.1173858642578,133.0,57983.09765625,0.0,1459.1968994140625,1.0,279.7561950683594,283.4898376464844,298.5555725097656,302.34832763671875,293.1499938964844,293.1499938964844,280.04998779296875,39189.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347223401069641,1.0,0.0,0.0,3.707597732543945,3.70762300491333,9.172305226456956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8492.8466796875,0.0,1622.4375,1895.4371337890625,0.0,2792.4482421875,0.9205471873283386,1.0,0.0,3.0,1.0,0.0
17746980,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.7975471019744873,0.2985573410987854,0.2707794904708862,297.34344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.9990000128746032,0.6684280633926392,0.5634621977806091,297.2818298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.8424269556999207,0.3549375534057617,0.2497147172689438,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.8168894052505493,0.3213272988796234,0.306390643119812,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316467285156,0.6478769183158875,0.1589173525571823,0.7283480167388916,285.03033447265625,284.95001220703125,297.19110107421875,295.5069274902344,297.21014404296875,297.224609375,285.0284118652344,1.0,0.4950584471225738,0.7458056807518005,0.7458056807518005,1.0,1.0,-2.543474674224853,1.1329196691513062,1.4105550050735474,0.5530911684036255,1.0,1.0,0.0,126.88843536376952,136.0,57535.83203125,0.0,1484.7293701171875,1.0,280.04364013671875,283.63507080078125,298.49078369140625,302.1825256347656,293.1499938964844,293.1499938964844,279.75,33063.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8276381492614746,1.0,0.0,0.0,3.830997228622437,3.831022500991821,9.79302740233834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9477.7041015625,0.0,1720.95703125,1895.4371337890625,0.0,2726.470458984375,0.943788766860962,1.0,0.0,3.0,1.0,0.0
17747040,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.7975471019744873,0.2985573410987854,0.2707794904708862,297.34344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.9990000128746032,0.6684280633926392,0.5634621977806091,297.2818298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.8424269556999207,0.3549375534057617,0.2497147172689438,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.8168894052505493,0.3213272988796234,0.306390643119812,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316467285156,0.6478769183158875,0.1589173525571823,0.7283480167388916,285.03033447265625,284.95001220703125,297.19110107421875,295.5069274902344,297.21014404296875,297.224609375,285.0284118652344,1.0,0.4950584471225738,0.7458056807518005,0.7458056807518005,1.0,1.0,-2.543474674224853,1.1329196691513062,1.4105550050735474,0.5530911684036255,1.0,1.0,0.0,126.88843536376952,136.0,57535.83203125,0.0,1484.7293701171875,1.0,280.04364013671875,283.63507080078125,298.49078369140625,302.1825256347656,293.1499938964844,293.1499938964844,279.75,33063.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8276381492614746,1.0,0.0,0.0,3.830997228622437,3.831022500991821,9.79302740233834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9477.7041015625,0.0,1720.95703125,1895.4371337890625,0.0,2726.470458984375,0.943788766860962,1.0,0.0,3.0,1.0,0.0
17747100,297.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.796832799911499,0.2988240122795105,0.271280974149704,297.3373413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.9990000128746032,0.6690595149993896,0.5659816861152649,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.8418475985527039,0.3554893732070923,0.2502865195274353,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.8165327906608582,0.3221150636672973,0.3073369264602661,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.6474627256393433,0.1591963768005371,0.7301833629608154,284.88140869140625,284.95001220703125,297.1663513183594,295.49627685546875,297.197998046875,297.2227783203125,284.87359619140625,1.0,0.4967311918735504,0.7450145483016968,0.7450145483016968,1.0,1.0,-2.551134824752808,1.136357665061951,1.414777159690857,0.554839015007019,0.9100031852722168,0.9100031852722168,0.0,127.90506744384766,136.0,58556.21484375,0.0,1499.2952880859375,1.0,279.79412841796875,283.4645080566406,298.5368347167969,302.4013061523437,293.1499938964844,293.1499938964844,279.75,36355.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834808349609375,1.0,0.0,0.0,3.823896169662476,3.8239219188690186,9.756756753631637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9175.3115234375,0.0,1738.163818359375,1895.4371337890625,0.0,2793.250732421875,0.9426065683364868,1.0,0.0,3.0,1.0,0.0
17747160,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.7952769994735718,0.2988261282444,0.2713802456855774,297.3270568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.9990000128746032,0.6692362427711487,0.5694218277931213,297.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.84053635597229,0.3557821214199066,0.2505678534507751,297.309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.8155015707015991,0.3226963877677917,0.3079782128334045,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.6464675664901733,0.1593228578567505,0.731184720993042,284.8887634277344,284.95001220703125,297.1431884765625,295.486083984375,297.1857604980469,297.2193603515625,284.8925170898437,1.0,0.4984290897846222,0.7440741062164307,0.7440741062164307,1.0,1.0,-2.557700157165528,1.1392277479171753,1.4184725284576416,0.5562673211097717,0.890224814414978,0.890224814414978,0.0,129.1694793701172,139.0,58377.1484375,0.0,1513.5552978515625,1.0,279.7565612792969,283.4847106933594,298.5147399902344,302.3301086425781,293.1499938964844,293.1499938964844,280.04998779296875,38712.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373639583587646,1.0,0.0,0.0,3.738747119903565,3.738772392272949,9.327075076726032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8525.6962890625,0.0,1654.9532470703125,1895.4371337890625,0.0,2817.096923828125,0.9270852208137512,1.0,0.0,3.0,1.0,0.0
17747220,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.7930183410644531,0.2999404966831207,0.2721725404262543,297.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03692626953125,0.9990000128746032,0.6706245541572571,0.5758355259895325,297.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0371398925781,0.838591992855072,0.3573756814002991,0.2515326142311096,297.3085021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372009277344,0.8140045404434204,0.3246211111545563,0.3096626102924347,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378112792969,0.6448451280593872,0.1599200665950775,0.7337502241134644,285.037109375,284.95001220703125,297.10211181640625,295.46728515625,297.165771484375,297.216552734375,285.03619384765625,1.0,0.5020086765289307,0.7421932816505432,0.7421932816505432,1.0,1.0,-2.5726206302642822,1.1458193063735962,1.426801323890686,0.5595189332962036,1.0,1.0,0.0,131.6331024169922,127.0,57893.3515625,0.0,1544.414794921875,1.0,280.04351806640625,283.6367492675781,298.4525756835937,302.166015625,293.1499938964844,293.1499938964844,279.75,33420.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830592930316925,1.0,0.0,0.0,3.851517915725708,3.851543426513672,9.89822069641377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9512.15625,0.0,1748.773681640625,1895.4371337890625,0.0,2753.966064453125,0.9485998153686525,1.0,0.0,3.0,1.0,0.0
17747280,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.7930183410644531,0.2999404966831207,0.2721725404262543,297.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03692626953125,0.9990000128746032,0.6706245541572571,0.5758355259895325,297.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0371398925781,0.838591992855072,0.3573756814002991,0.2515326142311096,297.3085021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372009277344,0.8140045404434204,0.3246211111545563,0.3096626102924347,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378112792969,0.6448451280593872,0.1599200665950775,0.7337502241134644,285.037109375,284.95001220703125,297.10211181640625,295.46728515625,297.165771484375,297.216552734375,285.03619384765625,1.0,0.5020086765289307,0.7421932816505432,0.7421932816505432,1.0,1.0,-2.5726206302642822,1.1458193063735962,1.426801323890686,0.5595189332962036,1.0,1.0,0.0,131.6331024169922,127.0,57893.3515625,0.0,1544.414794921875,1.0,280.04351806640625,283.6367492675781,298.4525756835937,302.166015625,293.1499938964844,293.1499938964844,279.75,33420.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830592930316925,1.0,0.0,0.0,3.851517915725708,3.851543426513672,9.89822069641377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9512.15625,0.0,1748.773681640625,1895.4371337890625,0.0,2753.966064453125,0.9485998153686525,1.0,0.0,3.0,1.0,0.0
17747340,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.7957332730293274,0.3000971376895904,0.2725671827793121,297.3064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.9990000128746032,0.6715181469917297,0.570957601070404,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.8415583372116089,0.3580878376960754,0.2522125542163849,297.3006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.817333459854126,0.3258430957794189,0.3109999001026153,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.647038996219635,0.1601424515247345,0.735135555267334,284.8812561035156,284.95001220703125,297.0688171386719,295.45086669921875,297.1474914550781,297.21051025390625,284.8838195800781,1.0,0.5003401041030884,0.7403125166893005,0.7403125166893005,1.0,1.0,-2.5713465213775635,1.144586205482483,1.426760196685791,0.5589148998260498,0.8912853598594666,0.8912853598594666,0.0,130.10977172851562,130.0,58540.0859375,0.0,1536.001220703125,1.0,279.7566833496094,283.4728698730469,298.4776306152344,302.3085327148437,293.1499938964844,293.1499938964844,280.04998779296875,38879.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840008556842804,1.0,0.0,0.0,3.762063026428223,3.7620887756347656,9.443770636607952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8535.2314453125,0.0,1683.6630859375,1895.4371337890625,0.0,2841.795166015625,0.9322676062583924,1.0,0.0,3.0,1.0,0.0
17747400,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.7957332730293274,0.3000971376895904,0.2725671827793121,297.3064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.9990000128746032,0.6715181469917297,0.570957601070404,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.8415583372116089,0.3580878376960754,0.2522125542163849,297.3006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.817333459854126,0.3258430957794189,0.3109999001026153,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.647038996219635,0.1601424515247345,0.735135555267334,284.8812561035156,284.95001220703125,297.0688171386719,295.45086669921875,297.1474914550781,297.21051025390625,284.8838195800781,1.0,0.5003401041030884,0.7403125166893005,0.7403125166893005,1.0,1.0,-2.5713465213775635,1.144586205482483,1.426760196685791,0.5589148998260498,0.8912853598594666,0.8912853598594666,0.0,130.10977172851562,130.0,58540.0859375,0.0,1536.001220703125,1.0,279.7566833496094,283.4728698730469,298.4776306152344,302.3085327148437,293.1499938964844,293.1499938964844,280.04998779296875,38879.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840008556842804,1.0,0.0,0.0,3.762063026428223,3.7620887756347656,9.443770636607952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8535.2314453125,0.0,1683.6630859375,1895.4371337890625,0.0,2841.795166015625,0.9322676062583924,1.0,0.0,3.0,1.0,0.0
17747460,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0239562988281,0.7973398566246033,0.301108717918396,0.2731539607048034,297.315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.9990000128746032,0.6744173169136047,0.5688339471817017,297.2655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.8433841466903687,0.359551191329956,0.2530002295970917,297.2996520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.8194891810417175,0.3276413381099701,0.3124447762966156,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.648339033126831,0.1607195734977722,0.7368850111961365,285.02374267578125,284.95001220703125,297.04412841796875,295.43719482421875,297.1353454589844,297.20855712890625,285.0220031738281,1.0,0.5006091594696045,0.7384904026985168,0.7384904026985168,1.0,1.0,-2.574268341064453,1.1454508304595947,1.428817629814148,0.5590096116065979,1.0,1.0,0.0,129.5558624267578,133.0,57820.9921875,0.0,1537.53369140625,1.0,280.0439758300781,283.6237487792969,298.416259765625,302.1274108886719,293.1499938964844,293.1499938964844,279.75,33563.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319653868675232,1.0,0.0,0.0,3.862166404724121,3.862192153930664,9.953027984010987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9499.56640625,0.0,1762.9852294921875,1895.4371337890625,0.0,2766.7490234375,0.9510717391967772,1.0,0.0,3.0,1.0,0.0
17747520,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0239562988281,0.7973398566246033,0.301108717918396,0.2731539607048034,297.315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.9990000128746032,0.6744173169136047,0.5688339471817017,297.2655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.8433841466903687,0.359551191329956,0.2530002295970917,297.2996520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.8194891810417175,0.3276413381099701,0.3124447762966156,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.648339033126831,0.1607195734977722,0.7368850111961365,285.02374267578125,284.95001220703125,297.04412841796875,295.43719482421875,297.1353454589844,297.20855712890625,285.0220031738281,1.0,0.5006091594696045,0.7384904026985168,0.7384904026985168,1.0,1.0,-2.574268341064453,1.1454508304595947,1.428817629814148,0.5590096116065979,1.0,1.0,0.0,129.5558624267578,133.0,57820.9921875,0.0,1537.53369140625,1.0,280.0439758300781,283.6237487792969,298.416259765625,302.1274108886719,293.1499938964844,293.1499938964844,279.75,33563.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319653868675232,1.0,0.0,0.0,3.862166404724121,3.862192153930664,9.953027984010987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9499.56640625,0.0,1762.9852294921875,1895.4371337890625,0.0,2766.7490234375,0.9510717391967772,1.0,0.0,3.0,1.0,0.0
17747580,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.7971198558807373,0.3012600541114807,0.2735852301120758,297.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.9990000128746032,0.6760981678962708,0.5701903104782104,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.8434718251228333,0.3602256774902344,0.2536866068840027,297.2926330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.8199905157089233,0.3288356065750122,0.3138008713722229,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.6484677791595459,0.1610731482505798,0.7390869855880737,284.88446044921875,284.95001220703125,297.0290222167969,295.42657470703125,297.1264343261719,297.20477294921875,284.8876342773437,1.0,0.5020260214805603,0.7366682887077332,0.7366682887077332,1.0,1.0,-2.58151650428772,1.1483359336853027,1.4331806898117063,0.5603792667388916,0.8910043239593506,0.8910043239593506,0.0,130.21766662597656,136.0,58562.56640625,0.0,1550.275390625,1.0,279.75689697265625,283.4755249023437,298.4484558105469,302.2731018066406,293.1499938964844,293.1499938964844,280.04998779296875,38975.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403475284576416,1.0,0.0,0.0,3.7604668140411377,3.7604923248291016,9.435757988285332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8531.8583984375,0.0,1682.5106201171875,1895.4371337890625,0.0,2844.96240234375,0.9320172667503356,1.0,0.0,3.0,1.0,0.0
17747640,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.7971198558807373,0.3012600541114807,0.2735852301120758,297.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.9990000128746032,0.6760981678962708,0.5701903104782104,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.8434718251228333,0.3602256774902344,0.2536866068840027,297.2926330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.8199905157089233,0.3288356065750122,0.3138008713722229,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.6484677791595459,0.1610731482505798,0.7390869855880737,284.88446044921875,284.95001220703125,297.0290222167969,295.42657470703125,297.1264343261719,297.20477294921875,284.8876342773437,1.0,0.5020260214805603,0.7366682887077332,0.7366682887077332,1.0,1.0,-2.58151650428772,1.1483359336853027,1.4331806898117063,0.5603792667388916,0.8910043239593506,0.8910043239593506,0.0,130.21766662597656,136.0,58562.56640625,0.0,1550.275390625,1.0,279.75689697265625,283.4755249023437,298.4484558105469,302.2731018066406,293.1499938964844,293.1499938964844,280.04998779296875,38975.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403475284576416,1.0,0.0,0.0,3.7604668140411377,3.7604923248291016,9.435757988285332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8531.8583984375,0.0,1682.5106201171875,1895.4371337890625,0.0,2844.96240234375,0.9320172667503356,1.0,0.0,3.0,1.0,0.0
17747700,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.796497106552124,0.3016679883003235,0.2737360596656799,297.3115539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307922363281,0.9990000128746032,0.6771334409713745,0.5718053579330444,297.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.8430156111717224,0.3608514368534088,0.2539715468883514,297.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.8197688460350037,0.3296539187431335,0.3144185245037079,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.6481130123138428,0.1613329946994781,0.7399507761001587,285.02947998046875,284.95001220703125,297.0253295898437,295.4225769042969,297.12420654296875,297.2037658691406,285.0357360839844,1.0,0.5030202269554138,0.7357572913169861,0.7357572913169861,1.0,1.0,-2.5857577323913574,1.1500746011734009,1.4356831312179563,0.5611923933029175,0.9886954426765442,0.9886954426765442,0.0,130.85494995117188,136.0,57816.19140625,0.0,1558.8638916015625,1.0,280.00469970703125,283.6344299316406,298.39044189453125,302.05535888671875,293.1499938964844,293.1499938964844,280.04998779296875,34460.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341804146766663,1.0,0.0,0.0,3.797863245010376,3.7978885173797607,9.62436160989455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8844.7001953125,0.0,1691.9951171875,1895.4371337890625,0.0,2787.394287109375,0.9392982721328736,1.0,0.0,3.0,1.0,0.0
17747760,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350341796875,0.7963632345199585,0.3023066222667694,0.2742717266082763,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348205566406,0.9990000128746032,0.6783739328384399,0.5732049942016602,297.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03497314453125,0.8429524898529053,0.3617012500762939,0.2545331120491028,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350036621094,0.8198816180229187,0.3306474685668945,0.3153263628482818,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.6480481624603271,0.1617049574851989,0.7415366768836975,285.0349426269531,284.95001220703125,297.0243530273437,295.41943359375,297.1239013671875,297.2041015625,285.0343017578125,1.0,0.5042293071746826,0.7348753809928894,0.7348753809928894,1.0,1.0,-2.591752052307129,1.1526546478271484,1.43909752368927,0.5624688863754272,1.0,1.0,0.0,131.4878692626953,139.0,57993.109375,0.0,1569.8609619140625,1.0,280.0433654785156,283.6314697265625,298.39923095703125,302.1154479980469,293.1499938964844,293.1499938964844,279.75,33632.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324829339981079,1.0,0.0,0.0,3.8633763790130615,3.863402128219605,9.959265980796772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9512.931640625,0.0,1765.018798828125,1895.4371337890625,0.0,2771.571533203125,0.9515082836151124,1.0,0.0,3.0,1.0,0.0
17747820,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.7945369482040405,0.3024538457393646,0.274756371974945,297.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.9990000128746032,0.6792131066322327,0.5780714750289917,297.2515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.8414475321769714,0.3623561263084411,0.2552486658096313,297.286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.8188390135765076,0.3318173289299011,0.3167177736759186,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.6469014286994934,0.1620023697614669,0.7438127994537354,284.89068603515625,284.95001220703125,297.0310363769531,295.4160461425781,297.12469482421875,297.2003479003906,284.8941955566406,1.0,0.5070090889930725,0.7331115007400513,0.7331115007400513,1.0,1.0,-2.6034505367279053,1.1576507091522217,1.4457998275756836,0.5650207996368408,0.9020361304283142,0.9020361304283142,0.0,133.39048767089844,142.0,58926.3828125,0.0,1594.41015625,1.0,279.7558898925781,283.4738464355469,298.4410705566406,302.2840576171875,293.1499938964844,293.1499938964844,279.45001220703125,38472.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413718938827515,1.0,0.0,0.0,3.784600734710693,3.784626483917236,9.55726022766612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9672.8359375,0.0,1707.318359375,1895.4371337890625,0.0,2854.535400390625,0.9371364712715148,1.0,0.0,3.0,1.0,0.0
17747880,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.7945369482040405,0.3024538457393646,0.274756371974945,297.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.9990000128746032,0.6792131066322327,0.5780714750289917,297.2515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.8414475321769714,0.3623561263084411,0.2552486658096313,297.286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.8188390135765076,0.3318173289299011,0.3167177736759186,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.6469014286994934,0.1620023697614669,0.7438127994537354,284.89068603515625,284.95001220703125,297.0310363769531,295.4160461425781,297.12469482421875,297.2003479003906,284.8941955566406,1.0,0.5070090889930725,0.7331115007400513,0.7331115007400513,1.0,1.0,-2.6034505367279053,1.1576507091522217,1.4457998275756836,0.5650207996368408,0.9020361304283142,0.9020361304283142,0.0,133.39048767089844,142.0,58926.3828125,0.0,1594.41015625,1.0,279.7558898925781,283.4738464355469,298.4410705566406,302.2840576171875,293.1499938964844,293.1499938964844,279.45001220703125,38472.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413718938827515,1.0,0.0,0.0,3.784600734710693,3.784626483917236,9.55726022766612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9672.8359375,0.0,1707.318359375,1895.4371337890625,0.0,2854.535400390625,0.9371364712715148,1.0,0.0,3.0,1.0,0.0
17747940,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.7913133502006531,0.3024216592311859,0.2747307121753692,297.2821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.9990000128746032,0.679180383682251,0.5849041938781738,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.838662326335907,0.362782746553421,0.2555620968341827,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.8165780901908875,0.3327795565128326,0.3176677227020263,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.6445963382720947,0.1620316207408905,0.7444222569465637,284.89117431640625,284.95001220703125,297.04998779296875,295.416748046875,297.1297302246094,297.1943664550781,284.89453125,1.0,0.5100082755088806,0.7313476800918579,0.7313476800918579,1.0,1.0,-2.613879919052124,1.162031173706055,1.4518487453460691,0.5672240257263184,0.836262047290802,0.836262047290802,0.0,135.8773193359375,130.0,59132.71875,0.0,1619.9876708984375,1.0,279.4577331542969,283.4578552246094,298.4256286621094,302.2900085449219,293.1499938964844,293.1499938964844,279.75,41124.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8457698822021484,1.0,0.0,0.0,3.531600952148437,3.531624794006348,8.322169833263615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8644.4619140625,0.0,1442.4893798828125,1895.4371337890625,0.0,2895.66748046875,0.8842325210571289,1.0,0.0,3.0,1.0,0.0
17748000,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.7913133502006531,0.3024216592311859,0.2747307121753692,297.2821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.9990000128746032,0.679180383682251,0.5849041938781738,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.838662326335907,0.362782746553421,0.2555620968341827,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.8165780901908875,0.3327795565128326,0.3176677227020263,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.6445963382720947,0.1620316207408905,0.7444222569465637,284.89117431640625,284.95001220703125,297.04998779296875,295.416748046875,297.1297302246094,297.1943664550781,284.89453125,1.0,0.5100082755088806,0.7313476800918579,0.7313476800918579,1.0,1.0,-2.613879919052124,1.162031173706055,1.4518487453460691,0.5672240257263184,0.836262047290802,0.836262047290802,0.0,135.8773193359375,130.0,59132.71875,0.0,1619.9876708984375,1.0,279.4577331542969,283.4578552246094,298.4256286621094,302.2900085449219,293.1499938964844,293.1499938964844,279.75,41124.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8457698822021484,1.0,0.0,0.0,3.531600952148437,3.531624794006348,8.322169833263615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8644.4619140625,0.0,1442.4893798828125,1895.4371337890625,0.0,2895.66748046875,0.8842325210571289,1.0,0.0,3.0,1.0,0.0
17748060,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.7949067950248718,0.3035186231136322,0.2754444181919098,297.285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.9990000128746032,0.681155264377594,0.5787340402603149,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.8423283696174622,0.3642658293247223,0.2563880085945129,297.2802124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.8204711079597473,0.3345449566841125,0.3190989196300506,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.6471443176269531,0.1624666452407837,0.7455176711082458,284.9994812011719,284.95001220703125,297.07550048828125,295.4197082519531,297.1404113769531,297.19305419921875,284.9978942871094,1.0,0.5079149603843689,0.7293701171875,0.7293701171875,1.0,1.0,-2.611369609832764,1.1601117849349976,1.4512579441070557,0.566245973110199,0.9303112626075744,0.9303112626075744,0.0,133.88885498046875,133.0,58557.18359375,0.0,1607.6204833984375,1.0,279.7415466308594,283.5721130371094,298.3912048339844,302.1445617675781,293.1499938964844,293.1499938964844,279.45001220703125,33761.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836060643196106,1.0,0.0,0.0,3.654373645782471,3.654397487640381,8.910851647669915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9578.9306640625,0.0,1521.270263671875,1895.4371337890625,0.0,2804.932861328125,0.9043149352073668,1.0,0.0,3.0,1.0,0.0
17748120,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.7949067950248718,0.3035186231136322,0.2754444181919098,297.285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.9990000128746032,0.681155264377594,0.5787340402603149,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.8423283696174622,0.3642658293247223,0.2563880085945129,297.2802124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.8204711079597473,0.3345449566841125,0.3190989196300506,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.6471443176269531,0.1624666452407837,0.7455176711082458,284.9994812011719,284.95001220703125,297.07550048828125,295.4197082519531,297.1404113769531,297.19305419921875,284.9978942871094,1.0,0.5079149603843689,0.7293701171875,0.7293701171875,1.0,1.0,-2.611369609832764,1.1601117849349976,1.4512579441070557,0.566245973110199,0.9303112626075744,0.9303112626075744,0.0,133.88885498046875,133.0,58557.18359375,0.0,1607.6204833984375,1.0,279.7415466308594,283.5721130371094,298.3912048339844,302.1445617675781,293.1499938964844,293.1499938964844,279.45001220703125,33761.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836060643196106,1.0,0.0,0.0,3.654373645782471,3.654397487640381,8.910851647669915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9578.9306640625,0.0,1521.270263671875,1895.4371337890625,0.0,2804.932861328125,0.9043149352073668,1.0,0.0,3.0,1.0,0.0
17748180,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.7963831424713135,0.3037208616733551,0.275812566280365,297.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.9990000128746032,0.6832155585289001,0.5763832926750183,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.8440433144569397,0.3649347424507141,0.2569895684719085,297.2751770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.822487473487854,0.3356868326663971,0.3203090727329254,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.648403525352478,0.1627377867698669,0.7468898892402649,284.91021728515625,284.95001220703125,297.1012878417969,295.4228515625,297.15045166015625,297.1903686523437,284.91290283203125,1.0,0.5079110860824585,0.7273925542831421,0.7273925542831421,1.0,1.0,-2.6128029823303223,1.1601184606552124,1.45268452167511,0.565991997718811,0.8454844951629639,0.8454844951629639,0.0,133.21446228027344,136.0,58975.71875,0.0,1606.6234130859375,1.0,279.4578552246094,283.47430419921875,298.43621826171875,302.2834777832031,293.1499938964844,293.1499938964844,279.75,39169.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426266312599182,1.0,0.0,0.0,3.50850796699524,3.508531093597412,8.213688715841272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8633.2685546875,0.0,1404.1737060546875,1895.4371337890625,0.0,2866.265380859375,0.8769178986549377,1.0,0.0,3.0,1.0,0.0
17748240,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.7963831424713135,0.3037208616733551,0.275812566280365,297.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.9990000128746032,0.6832155585289001,0.5763832926750183,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.8440433144569397,0.3649347424507141,0.2569895684719085,297.2751770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.822487473487854,0.3356868326663971,0.3203090727329254,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.648403525352478,0.1627377867698669,0.7468898892402649,284.91021728515625,284.95001220703125,297.1012878417969,295.4228515625,297.15045166015625,297.1903686523437,284.91290283203125,1.0,0.5079110860824585,0.7273925542831421,0.7273925542831421,1.0,1.0,-2.6128029823303223,1.1601184606552124,1.45268452167511,0.565991997718811,0.8454844951629639,0.8454844951629639,0.0,133.21446228027344,136.0,58975.71875,0.0,1606.6234130859375,1.0,279.4578552246094,283.47430419921875,298.43621826171875,302.2834777832031,293.1499938964844,293.1499938964844,279.75,39169.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426266312599182,1.0,0.0,0.0,3.50850796699524,3.508531093597412,8.213688715841272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8633.2685546875,0.0,1404.1737060546875,1895.4371337890625,0.0,2866.265380859375,0.8769178986549377,1.0,0.0,3.0,1.0,0.0
17748300,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.7964978218078613,0.3041543066501617,0.2760088443756103,297.293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.9990000128746032,0.6845331192016602,0.5765514373779297,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295104980469,0.8442791700363159,0.3655644953250885,0.257290631532669,297.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.8229020833969116,0.336491197347641,0.3209208548069,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.6485716700553894,0.1630009114742279,0.7476951479911804,285.0296936035156,284.95001220703125,297.11431884765625,295.424560546875,297.15625,297.1903686523437,285.0336608886719,1.0,0.5083586573600769,0.7264037728309631,0.7264037728309631,1.0,1.0,-2.6153018474578857,1.160963773727417,1.4543380737304688,0.5663318634033203,0.9307304620742798,0.9307304620742798,0.0,133.35403442382812,136.0,58396.5390625,0.0,1610.7332763671875,1.0,279.6989440917969,283.60369873046875,298.3888244628906,302.0856628417969,293.1499938964844,293.1499938964844,279.75,33848.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363542556762695,1.0,0.0,0.0,3.568734645843506,3.5687575340271,8.498099646203627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8933.2138671875,0.0,1428.879638671875,1895.4371337890625,0.0,2807.6728515625,0.8876222968101501,1.0,0.0,3.0,1.0,0.0
17748360,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.7968395948410034,0.304707258939743,0.2764987051486969,297.2981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.9990000128746032,0.6859312057495117,0.5768532156944275,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.8446750640869141,0.3663146197795868,0.2578050196170807,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.8234391808509827,0.3373938202857971,0.3217619955539703,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.6488777995109558,0.163345381617546,0.749156653881073,285.0148620605469,284.95001220703125,297.1274108886719,295.4263000488281,297.16259765625,297.1912841796875,285.0125732421875,1.0,0.5091025829315186,0.725551962852478,0.725551962852478,1.0,1.0,-2.619635820388794,1.1627228260040283,1.456912875175476,0.5671923160552979,0.9463043808937072,0.9463043808937072,0.0,133.59860229492188,139.0,58655.625,0.0,1617.8853759765625,1.0,279.741943359375,283.5816345214844,298.40484619140625,302.1580810546875,293.1499938964844,293.1499938964844,279.45001220703125,32770.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346673846244812,1.0,0.0,0.0,3.653528928756714,3.653552293777466,8.906731636670884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9598.0146484375,0.0,1512.9119873046875,1895.4371337890625,0.0,2791.935546875,0.9036110043525696,1.0,0.0,3.0,1.0,0.0
17748420,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.7956335544586182,0.3047786951065063,0.2768382430076599,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.9990000128746032,0.6871505379676819,0.5801159739494324,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8437588810920715,0.3668446242809295,0.2583795189857483,297.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.8229567408561707,0.3384382128715515,0.3229738473892212,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.6482345461845398,0.1636215597391128,0.7511327266693115,284.9086303710937,284.95001220703125,297.1539306640625,295.4300842285156,297.1730651855469,297.1889038085937,284.9117431640625,1.0,0.5111407041549683,0.7238484621047974,0.7238484621047974,1.0,1.0,-2.628486394882202,1.1663124561309814,1.4621739387512207,0.5690194964408875,0.8544014096260071,0.8544014096260071,0.0,134.92117309570312,142.0,59321.8515625,0.0,1636.239501953125,1.0,279.4576416015625,283.46453857421875,298.45166015625,302.31915283203125,293.1499938964844,293.1499938964844,279.75,38669.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429513573646545,1.0,0.0,0.0,3.536794662475586,3.536818027496338,8.346664799319115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8669.576171875,0.0,1430.1826171875,1895.4371337890625,0.0,2869.3017578125,0.8826881647109985,1.0,0.0,3.0,1.0,0.0
17748480,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.7956335544586182,0.3047786951065063,0.2768382430076599,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.9990000128746032,0.6871505379676819,0.5801159739494324,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8437588810920715,0.3668446242809295,0.2583795189857483,297.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.8229567408561707,0.3384382128715515,0.3229738473892212,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.6482345461845398,0.1636215597391128,0.7511327266693115,284.9086303710937,284.95001220703125,297.1539306640625,295.4300842285156,297.1730651855469,297.1889038085937,284.9117431640625,1.0,0.5111407041549683,0.7238484621047974,0.7238484621047974,1.0,1.0,-2.628486394882202,1.1663124561309814,1.4621739387512207,0.5690194964408875,0.8544014096260071,0.8544014096260071,0.0,134.92117309570312,142.0,59321.8515625,0.0,1636.239501953125,1.0,279.4576416015625,283.46453857421875,298.45166015625,302.31915283203125,293.1499938964844,293.1499938964844,279.75,38669.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429513573646545,1.0,0.0,0.0,3.536794662475586,3.536818027496338,8.346664799319115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8669.576171875,0.0,1430.1826171875,1895.4371337890625,0.0,2869.3017578125,0.8826881647109985,1.0,0.0,3.0,1.0,0.0
17748540,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.7942009568214417,0.3056750297546386,0.2774640619754791,297.2906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.9990000128746032,0.6888477206230164,0.5844880938529968,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.8425343036651611,0.3681138455867767,0.2591371834278106,297.271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.8221399188041687,0.3400517404079437,0.324373334646225,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.6472169756889343,0.164114236831665,0.7531877756118774,285.0187683105469,284.95001220703125,297.1808776855469,295.4342041015625,297.18505859375,297.1888732910156,285.0163269042969,1.0,0.5137394666671753,0.7221449613571167,0.7221449613571167,1.0,1.0,-2.639549493789673,1.1709555387496948,1.468593955039978,0.5713464021682739,0.9600883722305298,0.9600883722305298,0.0,136.67063903808594,145.0,59076.7578125,0.0,1659.7730712890625,1.0,279.7424621582031,283.5751647949219,298.4175109863281,302.19677734375,293.1499938964844,293.1499938964844,279.45001220703125,32577.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359290957450867,1.0,0.0,0.0,3.686755180358887,3.6867787837982178,9.06946922896168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9659.015625,0.0,1548.583251953125,1895.4371337890625,0.0,2803.705322265625,0.910853922367096,1.0,0.0,3.0,1.0,0.0
17748600,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.7942009568214417,0.3056750297546386,0.2774640619754791,297.2906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.9990000128746032,0.6888477206230164,0.5844880938529968,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.8425343036651611,0.3681138455867767,0.2591371834278106,297.271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.8221399188041687,0.3400517404079437,0.324373334646225,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.6472169756889343,0.164114236831665,0.7531877756118774,285.0187683105469,284.95001220703125,297.1808776855469,295.4342041015625,297.18505859375,297.1888732910156,285.0163269042969,1.0,0.5137394666671753,0.7221449613571167,0.7221449613571167,1.0,1.0,-2.639549493789673,1.1709555387496948,1.468593955039978,0.5713464021682739,0.9600883722305298,0.9600883722305298,0.0,136.67063903808594,145.0,59076.7578125,0.0,1659.7730712890625,1.0,279.7424621582031,283.5751647949219,298.4175109863281,302.19677734375,293.1499938964844,293.1499938964844,279.45001220703125,32577.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359290957450867,1.0,0.0,0.0,3.686755180358887,3.6867787837982178,9.06946922896168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9659.015625,0.0,1548.583251953125,1895.4371337890625,0.0,2803.705322265625,0.910853922367096,1.0,0.0,3.0,1.0,0.0
17748660,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.7917174100875854,0.3056829571723938,0.2777835428714752,297.2751770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.9990000128746032,0.689073383808136,0.5905246734619141,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8403465151786804,0.3685309886932373,0.2596678435802459,297.2656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8204138875007629,0.3409837484359741,0.3255275189876556,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.6454530954360962,0.1642239838838577,0.7546471357345581,284.9047241210937,284.95001220703125,297.20831298828125,295.43878173828125,297.1951904296875,297.1851501464844,284.90802001953125,1.0,0.5167158842086792,0.7201633453369141,0.7201633453369141,1.0,1.0,-2.650967836380005,1.175642490386963,1.475325345993042,0.5737211108207703,0.8631479144096375,0.8631479144096375,0.0,138.97283935546875,133.0,59843.85546875,0.0,1686.4886474609375,1.0,279.45733642578125,283.4493408203125,298.4634704589844,302.3637390136719,293.1499938964844,293.1499938964844,279.75,38542.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844817578792572,1.0,0.0,0.0,3.5807807445526123,3.5808045864105225,8.555566637369338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8723.5302734375,0.0,1476.1763916015625,1895.4371337890625,0.0,2886.75732421875,0.8922216892242432,1.0,0.0,3.0,1.0,0.0
