time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17748720,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.7917174100875854,0.3056829571723938,0.2777835428714752,297.2751770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.9990000128746032,0.689073383808136,0.5905246734619141,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8403465151786804,0.3685309886932373,0.2596678435802459,297.2656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8204138875007629,0.3409837484359741,0.3255275189876556,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.6454530954360962,0.1642239838838577,0.7546471357345581,284.9047241210937,284.95001220703125,297.20831298828125,295.43878173828125,297.1951904296875,297.1851501464844,284.90802001953125,1.0,0.5167158842086792,0.7201633453369141,0.7201633453369141,1.0,1.0,-2.650967836380005,1.175642490386963,1.475325345993042,0.5737211108207703,0.8631479144096375,0.8631479144096375,0.0,138.97283935546875,133.0,59843.85546875,0.0,1686.4886474609375,1.0,279.45733642578125,283.4493408203125,298.4634704589844,302.3637390136719,293.1499938964844,293.1499938964844,279.75,38542.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844817578792572,1.0,0.0,0.0,3.5807807445526123,3.5808045864105225,8.555566637369338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8723.5302734375,0.0,1476.1763916015625,1895.4371337890625,0.0,2886.75732421875,0.8922216892242432,1.0,0.0,3.0,1.0,0.0
17748780,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.794842541217804,0.3065258264541626,0.2782373428344726,297.27667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.9990000128746032,0.6907837390899658,0.5847398638725281,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.8435471653938293,0.3696488440036773,0.2602331638336181,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.8238336443901062,0.3424411118030548,0.3266631960868835,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.6477112770080566,0.1645358949899673,0.7552645802497864,285.00982666015625,284.95001220703125,297.2362976074219,295.4438171386719,297.2068786621094,297.1838073730469,285.00665283203125,1.0,0.5145450234413147,0.7181816697120667,0.7181816697120667,1.0,1.0,-2.6473662853240967,1.1731235980987549,1.4742426872253418,0.5724248886108398,0.9624253511428832,0.9624253511428832,0.0,137.0489959716797,136.0,59317.21875,0.0,1672.6268310546875,1.0,279.74285888671875,283.55877685546875,298.4266357421875,302.22833251953125,293.1499938964844,293.1499938964844,279.45001220703125,32914.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377678990364075,1.0,0.0,0.0,3.718548536300659,3.718572616577149,9.226567954101484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9697.2080078125,0.0,1587.254638671875,1895.4371337890625,0.0,2820.867919921875,0.9181806445121764,1.0,0.0,3.0,1.0,0.0
17748840,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.794842541217804,0.3065258264541626,0.2782373428344726,297.27667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.9990000128746032,0.6907837390899658,0.5847398638725281,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.8435471653938293,0.3696488440036773,0.2602331638336181,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.8238336443901062,0.3424411118030548,0.3266631960868835,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.6477112770080566,0.1645358949899673,0.7552645802497864,285.00982666015625,284.95001220703125,297.2362976074219,295.4438171386719,297.2068786621094,297.1838073730469,285.00665283203125,1.0,0.5145450234413147,0.7181816697120667,0.7181816697120667,1.0,1.0,-2.6473662853240967,1.1731235980987549,1.4742426872253418,0.5724248886108398,0.9624253511428832,0.9624253511428832,0.0,137.0489959716797,136.0,59317.21875,0.0,1672.6268310546875,1.0,279.74285888671875,283.55877685546875,298.4266357421875,302.22833251953125,293.1499938964844,293.1499938964844,279.45001220703125,32914.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377678990364075,1.0,0.0,0.0,3.718548536300659,3.718572616577149,9.226567954101484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9697.2080078125,0.0,1587.254638671875,1895.4371337890625,0.0,2820.867919921875,0.9181806445121764,1.0,0.0,3.0,1.0,0.0
17748900,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663024902344,0.7959998250007629,0.3066067397594452,0.2785055041313171,297.2784729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8640441894531,0.9990000128746032,0.6917658448219299,0.5828277468681335,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.865478515625,0.8447384834289551,0.3698771893978119,0.2605366110801697,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86578369140625,0.8251367211341858,0.3429105579853058,0.327253520488739,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.648581862449646,0.1646251082420349,0.7558707594871521,284.8652648925781,284.95001220703125,297.25048828125,295.446533203125,297.2124938964844,297.1826171875,284.85986328125,1.0,0.5143517255783081,0.7171908617019653,0.7171908617019653,1.0,1.0,-2.647184133529663,1.172668695449829,1.4745155572891235,0.5720013976097107,0.8632550835609436,0.8632550835609436,0.0,136.44537353515625,136.0,60106.078125,0.0,1669.649658203125,1.0,279.49615478515625,283.3995666503906,298.4808959960937,302.4452819824219,293.1499938964844,293.1499938964844,279.45001220703125,37443.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844041109085083,1.0,0.0,0.0,3.686577558517456,3.686602115631104,9.068595545613788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9370.029296875,0.0,1585.153076171875,1895.4371337890625,0.0,2879.49365234375,0.912087380886078,1.0,0.0,3.0,1.0,0.0
17748960,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.7959908843040466,0.3065388202667236,0.2784502506256103,297.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.9990000128746032,0.6925017833709717,0.5827312469482422,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.8448423743247986,0.3699411451816559,0.2605941593647003,297.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.825439989566803,0.3432486951351166,0.3275863230228424,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.6486552357673645,0.1646445393562317,0.7560044527053833,284.8957214355469,284.95001220703125,297.2648620605469,295.44940185546875,297.2178039550781,297.1806945800781,284.89959716796875,1.0,0.5144379138946533,0.7162666320800781,0.7162666320800781,1.0,1.0,-2.6476306915283203,1.172516942024231,1.4751136302947998,0.571836531162262,0.8580713272094727,0.8580713272094727,0.0,136.4345703125,139.0,59789.8984375,0.0,1670.2413330078125,1.0,279.4572448730469,283.4394836425781,298.4684753417969,302.3700256347656,293.1499938964844,293.1499938964844,279.75,39244.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454436659812927,1.0,0.0,0.0,3.5855302810668945,3.5855541229248047,8.578276720072608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8715.9501953125,0.0,1486.4639892578125,1895.4371337890625,0.0,2892.615234375,0.893799364566803,1.0,0.0,3.0,1.0,0.0
17749020,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.796262800693512,0.3074876964092254,0.2790594398975372,297.2864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.9990000128746032,0.6950058937072754,0.5834253430366516,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.8451434969902039,0.3710547089576721,0.2611967027187347,297.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.826063334941864,0.3447057008743286,0.3287742435932159,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.6488564014434814,0.1651199012994766,0.7576163411140442,285.0135498046875,284.95001220703125,297.2940979003906,295.4555358886719,297.231201171875,297.1814880371094,285.011962890625,1.0,0.5155002474784851,0.7144181132316589,0.7144181132316589,1.0,1.0,-2.6532788276672363,1.1744812726974487,1.4787976741790771,0.5726566314697266,0.9639237523078918,0.9639237523078918,0.0,136.8521728515625,142.0,59392.54296875,0.0,1680.2294921875,1.0,279.7421875,283.56024169921875,298.4350891113281,302.2357177734375,293.1499938964844,293.1499938964844,279.45001220703125,33008.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375235199928284,1.0,0.0,0.0,3.719613075256348,3.719637155532837,9.231850981450408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9704.18359375,0.0,1589.196044921875,1895.4371337890625,0.0,2818.58642578125,0.9187971353530884,1.0,0.0,3.0,1.0,0.0
17749080,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.796262800693512,0.3074876964092254,0.2790594398975372,297.2864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.9990000128746032,0.6950058937072754,0.5834253430366516,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.8451434969902039,0.3710547089576721,0.2611967027187347,297.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.826063334941864,0.3447057008743286,0.3287742435932159,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.6488564014434814,0.1651199012994766,0.7576163411140442,285.0135498046875,284.95001220703125,297.2940979003906,295.4555358886719,297.231201171875,297.1814880371094,285.011962890625,1.0,0.5155002474784851,0.7144181132316589,0.7144181132316589,1.0,1.0,-2.6532788276672363,1.1744812726974487,1.4787976741790771,0.5726566314697266,0.9639237523078918,0.9639237523078918,0.0,136.8521728515625,142.0,59392.54296875,0.0,1680.2294921875,1.0,279.7421875,283.56024169921875,298.4350891113281,302.2357177734375,293.1499938964844,293.1499938964844,279.45001220703125,33008.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375235199928284,1.0,0.0,0.0,3.719613075256348,3.719637155532837,9.231850981450408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9704.18359375,0.0,1589.196044921875,1895.4371337890625,0.0,2818.58642578125,0.9187971353530884,1.0,0.0,3.0,1.0,0.0
17749140,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.7950378656387329,0.3075540065765381,0.2794000208377838,297.2797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.9990000128746032,0.6960688829421997,0.5867631435394287,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.8440343141555786,0.3713454306125641,0.261608749628067,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.8253759145736694,0.3455142378807068,0.3297705054283142,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.6480565667152405,0.1652871966361999,0.7591062188148499,284.901611328125,284.95001220703125,297.3240051269531,295.4623107910156,297.24322509765625,297.17926025390625,284.9049987792969,1.0,0.517412543296814,0.7125696539878845,0.7125696539878845,1.0,1.0,-2.661182880401612,1.1774903535842896,1.4836924076080322,0.5741040706634521,0.865780770778656,0.865780770778656,0.0,138.18045043945312,145.0,60091.796875,0.0,1697.636474609375,1.0,279.4571228027344,283.43670654296875,298.4831237792969,302.3992004394531,293.1499938964844,293.1499938964844,279.75,38789.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8455810546875,1.0,0.0,0.0,3.606586456298828,3.606610536575317,8.679325560478901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8751.0107421875,0.0,1506.025390625,1895.4371337890625,0.0,2893.900634765625,0.8981469869613647,1.0,0.0,3.0,1.0,0.0
17749200,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.7950378656387329,0.3075540065765381,0.2794000208377838,297.2797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.9990000128746032,0.6960688829421997,0.5867631435394287,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.8440343141555786,0.3713454306125641,0.261608749628067,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.8253759145736694,0.3455142378807068,0.3297705054283142,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.6480565667152405,0.1652871966361999,0.7591062188148499,284.901611328125,284.95001220703125,297.3240051269531,295.4623107910156,297.24322509765625,297.17926025390625,284.9049987792969,1.0,0.517412543296814,0.7125696539878845,0.7125696539878845,1.0,1.0,-2.661182880401612,1.1774903535842896,1.4836924076080322,0.5741040706634521,0.865780770778656,0.865780770778656,0.0,138.18045043945312,145.0,60091.796875,0.0,1697.636474609375,1.0,279.4571228027344,283.43670654296875,298.4831237792969,302.3992004394531,293.1499938964844,293.1499938964844,279.75,38789.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8455810546875,1.0,0.0,0.0,3.606586456298828,3.606610536575317,8.679325560478901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8751.0107421875,0.0,1506.025390625,1895.4371337890625,0.0,2893.900634765625,0.8981469869613647,1.0,0.0,3.0,1.0,0.0
17749260,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.7936304211616516,0.3084859251976013,0.2800404727458954,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.9990000128746032,0.6976878046989441,0.5911515355110168,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.8426660895347595,0.3724284768104553,0.262220948934555,297.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.8243989944458008,0.3469403386116028,0.3309738934040069,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.6469314098358154,0.1656993925571441,0.7607505917549133,285.0223083496094,284.95001220703125,297.35467529296875,295.4697265625,297.25701904296875,297.1796264648437,285.0201110839844,1.0,0.519885778427124,0.7106562256813049,0.7106562256813049,1.0,1.0,-2.6713790893554688,1.1815626621246338,1.489816427230835,0.5760285258293152,0.9779136180877686,0.9779136180877686,0.0,139.92420959472656,148.0,59778.32421875,0.0,1720.3701171875,1.0,279.74298095703125,283.5586242675781,298.4517822265625,302.2749328613281,293.1499938964844,293.1499938964844,279.45001220703125,32743.634765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382865786552429,1.0,0.0,0.0,3.7470102310180655,3.747034788131714,9.368349083160864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9763.1298828125,0.0,1618.7869873046875,1895.4371337890625,0.0,2825.7109375,0.9245912432670592,1.0,0.0,3.0,1.0,0.0
17749320,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.7936304211616516,0.3084859251976013,0.2800404727458954,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.9990000128746032,0.6976878046989441,0.5911515355110168,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.8426660895347595,0.3724284768104553,0.262220948934555,297.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.8243989944458008,0.3469403386116028,0.3309738934040069,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.6469314098358154,0.1656993925571441,0.7607505917549133,285.0223083496094,284.95001220703125,297.35467529296875,295.4697265625,297.25701904296875,297.1796264648437,285.0201110839844,1.0,0.519885778427124,0.7106562256813049,0.7106562256813049,1.0,1.0,-2.6713790893554688,1.1815626621246338,1.489816427230835,0.5760285258293152,0.9779136180877686,0.9779136180877686,0.0,139.92420959472656,148.0,59778.32421875,0.0,1720.3701171875,1.0,279.74298095703125,283.5586242675781,298.4517822265625,302.2749328613281,293.1499938964844,293.1499938964844,279.45001220703125,32743.634765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382865786552429,1.0,0.0,0.0,3.7470102310180655,3.747034788131714,9.368349083160864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9763.1298828125,0.0,1618.7869873046875,1895.4371337890625,0.0,2825.7109375,0.9245912432670592,1.0,0.0,3.0,1.0,0.0
17749380,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.7912071347236633,0.3084855675697326,0.280376523733139,297.2645568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.9990000128746032,0.6978223323822021,0.5971576571464539,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.8403914570808411,0.3726560175418854,0.2626290619373321,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.8225681781768799,0.3476802110671997,0.3319583535194397,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.645115852355957,0.1657350659370422,0.7619011998176575,284.9000549316406,284.95001220703125,297.3861694335937,295.4779052734375,297.26910400390625,297.17633056640625,284.9034118652344,1.0,0.5227450132369995,0.7087427973747253,0.7087427973747253,1.0,1.0,-2.6820590496063232,1.18583345413208,1.4962255954742432,0.5781235694885254,0.8755468130111694,0.8755468130111694,0.0,142.21612548828125,136.0,60599.75,0.0,1746.47314453125,1.0,279.4568786621094,283.42401123046875,298.501708984375,302.44903564453125,293.1499938964844,293.1499938964844,279.75,38535.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8469699621200562,1.0,0.0,0.0,3.6482841968536377,3.648308753967285,8.881179383024573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8806.0380859375,0.0,1550.2244873046875,1895.4371337890625,0.0,2906.8994140625,0.9070964455604552,1.0,0.0,3.0,1.0,0.0
17749440,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.7912071347236633,0.3084855675697326,0.280376523733139,297.2645568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.9990000128746032,0.6978223323822021,0.5971576571464539,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.8403914570808411,0.3726560175418854,0.2626290619373321,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.8225681781768799,0.3476802110671997,0.3319583535194397,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.645115852355957,0.1657350659370422,0.7619011998176575,284.9000549316406,284.95001220703125,297.3861694335937,295.4779052734375,297.26910400390625,297.17633056640625,284.9034118652344,1.0,0.5227450132369995,0.7087427973747253,0.7087427973747253,1.0,1.0,-2.6820590496063232,1.18583345413208,1.4962255954742432,0.5781235694885254,0.8755468130111694,0.8755468130111694,0.0,142.21612548828125,136.0,60599.75,0.0,1746.47314453125,1.0,279.4568786621094,283.42401123046875,298.501708984375,302.44903564453125,293.1499938964844,293.1499938964844,279.75,38535.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8469699621200562,1.0,0.0,0.0,3.6482841968536377,3.648308753967285,8.881179383024573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8806.0380859375,0.0,1550.2244873046875,1895.4371337890625,0.0,2906.8994140625,0.9070964455604552,1.0,0.0,3.0,1.0,0.0
17749500,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274963378906,0.791803777217865,0.3088138699531555,0.2804414927959442,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.9990000128746032,0.6983046531677246,0.5959856510162354,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.8410314321517944,0.3730619847774505,0.2627468705177307,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279235839844,0.8233651518821716,0.3482707738876343,0.332337886095047,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.6455107927322388,0.1658094078302383,0.761834442615509,285.0283203125,284.95001220703125,297.4022216796875,295.4822692871094,297.2756042480469,297.17529296875,285.0322570800781,1.0,0.5220651030540466,0.7077860832214355,0.7077860832214355,1.0,1.0,-2.681259870529175,1.185021162033081,1.4962387084960938,0.5777356624603271,0.9651949405670166,0.9651949405670166,0.0,141.8252716064453,136.0,59898.48828125,0.0,1743.50390625,1.0,279.7022705078125,283.5630798339844,298.4539489746094,302.2474670410156,293.1499938964844,293.1499938964844,279.75,33910.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412790894508362,1.0,0.0,0.0,3.7016332149505615,3.701657295227051,9.142817134488724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9121.6015625,0.0,1575.5223388671875,1895.4371337890625,0.0,2853.668212890625,0.917192280292511,1.0,0.0,3.0,1.0,0.0
17749560,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.7942630648612976,0.3093060553073883,0.2808019816875458,297.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.9990000128746032,0.6994600296020508,0.5913848876953125,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.8434319496154785,0.3736294209957123,0.2630771696567535,297.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.8258119821548462,0.3489893078804016,0.3329333961009979,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.6472501158714294,0.1659826785326004,0.7621936798095703,285.014404296875,284.95001220703125,297.4184875488281,295.48681640625,297.2828674316406,297.1754455566406,285.0115966796875,1.0,0.5204678773880005,0.7067707180976868,0.7067707180976868,1.0,1.0,-2.67771315574646,1.1828969717025757,1.4948161840438845,0.5765377283096313,0.98126620054245,0.98126620054245,0.0,140.24632263183594,139.0,60014.48046875,0.0,1731.0867919921875,1.0,279.7430114746094,283.5437316894531,298.4686889648437,302.31353759765625,293.1499938964844,293.1499938964844,279.45001220703125,33035.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397391438484192,1.0,0.0,0.0,3.777054786682129,3.777079343795776,9.519186505713152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9802.0185546875,0.0,1656.2147216796875,1895.4371337890625,0.0,2839.2783203125,0.9316389560699464,1.0,0.0,3.0,1.0,0.0
17749620,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.795337438583374,0.3092407286167145,0.2809672951698303,297.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.9990000128746032,0.7010570168495178,0.5894073843955994,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.844606876373291,0.3737842142581939,0.2633488178253174,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.8272837996482849,0.3496511280536651,0.3337276875972748,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.6480936408042908,0.1660240441560745,0.7626596689224243,284.8912658691406,284.95001220703125,297.4517517089844,295.4965515136719,297.29595947265625,297.1726989746094,284.89483642578125,1.0,0.5202749371528625,0.7047399878501892,0.7047399878501892,1.0,1.0,-2.6773664951324463,1.1818807125091553,1.495485782623291,0.575632631778717,0.8711023926734924,0.8711023926734924,0.0,139.6112518310547,142.0,60562.48828125,0.0,1727.6904296875,1.0,279.4567565917969,283.4139099121094,298.514892578125,302.4638671875,293.1499938964844,293.1499938964844,279.75,39129.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8472623229026794,1.0,0.0,0.0,3.654783248901367,3.6548080444335938,8.912849125408684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8802.2607421875,0.0,1561.9422607421875,1895.4371337890625,0.0,2909.6357421875,0.9090086221694946,1.0,0.0,3.0,1.0,0.0
17749680,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.795337438583374,0.3092407286167145,0.2809672951698303,297.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.9990000128746032,0.7010570168495178,0.5894073843955994,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.844606876373291,0.3737842142581939,0.2633488178253174,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.8272837996482849,0.3496511280536651,0.3337276875972748,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.6480936408042908,0.1660240441560745,0.7626596689224243,284.8912658691406,284.95001220703125,297.4517517089844,295.4965515136719,297.29595947265625,297.1726989746094,284.89483642578125,1.0,0.5202749371528625,0.7047399878501892,0.7047399878501892,1.0,1.0,-2.6773664951324463,1.1818807125091553,1.495485782623291,0.575632631778717,0.8711023926734924,0.8711023926734924,0.0,139.6112518310547,142.0,60562.48828125,0.0,1727.6904296875,1.0,279.4567565917969,283.4139099121094,298.514892578125,302.4638671875,293.1499938964844,293.1499938964844,279.75,39129.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8472623229026794,1.0,0.0,0.0,3.654783248901367,3.6548080444335938,8.912849125408684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8802.2607421875,0.0,1561.9422607421875,1895.4371337890625,0.0,2909.6357421875,0.9090086221694946,1.0,0.0,3.0,1.0,0.0
17749740,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.7955021858215332,0.3101179897785187,0.2814942002296448,297.2767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.9990000128746032,0.7034580707550049,0.5901564359664917,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.8447964787483215,0.3748072385787964,0.2638695836067199,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.8277791142463684,0.3510053753852844,0.3347964882850647,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.6481859087944031,0.1664378643035888,0.7639590501785278,285.0186767578125,284.95001220703125,297.4859619140625,295.5071716308594,297.3116760253906,297.17388916015625,285.0166320800781,1.0,0.5212511420249939,0.7027091979980469,0.7027091979980469,1.0,1.0,-2.6823649406433105,1.1833810806274414,1.4989838600158691,0.5760824084281921,0.9835385084152222,0.9835385084152222,0.0,140.0258026123047,145.0,60103.6796875,0.0,1736.9171142578125,1.0,279.7432861328125,283.544677734375,298.4853210449219,302.3302917480469,293.1499938964844,293.1499938964844,279.45001220703125,33064.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391321897506714,1.0,0.0,0.0,3.781238317489624,3.7812631130218506,9.540285645925906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9816.6015625,0.0,1661.38330078125,1895.4371337890625,0.0,2833.6083984375,0.9325413703918456,1.0,0.0,3.0,1.0,0.0
17749800,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.7955021858215332,0.3101179897785187,0.2814942002296448,297.2767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.9990000128746032,0.7034580707550049,0.5901564359664917,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.8447964787483215,0.3748072385787964,0.2638695836067199,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.8277791142463684,0.3510053753852844,0.3347964882850647,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.6481859087944031,0.1664378643035888,0.7639590501785278,285.0186767578125,284.95001220703125,297.4859619140625,295.5071716308594,297.3116760253906,297.17388916015625,285.0166320800781,1.0,0.5212511420249939,0.7027091979980469,0.7027091979980469,1.0,1.0,-2.6823649406433105,1.1833810806274414,1.4989838600158691,0.5760824084281921,0.9835385084152222,0.9835385084152222,0.0,140.0258026123047,145.0,60103.6796875,0.0,1736.9171142578125,1.0,279.7432861328125,283.544677734375,298.4853210449219,302.3302917480469,293.1499938964844,293.1499938964844,279.45001220703125,33064.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391321897506714,1.0,0.0,0.0,3.781238317489624,3.7812631130218506,9.540285645925906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9816.6015625,0.0,1661.38330078125,1895.4371337890625,0.0,2833.6083984375,0.9325413703918456,1.0,0.0,3.0,1.0,0.0
17749860,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.7942286133766174,0.3100853562355041,0.2817702293395996,297.2699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.9990000128746032,0.7043929696083069,0.593498945236206,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.8436452746391296,0.374999076128006,0.2642280757427215,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.8270235061645508,0.351700484752655,0.3357041180133819,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.6473292112350464,0.1665410250425338,0.7652032971382141,284.8965759277344,284.95001220703125,297.52117919921875,295.5186767578125,297.3261108398437,297.1719970703125,284.9000549316406,1.0,0.5230828523635864,0.7008978128433228,0.7008978128433228,1.0,1.0,-2.6897311210632324,1.1860644817352295,1.503666639328003,0.5772761106491089,0.8788734674453735,0.8788734674453735,0.0,141.3497314453125,148.0,60867.23828125,0.0,1753.8302001953125,1.0,279.4566650390625,283.4112243652344,298.5389709472656,302.50323486328125,293.1499938964844,293.1499938964844,279.75,38744.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847092866897583,1.0,0.0,0.0,3.675805330276489,3.675830125808716,9.015676596391132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8839.1708984375,0.0,1582.74462890625,1895.4371337890625,0.0,2908.049560546875,0.9133642315864564,1.0,0.0,3.0,1.0,0.0
17749920,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.7942286133766174,0.3100853562355041,0.2817702293395996,297.2699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.9990000128746032,0.7043929696083069,0.593498945236206,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.8436452746391296,0.374999076128006,0.2642280757427215,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.8270235061645508,0.351700484752655,0.3357041180133819,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.6473292112350464,0.1665410250425338,0.7652032971382141,284.8965759277344,284.95001220703125,297.52117919921875,295.5186767578125,297.3261108398437,297.1719970703125,284.9000549316406,1.0,0.5230828523635864,0.7008978128433228,0.7008978128433228,1.0,1.0,-2.6897311210632324,1.1860644817352295,1.503666639328003,0.5772761106491089,0.8788734674453735,0.8788734674453735,0.0,141.3497314453125,148.0,60867.23828125,0.0,1753.8302001953125,1.0,279.4566650390625,283.4112243652344,298.5389709472656,302.50323486328125,293.1499938964844,293.1499938964844,279.75,38744.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847092866897583,1.0,0.0,0.0,3.675805330276489,3.675830125808716,9.015676596391132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8839.1708984375,0.0,1582.74462890625,1895.4371337890625,0.0,2908.049560546875,0.9133642315864564,1.0,0.0,3.0,1.0,0.0
17749980,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.7927494645118713,0.3109457790851593,0.2823277711868286,297.2701110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269775390625,0.9990000128746032,0.7059183716773987,0.5979112982749939,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.8422226309776306,0.3760143518447876,0.2647788226604461,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.8259676098823547,0.3530437648296356,0.3368118107318878,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286560058594,0.6461345553398132,0.1668961346149444,0.7665594220161438,285.02734375,284.95001220703125,297.5574645996094,295.5311584472656,297.3424987792969,297.1726989746094,285.0253295898437,1.0,0.5254701375961304,0.6990864276885986,0.6990864276885986,1.0,1.0,-2.6993215084075928,1.1898038387298584,1.5095176696777344,0.5789468884468079,0.9980604648590088,0.9980604648590088,0.0,143.09701538085938,151.0,60497.80859375,0.0,1776.086669921875,1.0,279.74346923828125,283.5439147949219,298.5122985839844,302.3801574707031,293.1499938964844,293.1499938964844,279.45001220703125,32882.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396188020706177,1.0,0.0,0.0,3.8070688247680655,3.807093858718872,9.671074394645984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9876.712890625,0.0,1690.7091064453125,1895.4371337890625,0.0,2838.15380859375,0.9382808208465576,1.0,0.0,3.0,1.0,0.0
17750040,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.7927494645118713,0.3109457790851593,0.2823277711868286,297.2701110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269775390625,0.9990000128746032,0.7059183716773987,0.5979112982749939,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.8422226309776306,0.3760143518447876,0.2647788226604461,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.8259676098823547,0.3530437648296356,0.3368118107318878,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286560058594,0.6461345553398132,0.1668961346149444,0.7665594220161438,285.02734375,284.95001220703125,297.5574645996094,295.5311584472656,297.3424987792969,297.1726989746094,285.0253295898437,1.0,0.5254701375961304,0.6990864276885986,0.6990864276885986,1.0,1.0,-2.6993215084075928,1.1898038387298584,1.5095176696777344,0.5789468884468079,0.9980604648590088,0.9980604648590088,0.0,143.09701538085938,151.0,60497.80859375,0.0,1776.086669921875,1.0,279.74346923828125,283.5439147949219,298.5122985839844,302.3801574707031,293.1499938964844,293.1499938964844,279.45001220703125,32882.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396188020706177,1.0,0.0,0.0,3.8070688247680655,3.807093858718872,9.671074394645984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9876.712890625,0.0,1690.7091064453125,1895.4371337890625,0.0,2838.15380859375,0.9382808208465576,1.0,0.0,3.0,1.0,0.0
17750100,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.791920006275177,0.3110220432281494,0.2826635539531708,297.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.9990000128746032,0.7061426043510437,0.6004509925842285,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.8414223194122314,0.3762056827545166,0.2651052474975586,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.8253453373908997,0.3534634113311767,0.3374231457710266,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.6454809904098511,0.1669570505619049,0.767433762550354,284.8810729980469,284.95001220703125,297.5760192871094,295.53778076171875,297.3502502441406,297.1719665527344,284.8744506835937,1.0,0.5268482565879822,0.6981807351112366,0.6981807351112366,1.0,1.0,-2.7049560546875,1.192057490348816,1.512898564338684,0.5800237655639648,0.9039468765258788,0.9039468765258788,0.0,144.1138916015625,151.0,61559.046875,0.0,1789.181640625,1.0,279.4939880371094,283.3760070800781,298.5732421875,302.61968994140625,293.1499938964844,293.1499938964844,279.45001220703125,36325.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8461431264877319,1.0,0.0,0.0,3.7994754314422607,3.7995009422302246,9.632534556658356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9572.998046875,0.0,1708.4451904296875,1895.4371337890625,0.0,2899.160400390625,0.9371129870414734,1.0,0.0,3.0,1.0,0.0
17750160,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.7903158664703369,0.310860276222229,0.2826073765754699,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.9990000128746032,0.7059447765350342,0.6038893461227417,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.8399494290351868,0.3761639893054962,0.2651466429233551,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.8241096138954163,0.3536895215511322,0.3377242684364319,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.6442980766296387,0.1668755561113357,0.7674914002418518,284.8945617675781,284.95001220703125,297.5948791503906,295.5446472167969,297.3572692871094,297.16973876953125,284.8982238769531,1.0,0.5282483100891113,0.6971402764320374,0.6971402764320374,1.0,1.0,-2.709502458572388,1.1937350034713743,1.5157674551010132,0.5807619690895081,0.889535665512085,0.889535665512085,0.0,145.38568115234375,139.0,61392.546875,0.0,1801.8690185546875,1.0,279.4563903808594,283.3983459472656,298.5680847167969,302.5650329589844,293.1499938964844,293.1499938964844,279.75,38498.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8481464385986328,1.0,0.0,0.0,3.7190170288085938,3.7190420627594,9.22889284993289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8898.208984375,0.0,1630.3634033203125,1895.4371337890625,0.0,2917.912841796875,0.9226141571998596,1.0,0.0,3.0,1.0,0.0
17750220,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.7932335138320923,0.3116171360015869,0.2829540967941284,297.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.9990000128746032,0.7074961066246033,0.5981732606887817,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.8428716659545898,0.3770817816257477,0.2655399143695831,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.827224850654602,0.354928195476532,0.3386132717132568,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.6463052034378052,0.1670718938112259,0.7675144672393799,285.01971435546875,284.95001220703125,297.6334533691406,295.5592041015625,297.3738098144531,297.16912841796875,285.0170288085937,1.0,0.5259052515029907,0.6950592994689941,0.6950592994689941,1.0,1.0,-2.704637050628662,1.19042706489563,1.514209866523743,0.5788644552230835,1.0,1.0,0.0,143.39068603515625,142.0,60755.2265625,0.0,1785.363525390625,1.0,279.7437438964844,283.52911376953125,298.5401611328125,302.43133544921875,293.1499938964844,293.1499938964844,279.45001220703125,33192.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407185673713684,1.0,0.0,0.0,3.838977813720703,3.839003086090088,9.833870535658209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9922.0439453125,0.0,1731.66015625,1895.4371337890625,0.0,2848.4296875,0.9456441402435304,1.0,0.0,3.0,1.0,0.0
17750280,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.7932335138320923,0.3116171360015869,0.2829540967941284,297.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.9990000128746032,0.7074961066246033,0.5981732606887817,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.8428716659545898,0.3770817816257477,0.2655399143695831,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.827224850654602,0.354928195476532,0.3386132717132568,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.6463052034378052,0.1670718938112259,0.7675144672393799,285.01971435546875,284.95001220703125,297.6334533691406,295.5592041015625,297.3738098144531,297.16912841796875,285.0170288085937,1.0,0.5259052515029907,0.6950592994689941,0.6950592994689941,1.0,1.0,-2.704637050628662,1.19042706489563,1.514209866523743,0.5788644552230835,1.0,1.0,0.0,143.39068603515625,142.0,60755.2265625,0.0,1785.363525390625,1.0,279.7437438964844,283.52911376953125,298.5401611328125,302.43133544921875,293.1499938964844,293.1499938964844,279.45001220703125,33192.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407185673713684,1.0,0.0,0.0,3.838977813720703,3.839003086090088,9.833870535658209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9922.0439453125,0.0,1731.66015625,1895.4371337890625,0.0,2848.4296875,0.9456441402435304,1.0,0.0,3.0,1.0,0.0
17750340,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.7942274808883667,0.3114687204360962,0.2830613553524017,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.9990000128746032,0.7089762091636658,0.5962209701538086,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.8439817428588867,0.3771652281284332,0.2657734155654907,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.8286165595054626,0.3555031418800354,0.3393398821353912,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.64706951379776,0.1670607179403305,0.7677736878395081,284.8870544433594,284.95001220703125,297.6732482910156,295.5748596191406,297.3898010253906,297.16668701171875,284.8901672363281,1.0,0.5256534814834595,0.6929783821105957,0.6929783821105957,1.0,1.0,-2.703875064849853,1.1891049146652222,1.5147701501846311,0.577691912651062,0.8864421248435974,0.8864421248435974,0.0,142.73910522460938,145.0,61394.00390625,0.0,1781.2320556640625,1.0,279.4569396972656,283.3883361816406,298.5922241210937,302.5926513671875,293.1499938964844,293.1499938964844,279.75,38959.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8480746150016785,1.0,0.0,0.0,3.7294118404388414,3.729437112808228,9.280555559598724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8903.1171875,0.0,1645.9490966796875,1895.4371337890625,0.0,2917.240234375,0.9253252744674684,1.0,0.0,3.0,1.0,0.0
17750400,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.7942274808883667,0.3114687204360962,0.2830613553524017,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.9990000128746032,0.7089762091636658,0.5962209701538086,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.8439817428588867,0.3771652281284332,0.2657734155654907,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.8286165595054626,0.3555031418800354,0.3393398821353912,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.64706951379776,0.1670607179403305,0.7677736878395081,284.8870544433594,284.95001220703125,297.6732482910156,295.5748596191406,297.3898010253906,297.16668701171875,284.8901672363281,1.0,0.5256534814834595,0.6929783821105957,0.6929783821105957,1.0,1.0,-2.703875064849853,1.1891049146652222,1.5147701501846311,0.577691912651062,0.8864421248435974,0.8864421248435974,0.0,142.73910522460938,145.0,61394.00390625,0.0,1781.2320556640625,1.0,279.4569396972656,283.3883361816406,298.5922241210937,302.5926513671875,293.1499938964844,293.1499938964844,279.75,38959.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8480746150016785,1.0,0.0,0.0,3.7294118404388414,3.729437112808228,9.280555559598724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8903.1171875,0.0,1645.9490966796875,1895.4371337890625,0.0,2917.240234375,0.9253252744674684,1.0,0.0,3.0,1.0,0.0
17750460,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.7943076491355896,0.3122871220111847,0.2835192084312439,297.2679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.9990000128746032,0.7112835049629211,0.5970097780227661,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.8441075086593628,0.3781426250934601,0.2662499248981476,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.8290302753448486,0.3567961156368255,0.3403354287147522,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.6470808982849121,0.1674269288778305,0.7688308954238892,285.0243530273437,284.95001220703125,297.7143249511719,295.5916748046875,297.4085998535156,297.16815185546875,285.0226745605469,1.0,0.5265670418739319,0.6911380290985107,0.6911380290985107,1.0,1.0,-2.7084057331085205,1.190375804901123,1.518030047416687,0.5779589414596558,1.0,1.0,0.0,143.15167236328125,148.0,60871.24609375,0.0,1789.9178466796875,1.0,279.7437744140625,283.53057861328125,298.56903076171875,302.4618835449219,293.1499938964844,293.1499938964844,279.45001220703125,33281.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398253917694092,1.0,0.0,0.0,3.843780517578125,3.843806028366089,9.8584905572352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9942.1015625,0.0,1738.214111328125,1895.4371337890625,0.0,2840.083740234375,0.9468169808387756,1.0,0.0,3.0,1.0,0.0
17750520,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.7943076491355896,0.3122871220111847,0.2835192084312439,297.2679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.9990000128746032,0.7112835049629211,0.5970097780227661,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.8441075086593628,0.3781426250934601,0.2662499248981476,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.8290302753448486,0.3567961156368255,0.3403354287147522,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.6470808982849121,0.1674269288778305,0.7688308954238892,285.0243530273437,284.95001220703125,297.7143249511719,295.5916748046875,297.4085998535156,297.16815185546875,285.0226745605469,1.0,0.5265670418739319,0.6911380290985107,0.6911380290985107,1.0,1.0,-2.7084057331085205,1.190375804901123,1.518030047416687,0.5779589414596558,1.0,1.0,0.0,143.15167236328125,148.0,60871.24609375,0.0,1789.9178466796875,1.0,279.7437744140625,283.53057861328125,298.56903076171875,302.4618835449219,293.1499938964844,293.1499938964844,279.45001220703125,33281.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398253917694092,1.0,0.0,0.0,3.843780517578125,3.843806028366089,9.8584905572352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9942.1015625,0.0,1738.214111328125,1895.4371337890625,0.0,2840.083740234375,0.9468169808387756,1.0,0.0,3.0,1.0,0.0
