time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17750580,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.7930105924606323,0.3121856153011322,0.2837487459182739,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.9990000128746032,0.7121142745018005,0.6003445386886597,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.8429510593414307,0.3782829940319061,0.2665830254554748,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.8282425999641418,0.3574217855930328,0.3411905467510223,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.6461955308914185,0.1674856394529342,0.7699008584022522,284.89324951171875,284.95001220703125,297.7567138671875,295.6097106933594,297.4262084960937,297.16650390625,284.8962097167969,1.0,0.5283412337303162,0.6892977356910706,0.6892977356910706,1.0,1.0,-2.715404272079468,1.192785143852234,1.522619128227234,0.5789086222648621,0.8953441381454468,0.8953441381454468,0.0,144.47251892089844,151.0,61732.62890625,0.0,1806.539306640625,1.0,279.45684814453125,283.38623046875,298.6288757324219,302.6466369628906,293.1499938964844,293.1499938964844,279.75,38542.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8475704789161682,1.0,0.0,0.0,3.7521586418151855,3.7521839141845694,9.394109952154396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8946.7412109375,0.0,1669.3787841796875,1895.4371337890625,0.0,2912.520751953125,0.93003910779953,1.0,0.0,3.0,1.0,0.0
17750640,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.7930105924606323,0.3121856153011322,0.2837487459182739,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.9990000128746032,0.7121142745018005,0.6003445386886597,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.8429510593414307,0.3782829940319061,0.2665830254554748,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.8282425999641418,0.3574217855930328,0.3411905467510223,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.6461955308914185,0.1674856394529342,0.7699008584022522,284.89324951171875,284.95001220703125,297.7567138671875,295.6097106933594,297.4262084960937,297.16650390625,284.8962097167969,1.0,0.5283412337303162,0.6892977356910706,0.6892977356910706,1.0,1.0,-2.715404272079468,1.192785143852234,1.522619128227234,0.5789086222648621,0.8953441381454468,0.8953441381454468,0.0,144.47251892089844,151.0,61732.62890625,0.0,1806.539306640625,1.0,279.45684814453125,283.38623046875,298.6288757324219,302.6466369628906,293.1499938964844,293.1499938964844,279.75,38542.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8475704789161682,1.0,0.0,0.0,3.7521586418151855,3.7521839141845694,9.394109952154396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8946.7412109375,0.0,1669.3787841796875,1895.4371337890625,0.0,2912.520751953125,0.93003910779953,1.0,0.0,3.0,1.0,0.0
17750700,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.7919929027557373,0.3124797940254211,0.2838074564933777,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0344543457031,0.9990000128746032,0.712736964225769,0.602719247341156,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.8420179486274719,0.3786669671535492,0.2667030394077301,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.8275086879730225,0.3579811751842499,0.3415637910366058,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.6454256772994995,0.1675904095172882,0.7701306343078613,285.0333251953125,284.95001220703125,297.7784423828125,295.6191711425781,297.4356384277344,297.1664123535156,285.03863525390625,1.0,0.5294204354286194,0.6883775591850281,0.6883775591850281,1.0,1.0,-2.7191946506500244,1.1941286325454712,1.5250660181045532,0.5794110894203186,0.9921413660049438,0.9921413660049438,0.0,145.37152099609375,151.0,61032.15234375,0.0,1816.4271240234373,1.0,279.70458984375,283.5387878417969,298.58740234375,302.4474792480469,293.1499938964844,293.1499938964844,279.75,34183.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415887951850891,1.0,0.0,0.0,3.7963297367095934,3.7963547706604,9.6165899776679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9281.994140625,0.0,1688.00732421875,1895.4371337890625,0.0,2856.562744140625,0.9386454820632936,1.0,0.0,3.0,1.0,0.0
17750760,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374450683594,0.7914901971817017,0.3129918873310089,0.2842436134815216,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.9990000128746032,0.7135553359985352,0.604763388633728,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373840332031,0.8415148258209229,0.379272311925888,0.2671021521091461,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03741455078125,0.8271475434303284,0.3587220907211303,0.3422408401966095,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03778076171875,0.6449642181396484,0.1678003370761871,0.7710484862327576,285.0373840332031,284.95001220703125,297.8005065917969,295.62896728515625,297.4458923339844,297.1675109863281,285.036865234375,1.0,0.5306662321090698,0.6873695850372314,0.6873695850372314,1.0,1.0,-2.72456955909729,1.1961746215820312,1.5283949375152588,0.5802690982818604,1.0,1.0,0.0,146.22369384765625,154.0,61245.9140625,0.0,1828.526611328125,1.0,279.743408203125,283.53570556640625,298.60919189453125,302.52459716796875,293.1499938964844,293.1499938964844,279.45001220703125,33572.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839965283870697,1.0,0.0,0.0,3.860327243804932,3.860352754592896,9.94355104921851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9997.857421875,0.0,1760.7901611328125,1895.4371337890625,0.0,2841.390625,0.9507654905319214,1.0,0.0,3.0,1.0,0.0
17750820,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.7891080975532532,0.3128661811351776,0.2844993472099304,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.9990000128746032,0.7135262489318848,0.610648512840271,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.839329719543457,0.379443496465683,0.2674864530563354,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.8253430128097534,0.3593626320362091,0.3431505262851715,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.6431697607040405,0.1677596569061279,0.7718965411186218,284.89764404296875,284.95001220703125,297.845703125,295.6495056152344,297.4642028808594,297.1649780273437,284.9003295898437,1.0,0.5333917737007141,0.6853535771369934,0.6853535771369934,1.0,1.0,-2.7345261573791504,1.1998556852340698,1.5346704721450806,0.5818321108818054,0.9090338349342346,0.9090338349342346,0.0,148.4970245361328,142.0,62283.9453125,0.0,1854.2880859375,1.0,279.45660400390625,283.3789367675781,298.6712646484375,302.7222900390625,293.1499938964844,293.1499938964844,279.1499938964844,38078.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8481135964393616,1.0,0.0,0.0,3.7928216457366943,3.792847394943237,9.59882527240552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10198.3427734375,0.0,1714.1064453125,1895.4371337890625,0.0,2917.605224609375,0.9387515187263488,1.0,0.0,3.0,1.0,0.0
17750880,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.7891080975532532,0.3128661811351776,0.2844993472099304,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.9990000128746032,0.7135262489318848,0.610648512840271,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.839329719543457,0.379443496465683,0.2674864530563354,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.8253430128097534,0.3593626320362091,0.3431505262851715,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.6431697607040405,0.1677596569061279,0.7718965411186218,284.89764404296875,284.95001220703125,297.845703125,295.6495056152344,297.4642028808594,297.1649780273437,284.9003295898437,1.0,0.5333917737007141,0.6853535771369934,0.6853535771369934,1.0,1.0,-2.7345261573791504,1.1998556852340698,1.5346704721450806,0.5818321108818054,0.9090338349342346,0.9090338349342346,0.0,148.4970245361328,142.0,62283.9453125,0.0,1854.2880859375,1.0,279.45660400390625,283.3789367675781,298.6712646484375,302.7222900390625,293.1499938964844,293.1499938964844,279.1499938964844,38078.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8481135964393616,1.0,0.0,0.0,3.7928216457366943,3.792847394943237,9.59882527240552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10198.3427734375,0.0,1714.1064453125,1895.4371337890625,0.0,2917.605224609375,0.9387515187263488,1.0,0.0,3.0,1.0,0.0
17750940,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.7907052040100098,0.3125147521495819,0.2840724289417267,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.9990000128746032,0.7135332822799683,0.6061493754386902,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.8411749005317688,0.3794001340866089,0.2673720419406891,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.8274745345115662,0.3597941100597381,0.3434620201587677,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.6442759037017822,0.1674464344978332,0.7702817916870117,284.8860778808594,284.95001220703125,297.89239501953125,295.6714172363281,297.48162841796875,297.1600341796875,284.8883361816406,1.0,0.5308824777603149,0.6833375692367554,0.6833375692367554,1.0,1.0,-2.726924657821656,1.195192813873291,1.5317317247390747,0.5791829824447632,0.8360199332237244,0.8360199332237244,0.0,146.77554321289062,145.0,62237.66015625,0.0,1834.66259765625,1.0,279.1576843261719,283.35321044921875,298.6761169433594,302.7421264648437,293.1499938964844,293.1499938964844,279.45001220703125,41174.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.851672887802124,1.0,0.0,0.0,3.5443503856658936,3.544374465942383,8.382365876968834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9075.6923828125,0.0,1456.3692626953125,1895.4371337890625,0.0,2950.94189453125,0.8868559002876282,1.0,0.0,3.0,1.0,0.0
17751000,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.7907052040100098,0.3125147521495819,0.2840724289417267,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.9990000128746032,0.7135332822799683,0.6061493754386902,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.8411749005317688,0.3794001340866089,0.2673720419406891,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.8274745345115662,0.3597941100597381,0.3434620201587677,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.6442759037017822,0.1674464344978332,0.7702817916870117,284.8860778808594,284.95001220703125,297.89239501953125,295.6714172363281,297.48162841796875,297.1600341796875,284.8883361816406,1.0,0.5308824777603149,0.6833375692367554,0.6833375692367554,1.0,1.0,-2.726924657821656,1.195192813873291,1.5317317247390747,0.5791829824447632,0.8360199332237244,0.8360199332237244,0.0,146.77554321289062,145.0,62237.66015625,0.0,1834.66259765625,1.0,279.1576843261719,283.35321044921875,298.6761169433594,302.7421264648437,293.1499938964844,293.1499938964844,279.45001220703125,41174.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.851672887802124,1.0,0.0,0.0,3.5443503856658936,3.544374465942383,8.382365876968834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9075.6923828125,0.0,1456.3692626953125,1895.4371337890625,0.0,2950.94189453125,0.8868559002876282,1.0,0.0,3.0,1.0,0.0
17751060,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.7924796938896179,0.3133900761604309,0.2845969200134277,297.2497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.9990000128746032,0.7160705924034119,0.6033148765563965,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.8430219888687134,0.3805601000785827,0.2679731547832489,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.8294969201087952,0.3612071871757507,0.3445533514022827,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.6453682780265808,0.1677353382110595,0.7706815004348755,284.9985046386719,284.95001220703125,297.9406433105469,295.6947326660156,297.50341796875,297.1615295410156,284.9979858398437,1.0,0.5305343866348267,0.6813662052154541,0.6813662052154541,1.0,1.0,-2.726645231246948,1.194071650505066,1.5325735807418823,0.5779622793197632,0.9296737909317015,0.9296737909317015,0.0,145.84132385253906,148.0,61703.13671875,0.0,1829.91064453125,1.0,279.44158935546875,283.4752197265625,298.6627197265625,302.6091003417969,293.1499938964844,293.1499938964844,279.1499938964844,33920.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412797451019287,1.0,0.0,0.0,3.6558218002319336,3.655845642089844,8.917915579331748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10074.5625,0.0,1524.0679931640625,1895.4371337890625,0.0,2853.674072265625,0.9048559665679932,1.0,0.0,3.0,1.0,0.0
17751120,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.7924796938896179,0.3133900761604309,0.2845969200134277,297.2497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.9990000128746032,0.7160705924034119,0.6033148765563965,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.8430219888687134,0.3805601000785827,0.2679731547832489,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.8294969201087952,0.3612071871757507,0.3445533514022827,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.6453682780265808,0.1677353382110595,0.7706815004348755,284.9985046386719,284.95001220703125,297.9406433105469,295.6947326660156,297.50341796875,297.1615295410156,284.9979858398437,1.0,0.5305343866348267,0.6813662052154541,0.6813662052154541,1.0,1.0,-2.726645231246948,1.194071650505066,1.5325735807418823,0.5779622793197632,0.9296737909317015,0.9296737909317015,0.0,145.84132385253906,148.0,61703.13671875,0.0,1829.91064453125,1.0,279.44158935546875,283.4752197265625,298.6627197265625,302.6091003417969,293.1499938964844,293.1499938964844,279.1499938964844,33920.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412797451019287,1.0,0.0,0.0,3.6558218002319336,3.655845642089844,8.917915579331748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10074.5625,0.0,1524.0679931640625,1895.4371337890625,0.0,2853.674072265625,0.9048559665679932,1.0,0.0,3.0,1.0,0.0
17751180,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.79225093126297,0.3133846521377563,0.284820407629013,297.25030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167785644531,0.9990000128746032,0.7173991203308105,0.6042968034744263,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.916259765625,0.8430162072181702,0.3809418380260467,0.2684035003185272,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.8297783136367798,0.362011045217514,0.3454910218715668,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.6452689170837402,0.16783407330513,0.7715712785720825,284.91632080078125,284.95001220703125,297.990478515625,295.7194519042969,297.5247802734375,297.1611022949219,284.9186096191406,1.0,0.5314185619354248,0.6793949007987976,0.6793949007987976,1.0,1.0,-2.730806589126587,1.1949950456619265,1.5358115434646606,0.577991247177124,0.8526590466499329,0.8526590466499329,0.0,146.30862426757812,151.0,62304.14453125,0.0,1838.4215087890625,1.0,279.1577453613281,283.37860107421875,298.7294921875,302.7825927734375,293.1499938964844,293.1499938964844,279.45001220703125,38713.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8470346331596375,1.0,0.0,0.0,3.527287483215332,3.527310848236084,8.301852290060197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9097.6630859375,0.0,1420.5,1895.4371337890625,0.0,2907.504638671875,0.8807750344276428,1.0,0.0,3.0,1.0,0.0
17751240,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.79225093126297,0.3133846521377563,0.284820407629013,297.25030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167785644531,0.9990000128746032,0.7173991203308105,0.6042968034744263,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.916259765625,0.8430162072181702,0.3809418380260467,0.2684035003185272,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.8297783136367798,0.362011045217514,0.3454910218715668,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.6452689170837402,0.16783407330513,0.7715712785720825,284.91632080078125,284.95001220703125,297.990478515625,295.7194519042969,297.5247802734375,297.1611022949219,284.9186096191406,1.0,0.5314185619354248,0.6793949007987976,0.6793949007987976,1.0,1.0,-2.730806589126587,1.1949950456619265,1.5358115434646606,0.577991247177124,0.8526590466499329,0.8526590466499329,0.0,146.30862426757812,151.0,62304.14453125,0.0,1838.4215087890625,1.0,279.1577453613281,283.37860107421875,298.7294921875,302.7825927734375,293.1499938964844,293.1499938964844,279.45001220703125,38713.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8470346331596375,1.0,0.0,0.0,3.527287483215332,3.527310848236084,8.301852290060197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9097.6630859375,0.0,1420.5,1895.4371337890625,0.0,2907.504638671875,0.8807750344276428,1.0,0.0,3.0,1.0,0.0
17751300,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328063964844,0.7917585968971252,0.3137117326259613,0.2849360704421997,297.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343322753906,0.9990000128746032,0.7182810306549072,0.6056380867958069,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334167480469,0.8426386713981628,0.381436824798584,0.2686192095279693,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03326416015625,0.8295584917068481,0.3626588881015777,0.3459627330303192,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.644913911819458,0.1679849773645401,0.7719785571098328,285.0335693359375,284.95001220703125,298.0159912109375,295.7323608398437,297.5362548828125,297.1618347167969,285.0368957519531,1.0,0.5321820974349976,0.678409218788147,0.678409218788147,1.0,1.0,-2.733869791030884,1.1959184408187866,1.5379513502120972,0.5782104134559631,0.9382447600364684,0.9382447600364684,0.0,146.8511962890625,151.0,61768.25,0.0,1845.6275634765625,1.0,279.3994445800781,283.5055847167969,298.6966247558594,302.6006774902344,293.1499938964844,293.1499938964844,279.45001220703125,33654.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409252762794495,1.0,0.0,0.0,3.590301990509033,3.590325117111206,8.601125500717899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9425.56640625,0.0,1450.4998779296875,1895.4371337890625,0.0,2850.361083984375,0.8921920657157898,1.0,0.0,3.0,1.0,0.0
17751360,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.7915579676628113,0.3141507506370544,0.2853400111198425,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.9990000128746032,0.7192209959030151,0.6069446206092834,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.8424898386001587,0.3820482194423675,0.2690486311912536,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.8295302391052246,0.363405168056488,0.3466711342334747,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.6447307467460632,0.1682036966085434,0.772969126701355,285.0177001953125,284.95001220703125,298.0419311523437,295.74566650390625,297.54833984375,297.163330078125,285.0155944824219,1.0,0.5331653356552124,0.6774420142173767,0.6774420142173767,1.0,1.0,-2.738481283187866,1.197573184967041,1.5409082174301147,0.578827440738678,0.954089105129242,0.954089105129242,0.0,147.4397735595703,154.0,62087.90234375,0.0,1855.4344482421875,1.0,279.4421691894531,283.4835510253906,298.7245178222656,302.6902770996094,293.1499938964844,293.1499938964844,279.1499938964844,32698.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393106460571289,1.0,0.0,0.0,3.67423415184021,3.674257755279541,9.007970334096172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10149.4697265625,0.0,1535.4327392578125,1895.4371337890625,0.0,2835.275146484375,0.9082326292991638,1.0,0.0,3.0,1.0,0.0
17751420,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.7895320057868958,0.3139776289463043,0.2854850590229034,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.9990000128746032,0.7194808721542358,0.6118056774139404,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.8407506346702576,0.3822823464870453,0.2694360613822937,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.8281497955322266,0.3640922307968139,0.347578763961792,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.64329594373703,0.1681976616382599,0.7738282084465027,284.9112854003906,284.95001220703125,298.0950927734375,295.7734375,297.5704650878906,297.1616516113281,284.9139404296875,1.0,0.5354836583137512,0.6755076050758362,0.6755076050758362,1.0,1.0,-2.7470881938934326,1.200566053390503,1.5465221405029297,0.5799484252929688,0.8641356825828552,0.8641356825828552,0.0,149.33534240722656,157.0,62891.2578125,0.0,1877.546142578125,1.0,279.157470703125,283.3630065917969,298.7918701171875,302.8824157714844,293.1499938964844,293.1499938964844,279.45001220703125,38285.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8468233942985535,1.0,0.0,0.0,3.572862386703491,3.5728859901428223,8.517769174432033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9172.3720703125,0.0,1465.7711181640625,1895.4371337890625,0.0,2905.527099609375,0.8903284072875977,1.0,0.0,3.0,1.0,0.0
17751480,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.7895320057868958,0.3139776289463043,0.2854850590229034,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.9990000128746032,0.7194808721542358,0.6118056774139404,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.8407506346702576,0.3822823464870453,0.2694360613822937,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.8281497955322266,0.3640922307968139,0.347578763961792,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.64329594373703,0.1681976616382599,0.7738282084465027,284.9112854003906,284.95001220703125,298.0950927734375,295.7734375,297.5704650878906,297.1616516113281,284.9139404296875,1.0,0.5354836583137512,0.6755076050758362,0.6755076050758362,1.0,1.0,-2.7470881938934326,1.200566053390503,1.5465221405029297,0.5799484252929688,0.8641356825828552,0.8641356825828552,0.0,149.33534240722656,157.0,62891.2578125,0.0,1877.546142578125,1.0,279.157470703125,283.3630065917969,298.7918701171875,302.8824157714844,293.1499938964844,293.1499938964844,279.45001220703125,38285.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8468233942985535,1.0,0.0,0.0,3.572862386703491,3.5728859901428223,8.517769174432033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9172.3720703125,0.0,1465.7711181640625,1895.4371337890625,0.0,2905.527099609375,0.8903284072875977,1.0,0.0,3.0,1.0,0.0
17751540,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.7875555157661438,0.31465944647789,0.2859290838241577,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.9990000128746032,0.7203167080879211,0.6172527074813843,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.8389848470687866,0.3833056986331939,0.2700262665748596,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.8266977071762085,0.3654075562953949,0.3486974239349365,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.6416890621185303,0.1684087216854095,0.7746906280517578,285.0205993652344,284.95001220703125,298.1499938964844,295.8027648925781,297.5946044921875,297.1622619628906,285.01837158203125,1.0,0.5381634831428528,0.6735732555389404,0.6735732555389404,1.0,1.0,-2.757253885269165,1.2042829990386963,1.5529710054397583,0.581362783908844,0.9707614779472352,0.9707614779472352,0.0,151.49037170410156,145.0,62706.17578125,0.0,1903.4342041015625,1.0,279.4427490234375,283.4744567871094,298.78521728515625,302.7903747558594,293.1499938964844,293.1499938964844,279.1499938964844,32609.779296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397703170776367,1.0,0.0,0.0,3.71990704536438,3.719931125640869,9.233310720446752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10254.224609375,0.0,1586.4910888671875,1895.4371337890625,0.0,2839.5693359375,0.9183610081672668,1.0,0.0,3.0,1.0,0.0
17751600,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.7875555157661438,0.31465944647789,0.2859290838241577,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.9990000128746032,0.7203167080879211,0.6172527074813843,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.8389848470687866,0.3833056986331939,0.2700262665748596,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.8266977071762085,0.3654075562953949,0.3486974239349365,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.6416890621185303,0.1684087216854095,0.7746906280517578,285.0205993652344,284.95001220703125,298.1499938964844,295.8027648925781,297.5946044921875,297.1622619628906,285.01837158203125,1.0,0.5381634831428528,0.6735732555389404,0.6735732555389404,1.0,1.0,-2.757253885269165,1.2042829990386963,1.5529710054397583,0.581362783908844,0.9707614779472352,0.9707614779472352,0.0,151.49037170410156,145.0,62706.17578125,0.0,1903.4342041015625,1.0,279.4427490234375,283.4744567871094,298.78521728515625,302.7903747558594,293.1499938964844,293.1499938964844,279.1499938964844,32609.779296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397703170776367,1.0,0.0,0.0,3.71990704536438,3.719931125640869,9.233310720446752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10254.224609375,0.0,1586.4910888671875,1895.4371337890625,0.0,2839.5693359375,0.9183610081672668,1.0,0.0,3.0,1.0,0.0
17751660,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.7897968292236328,0.3143826127052307,0.2858801782131195,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.9990000128746032,0.7205406427383423,0.6120538711547852,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8414544463157654,0.3834311366081238,0.2702606916427612,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.8293843269348145,0.3659805953502655,0.3493914306163788,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.6433017253875732,0.1682282239198684,0.774163544178009,284.89715576171875,284.95001220703125,298.2059326171875,295.8330078125,297.6167297363281,297.15899658203125,284.8996887207031,1.0,0.5357706546783447,0.6714295148849487,0.6714295148849487,1.0,1.0,-2.7514548301696777,1.200300931930542,1.5511538982391355,0.5789824724197388,0.8660598993301392,0.8660598993301392,0.0,149.58627319335938,148.0,63285.37890625,0.0,1885.47265625,1.0,279.1571044921875,283.3414306640625,298.8514404296875,302.9751281738281,293.1499938964844,293.1499938964844,279.45001220703125,38721.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473347425460815,1.0,0.0,0.0,3.61298131942749,3.61300539970398,8.710131851330516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9224.5400390625,0.0,1512.5260009765625,1895.4371337890625,0.0,2910.31396484375,0.8993641138076782,1.0,0.0,3.0,1.0,0.0
17751720,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.7897968292236328,0.3143826127052307,0.2858801782131195,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.9990000128746032,0.7205406427383423,0.6120538711547852,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8414544463157654,0.3834311366081238,0.2702606916427612,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.8293843269348145,0.3659805953502655,0.3493914306163788,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.6433017253875732,0.1682282239198684,0.774163544178009,284.89715576171875,284.95001220703125,298.2059326171875,295.8330078125,297.6167297363281,297.15899658203125,284.8996887207031,1.0,0.5357706546783447,0.6714295148849487,0.6714295148849487,1.0,1.0,-2.7514548301696777,1.200300931930542,1.5511538982391355,0.5789824724197388,0.8660598993301392,0.8660598993301392,0.0,149.58627319335938,148.0,63285.37890625,0.0,1885.47265625,1.0,279.1571044921875,283.3414306640625,298.8514404296875,302.9751281738281,293.1499938964844,293.1499938964844,279.45001220703125,38721.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473347425460815,1.0,0.0,0.0,3.61298131942749,3.61300539970398,8.710131851330516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9224.5400390625,0.0,1512.5260009765625,1895.4371337890625,0.0,2910.31396484375,0.8993641138076782,1.0,0.0,3.0,1.0,0.0
17751780,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.7911322712898254,0.3150347769260406,0.2861715257167816,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.9990000128746032,0.7227954268455505,0.6096682548522949,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.842951774597168,0.3844105899333954,0.2707239389419555,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.8310868740081787,0.3672457933425903,0.3503336608409881,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.6441574692726135,0.1684464216232299,0.7743152379989624,285.0098876953125,284.95001220703125,298.2621765136719,295.8634338378906,297.64141845703125,297.1599426269531,285.0077514648437,1.0,0.5354540348052979,0.669285774230957,0.669285774230957,1.0,1.0,-2.7507920265197754,1.1987932920455933,1.5519988536834717,0.5774148106575012,0.9670019149780272,0.9670019149780272,0.0,148.7731475830078,151.0,62821.68359375,0.0,1880.649658203125,1.0,279.4429626464844,283.4610900878906,298.8414306640625,302.8588562011719,293.1499938964844,293.1499938964844,279.1499938964844,33101.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392944931983948,1.0,0.0,0.0,3.7389919757843018,3.73901629447937,9.328296641797352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10285.853515625,0.0,1612.2337646484375,1895.4371337890625,0.0,2835.124267578125,0.9229841828346252,1.0,0.0,3.0,1.0,0.0
17751840,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.7911322712898254,0.3150347769260406,0.2861715257167816,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.9990000128746032,0.7227954268455505,0.6096682548522949,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.842951774597168,0.3844105899333954,0.2707239389419555,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.8310868740081787,0.3672457933425903,0.3503336608409881,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.6441574692726135,0.1684464216232299,0.7743152379989624,285.0098876953125,284.95001220703125,298.2621765136719,295.8634338378906,297.64141845703125,297.1599426269531,285.0077514648437,1.0,0.5354540348052979,0.669285774230957,0.669285774230957,1.0,1.0,-2.7507920265197754,1.1987932920455933,1.5519988536834717,0.5774148106575012,0.9670019149780272,0.9670019149780272,0.0,148.7731475830078,151.0,62821.68359375,0.0,1880.649658203125,1.0,279.4429626464844,283.4610900878906,298.8414306640625,302.8588562011719,293.1499938964844,293.1499938964844,279.1499938964844,33101.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392944931983948,1.0,0.0,0.0,3.7389919757843018,3.73901629447937,9.328296641797352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10285.853515625,0.0,1612.2337646484375,1895.4371337890625,0.0,2835.124267578125,0.9229841828346252,1.0,0.0,3.0,1.0,0.0
17751900,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721923828125,0.7913135886192322,0.3150208294391632,0.2863844633102417,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.9990000128746032,0.7234467267990112,0.609714686870575,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.8432169556617737,0.3845919668674469,0.2710133194923401,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.8314680457115173,0.3676335513591766,0.3508772850036621,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.6442927122116089,0.1684881597757339,0.7748749852180481,284.8712158203125,284.95001220703125,298.2903747558594,295.8786926269531,297.6534423828125,297.15985107421875,284.8665466308594,1.0,0.5357913374900818,0.6682139039039612,0.6682139039039612,1.0,1.0,-2.7527778148651123,1.1991020441055298,1.5536757707595823,0.5772819519042969,0.8727909326553345,0.8727909326553345,0.0,148.85989379882812,151.0,63731.875,0.0,1884.1331787109373,1.0,279.1956787109375,283.3051452636719,298.90740966796875,303.09783935546875,293.1499938964844,293.1499938964844,279.1499938964844,37232.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449640274047852,1.0,0.0,0.0,3.7124991416931152,3.712523937225342,9.196572250402824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9956.5693359375,0.0,1613.2027587890625,1895.4371337890625,0.0,2888.127685546875,0.917916476726532,1.0,0.0,3.0,1.0,0.0
17751960,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.7906248569488525,0.3148481249809265,0.2862534821033478,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.9990000128746032,0.7237673401832581,0.6109840869903564,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.8426971435546875,0.3846127986907959,0.2710496783256531,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8311277031898499,0.3678883910179138,0.3511452674865722,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.6438438296318054,0.1684379428625106,0.7748226523399353,284.9022521972656,284.95001220703125,298.31866455078125,295.8940124511719,297.6649475097656,297.1586608886719,284.9052124023437,1.0,0.536328911781311,0.6672924757003784,0.6672924757003784,1.0,1.0,-2.754448413848877,1.199340581893921,1.555107831954956,0.5771434307098389,0.8703204393386841,0.8703204393386841,0.0,149.3341827392578,154.0,63519.72265625,0.0,1888.9525146484373,1.0,279.1573181152344,283.34161376953125,298.9089660644531,303.0423583984375,293.1499938964844,293.1499938964844,279.45001220703125,38665.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8460237383842468,1.0,0.0,0.0,3.6262831687927246,3.626307487487793,8.774385946708207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9262.857421875,0.0,1526.7548828125,1895.4371337890625,0.0,2898.043212890625,0.902389109134674,1.0,0.0,3.0,1.0,0.0
17752020,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.7897835373878479,0.3155770003795624,0.286692351102829,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.9990000128746032,0.72538161277771,0.6138226389884949,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.8420267105102539,0.3856691122055053,0.2716252207756042,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.8307300806045532,0.3692260980606079,0.3522340655326843,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.643142580986023,0.1687316298484802,0.7758074402809143,285.0204162597656,284.95001220703125,298.3753662109375,295.9247436523437,297.6903381347656,297.1604309082031,285.01837158203125,1.0,0.5380318760871887,0.6654496192932129,0.6654496192932129,1.0,1.0,-2.7615652084350586,1.2015955448150637,1.5599696636199951,0.5777397155761719,0.9804213047027588,0.9804213047027588,0.0,150.5176239013672,157.0,63226.21875,0.0,1905.5986328125,1.0,279.443115234375,283.4629211425781,298.9046325683594,302.9447021484375,293.1499938964844,293.1499938964844,279.1499938964844,32868.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838438868522644,1.0,0.0,0.0,3.761612892150879,3.7616374492645264,9.441510542274044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10359.4208984375,0.0,1636.781494140625,1895.4371337890625,0.0,2827.13330078125,0.9279665350914,1.0,0.0,3.0,1.0,0.0
17752080,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.7897835373878479,0.3155770003795624,0.286692351102829,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.9990000128746032,0.72538161277771,0.6138226389884949,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.8420267105102539,0.3856691122055053,0.2716252207756042,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.8307300806045532,0.3692260980606079,0.3522340655326843,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.643142580986023,0.1687316298484802,0.7758074402809143,285.0204162597656,284.95001220703125,298.3753662109375,295.9247436523437,297.6903381347656,297.1604309082031,285.01837158203125,1.0,0.5380318760871887,0.6654496192932129,0.6654496192932129,1.0,1.0,-2.7615652084350586,1.2015955448150637,1.5599696636199951,0.5777397155761719,0.9804213047027588,0.9804213047027588,0.0,150.5176239013672,157.0,63226.21875,0.0,1905.5986328125,1.0,279.443115234375,283.4629211425781,298.9046325683594,302.9447021484375,293.1499938964844,293.1499938964844,279.1499938964844,32868.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838438868522644,1.0,0.0,0.0,3.761612892150879,3.7616374492645264,9.441510542274044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10359.4208984375,0.0,1636.781494140625,1895.4371337890625,0.0,2827.13330078125,0.9279665350914,1.0,0.0,3.0,1.0,0.0
17752140,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.7877801656723022,0.3153821527957916,0.2868363261222839,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.9990000128746032,0.7254703044891357,0.6186962127685547,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.840294361114502,0.3858681917190552,0.2720019817352295,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8293330073356628,0.3698657751083374,0.3531128764152527,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.6416722536087036,0.1686697155237198,0.7764390110969543,284.9029541015625,284.95001220703125,298.43231201171875,295.9555969238281,297.7137756347656,297.1585693359375,284.906005859375,1.0,0.5403074622154236,0.6636067628860474,0.6636067628860474,1.0,1.0,-2.7698652744293213,1.204368233680725,1.5654969215393066,0.5786843299865723,0.8814718127250671,0.8814718127250671,0.0,152.42555236816406,160.0,64100.2265625,0.0,1927.5955810546875,1.0,279.15679931640625,283.3314208984375,298.9740905761719,303.14324951171875,293.1499938964844,293.1499938964844,279.45001220703125,38340.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8459105491638184,1.0,0.0,0.0,3.6676642894744873,3.667688846588135,8.975785590337182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9339.8603515625,0.0,1570.5084228515625,1895.4371337890625,0.0,2896.984130859375,0.9112938046455384,1.0,0.0,3.0,1.0,0.0
17752200,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.7877801656723022,0.3153821527957916,0.2868363261222839,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.9990000128746032,0.7254703044891357,0.6186962127685547,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.840294361114502,0.3858681917190552,0.2720019817352295,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8293330073356628,0.3698657751083374,0.3531128764152527,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.6416722536087036,0.1686697155237198,0.7764390110969543,284.9029541015625,284.95001220703125,298.43231201171875,295.9555969238281,297.7137756347656,297.1585693359375,284.906005859375,1.0,0.5403074622154236,0.6636067628860474,0.6636067628860474,1.0,1.0,-2.7698652744293213,1.204368233680725,1.5654969215393066,0.5786843299865723,0.8814718127250671,0.8814718127250671,0.0,152.42555236816406,160.0,64100.2265625,0.0,1927.5955810546875,1.0,279.15679931640625,283.3314208984375,298.9740905761719,303.14324951171875,293.1499938964844,293.1499938964844,279.45001220703125,38340.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8459105491638184,1.0,0.0,0.0,3.6676642894744873,3.667688846588135,8.975785590337182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9339.8603515625,0.0,1570.5084228515625,1895.4371337890625,0.0,2896.984130859375,0.9112938046455384,1.0,0.0,3.0,1.0,0.0
17752260,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272521972656,0.7858432531356812,0.3160942792892456,0.2872799038887024,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.026611328125,0.9990000128746032,0.726226806640625,0.6241211295127869,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02703857421875,0.838552713394165,0.3869099915027618,0.2725837230682373,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.8278834819793701,0.371182918548584,0.3542084097862243,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.6400522589683533,0.1688494235277176,0.7771008610725403,285.0269775390625,284.95001220703125,298.4894104003906,295.9865417480469,297.7386169433594,297.15924072265625,285.0249938964844,1.0,0.5429390072822571,0.6615254878997803,0.6615254878997803,1.0,1.0,-2.779724836349488,1.2077176570892334,1.572007179260254,0.579778254032135,0.997966468334198,0.997966468334198,0.0,154.58413696289062,148.0,63830.89453125,0.0,1953.37451171875,1.0,279.44342041015625,283.4577941894531,298.9688720703125,303.0474548339844,293.1499938964844,293.1499938964844,279.1499938964844,32803.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388295769691467,1.0,0.0,0.0,3.802760601043701,3.802785634994507,9.64919877333159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10463.904296875,0.0,1684.9375,1895.4371337890625,0.0,2830.78173828125,0.9372435808181764,1.0,0.0,3.0,1.0,0.0
17752320,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272521972656,0.7858432531356812,0.3160942792892456,0.2872799038887024,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.026611328125,0.9990000128746032,0.726226806640625,0.6241211295127869,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02703857421875,0.838552713394165,0.3869099915027618,0.2725837230682373,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.8278834819793701,0.371182918548584,0.3542084097862243,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.6400522589683533,0.1688494235277176,0.7771008610725403,285.0269775390625,284.95001220703125,298.4894104003906,295.9865417480469,297.7386169433594,297.15924072265625,285.0249938964844,1.0,0.5429390072822571,0.6615254878997803,0.6615254878997803,1.0,1.0,-2.779724836349488,1.2077176570892334,1.572007179260254,0.579778254032135,0.997966468334198,0.997966468334198,0.0,154.58413696289062,148.0,63830.89453125,0.0,1953.37451171875,1.0,279.44342041015625,283.4577941894531,298.9688720703125,303.0474548339844,293.1499938964844,293.1499938964844,279.1499938964844,32803.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388295769691467,1.0,0.0,0.0,3.802760601043701,3.802785634994507,9.64919877333159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10463.904296875,0.0,1684.9375,1895.4371337890625,0.0,2830.78173828125,0.9372435808181764,1.0,0.0,3.0,1.0,0.0
17752380,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.7880985140800476,0.3158200979232788,0.2872596383094787,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.9990000128746032,0.7263513803482056,0.618879497051239,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.841023325920105,0.3870260417461395,0.2728315591812134,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.8305608034133911,0.3717330396175384,0.3549031317234039,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.6416243314743042,0.168642520904541,0.7764886617660522,284.88922119140625,284.95001220703125,298.5466613769531,296.0175476074219,297.76104736328125,297.1560974121094,284.8920288085937,1.0,0.5405211448669434,0.659444272518158,0.659444272518158,1.0,1.0,-2.7738237380981445,1.2036006450653076,1.5702232122421265,0.5772802233695984,0.8841094374656677,0.8841094374656677,0.0,152.6411590576172,151.0,64492.19921875,0.0,1934.8404541015625,1.0,279.1562805175781,283.31005859375,299.0361328125,303.2389831542969,293.1499938964844,293.1499938964844,279.45001220703125,38713.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8463528752326965,1.0,0.0,0.0,3.7083702087402335,3.708395481109619,9.176128514809534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9393.4580078125,0.0,1619.7088623046875,1895.4371337890625,0.0,2901.123779296875,0.9202923774719238,1.0,0.0,3.0,1.0,0.0
