time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17752440,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.7880985140800476,0.3158200979232788,0.2872596383094787,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.9990000128746032,0.7263513803482056,0.618879497051239,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.841023325920105,0.3870260417461395,0.2728315591812134,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.8305608034133911,0.3717330396175384,0.3549031317234039,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.6416243314743042,0.168642520904541,0.7764886617660522,284.88922119140625,284.95001220703125,298.5466613769531,296.0175476074219,297.76104736328125,297.1560974121094,284.8920288085937,1.0,0.5405211448669434,0.659444272518158,0.659444272518158,1.0,1.0,-2.7738237380981445,1.2036006450653076,1.5702232122421265,0.5772802233695984,0.8841094374656677,0.8841094374656677,0.0,152.6411590576172,151.0,64492.19921875,0.0,1934.8404541015625,1.0,279.1562805175781,283.31005859375,299.0361328125,303.2389831542969,293.1499938964844,293.1499938964844,279.45001220703125,38713.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8463528752326965,1.0,0.0,0.0,3.7083702087402335,3.708395481109619,9.176128514809534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9393.4580078125,0.0,1619.7088623046875,1895.4371337890625,0.0,2901.123779296875,0.9202923774719238,1.0,0.0,3.0,1.0,0.0
17752500,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.7886837720870972,0.3160541355609894,0.2872048914432525,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.9990000128746032,0.7273157835006714,0.6174232959747314,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.841727077960968,0.387417733669281,0.2729112505912781,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.8313843607902527,0.3722778856754303,0.3551985025405884,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.641986608505249,0.1686718761920929,0.7760213017463684,285.0227355957031,284.95001220703125,298.5753479003906,296.0330505371094,297.7730712890625,297.1558837890625,285.02691650390625,1.0,0.5401610136032104,0.6584036350250244,0.6584036350250244,1.0,1.0,-2.7718827724456787,1.20205819606781,1.5698245763778689,0.5760021805763245,0.9743500351905824,0.9743500351905824,0.0,152.0811309814453,151.0,63731.88671875,0.0,1929.14990234375,1.0,279.4034423828125,283.4569091796875,299.0000915527344,303.03643798828125,293.1499938964844,293.1499938964844,279.45001220703125,34266.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402033448219299,1.0,0.0,0.0,3.751196622848511,3.751221418380737,9.389294746142696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9736.0517578125,0.0,1635.3653564453125,1895.4371337890625,0.0,2843.615478515625,0.9285696148872375,1.0,0.0,3.0,1.0,0.0
17752560,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.7894022464752197,0.3164975941181183,0.287547618150711,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.9990000128746032,0.7285346388816833,0.6165210604667664,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.8424805402755737,0.3880181908607483,0.2732841372489929,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.8322173953056335,0.3729986846446991,0.3558228611946106,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.642417311668396,0.1688401401042938,0.7765009999275208,285.0159912109375,284.95001220703125,298.60406494140625,296.048583984375,297.7860107421875,297.1571960449219,285.01422119140625,1.0,0.5401824712753296,0.6574357151985168,0.6574357151985168,1.0,1.0,-2.772981643676758,1.2019567489624023,1.5710248947143557,0.5756073594093323,0.9943801164627076,0.9943801164627076,0.0,151.82102966308594,154.0,63947.83984375,0.0,1929.6541748046875,1.0,279.4433898925781,283.4443054199219,299.0265808105469,303.11749267578125,293.1499938964844,293.1499938964844,279.1499938964844,33273.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838318943977356,1.0,0.0,0.0,3.822099208831787,3.822124481201172,9.747587910169386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10496.19140625,0.0,1711.83544921875,1895.4371337890625,0.0,2826.01318359375,0.9420171976089478,1.0,0.0,3.0,1.0,0.0
17752620,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.7889446020126343,0.3163139224052429,0.2876562774181366,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.9990000128746032,0.7294094562530518,0.6177977323532104,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.8422567248344421,0.3882089853286743,0.2736203670501709,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.8322719931602478,0.3736194968223572,0.3566348850727081,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.6421095132827759,0.1688108295202255,0.7769532799720764,284.8950500488281,284.95001220703125,298.6615600585937,296.07965087890625,297.80975341796875,297.15606689453125,284.8983154296875,1.0,0.541039228439331,0.6554999351501465,0.6554999351501465,1.0,1.0,-2.7765700817108154,1.2023779153823853,1.5741921663284302,0.5752291083335876,0.8888701796531677,0.8888701796531677,0.0,152.3727264404297,157.0,64728.28125,0.0,1937.923828125,1.0,279.1564025878906,283.3110046386719,299.0946350097656,303.3068542480469,293.1499938964844,293.1499938964844,279.45001220703125,38646.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8450065851211548,1.0,0.0,0.0,3.720918893814087,3.720944166183472,9.238334541805672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9432.552734375,0.0,1633.6962890625,1895.4371337890625,0.0,2888.525390625,0.923330545425415,1.0,0.0,3.0,1.0,0.0
17752680,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.7889446020126343,0.3163139224052429,0.2876562774181366,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.9990000128746032,0.7294094562530518,0.6177977323532104,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.8422567248344421,0.3882089853286743,0.2736203670501709,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.8322719931602478,0.3736194968223572,0.3566348850727081,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.6421095132827759,0.1688108295202255,0.7769532799720764,284.8950500488281,284.95001220703125,298.6615600585937,296.07965087890625,297.80975341796875,297.15606689453125,284.8983154296875,1.0,0.541039228439331,0.6554999351501465,0.6554999351501465,1.0,1.0,-2.7765700817108154,1.2023779153823853,1.5741921663284302,0.5752291083335876,0.8888701796531677,0.8888701796531677,0.0,152.3727264404297,157.0,64728.28125,0.0,1937.923828125,1.0,279.1564025878906,283.3110046386719,299.0946350097656,303.3068542480469,293.1499938964844,293.1499938964844,279.45001220703125,38646.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8450065851211548,1.0,0.0,0.0,3.720918893814087,3.720944166183472,9.238334541805672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9432.552734375,0.0,1633.6962890625,1895.4371337890625,0.0,2888.525390625,0.923330545425415,1.0,0.0,3.0,1.0,0.0
17752740,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.7881261706352234,0.3170809745788574,0.2881010472774505,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.9990000128746032,0.7309769988059998,0.6206287145614624,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.8415938019752502,0.3892885446548462,0.2741906940937042,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.8318670988082886,0.3749683797359466,0.3577094078063965,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294494628906,0.6413983702659607,0.1690918654203415,0.7778310179710388,285.0283508300781,284.95001220703125,298.7191467285156,296.1107177734375,297.8353271484375,297.15802001953125,285.02685546875,1.0,0.5427190661430359,0.6535640954971313,0.6535640954971313,1.0,1.0,-2.7835326194763184,1.2043622732162476,1.5791703462600708,0.5755917429924011,1.0,1.0,0.0,153.5605010986328,160.0,64326.515625,0.0,1954.5789794921875,1.0,279.4437255859375,283.4483642578125,299.0903625488281,303.2032775878906,293.1499938964844,293.1499938964844,279.1499938964844,33228.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373792767524719,1.0,0.0,0.0,3.840916872024536,3.8409423828125,9.843807902143451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10566.8671875,0.0,1734.3048095703125,1895.4371337890625,0.0,2817.23974609375,0.9460985064506532,1.0,0.0,3.0,1.0,0.0
17752800,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.7881261706352234,0.3170809745788574,0.2881010472774505,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.9990000128746032,0.7309769988059998,0.6206287145614624,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.8415938019752502,0.3892885446548462,0.2741906940937042,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.8318670988082886,0.3749683797359466,0.3577094078063965,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294494628906,0.6413983702659607,0.1690918654203415,0.7778310179710388,285.0283508300781,284.95001220703125,298.7191467285156,296.1107177734375,297.8353271484375,297.15802001953125,285.02685546875,1.0,0.5427190661430359,0.6535640954971313,0.6535640954971313,1.0,1.0,-2.7835326194763184,1.2043622732162476,1.5791703462600708,0.5755917429924011,1.0,1.0,0.0,153.5605010986328,160.0,64326.515625,0.0,1954.5789794921875,1.0,279.4437255859375,283.4483642578125,299.0903625488281,303.2032775878906,293.1499938964844,293.1499938964844,279.1499938964844,33228.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373792767524719,1.0,0.0,0.0,3.840916872024536,3.8409423828125,9.843807902143451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10566.8671875,0.0,1734.3048095703125,1895.4371337890625,0.0,2817.23974609375,0.9460985064506532,1.0,0.0,3.0,1.0,0.0
17752860,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.7862237095832825,0.3169081211090088,0.288286805152893,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.9990000128746032,0.7310104966163635,0.6254240870475769,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8399370312690735,0.3894944190979004,0.2745888829231262,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.8305221796035767,0.3756029605865478,0.3586025834083557,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.6399829983711243,0.1690221726894378,0.7784597873687744,284.8975830078125,284.95001220703125,298.7767944335937,296.1417541503906,297.8587951660156,297.1564025878906,284.9000244140625,1.0,0.5449793338775635,0.6515454649925232,0.6515454649925232,1.0,1.0,-2.7918291091918945,1.2068716287612915,1.5849573612213137,0.5762882232666016,0.9013365507125854,0.9013365507125854,0.0,155.4629364013672,148.0,65311.6171875,0.0,1976.8341064453125,1.0,279.1570129394531,283.3014831542969,299.1596374511719,303.40802001953125,293.1499938964844,293.1499938964844,278.8500061035156,38154.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447099924087524,1.0,0.0,0.0,3.764131784439087,3.764157295227051,9.454159339838952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10778.6025390625,0.0,1680.5130615234375,1895.4371337890625,0.0,2885.7509765625,0.9323270320892334,1.0,0.0,3.0,1.0,0.0
17752920,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.7862237095832825,0.3169081211090088,0.288286805152893,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.9990000128746032,0.7310104966163635,0.6254240870475769,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8399370312690735,0.3894944190979004,0.2745888829231262,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.8305221796035767,0.3756029605865478,0.3586025834083557,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.6399829983711243,0.1690221726894378,0.7784597873687744,284.8975830078125,284.95001220703125,298.7767944335937,296.1417541503906,297.8587951660156,297.1564025878906,284.9000244140625,1.0,0.5449793338775635,0.6515454649925232,0.6515454649925232,1.0,1.0,-2.7918291091918945,1.2068716287612915,1.5849573612213137,0.5762882232666016,0.9013365507125854,0.9013365507125854,0.0,155.4629364013672,148.0,65311.6171875,0.0,1976.8341064453125,1.0,279.1570129394531,283.3014831542969,299.1596374511719,303.40802001953125,293.1499938964844,293.1499938964844,278.8500061035156,38154.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447099924087524,1.0,0.0,0.0,3.764131784439087,3.764157295227051,9.454159339838952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10778.6025390625,0.0,1680.5130615234375,1895.4371337890625,0.0,2885.7509765625,0.9323270320892334,1.0,0.0,3.0,1.0,0.0
17752980,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.7881635427474976,0.3166229426860809,0.2878921627998352,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.9990000128746032,0.7311838269233704,0.6200929880142212,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.8421483039855957,0.3895421028137207,0.2745251655578613,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.8329786062240601,0.3760780692100525,0.3589367866516113,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.6413118243217468,0.1687281876802444,0.7768331170082092,284.8918762207031,284.95001220703125,298.83447265625,296.1727600097656,297.8807067871094,297.1527099609375,284.893310546875,1.0,0.5421717166900635,0.649526834487915,0.649526834487915,1.0,1.0,-2.783339262008667,1.201490879058838,1.581848382949829,0.5730667114257812,0.835369884967804,0.835369884967804,0.0,153.3893585205078,151.0,65260.53125,0.0,1953.456298828125,1.0,278.85791015625,283.2797241210937,299.17431640625,303.43707275390625,293.1499938964844,293.1499938964844,279.1499938964844,40759.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8474760055541992,1.0,0.0,0.0,3.527089834213257,3.527113676071167,8.300922900161822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9588.9560546875,0.0,1435.0860595703125,1895.4371337890625,0.0,2911.63623046875,0.8826683759689331,1.0,0.0,3.0,1.0,0.0
17753040,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.7881635427474976,0.3166229426860809,0.2878921627998352,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.9990000128746032,0.7311838269233704,0.6200929880142212,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.8421483039855957,0.3895421028137207,0.2745251655578613,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.8329786062240601,0.3760780692100525,0.3589367866516113,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.6413118243217468,0.1687281876802444,0.7768331170082092,284.8918762207031,284.95001220703125,298.83447265625,296.1727600097656,297.8807067871094,297.1527099609375,284.893310546875,1.0,0.5421717166900635,0.649526834487915,0.649526834487915,1.0,1.0,-2.783339262008667,1.201490879058838,1.581848382949829,0.5730667114257812,0.835369884967804,0.835369884967804,0.0,153.3893585205078,151.0,65260.53125,0.0,1953.456298828125,1.0,278.85791015625,283.2797241210937,299.17431640625,303.43707275390625,293.1499938964844,293.1499938964844,279.1499938964844,40759.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8474760055541992,1.0,0.0,0.0,3.527089834213257,3.527113676071167,8.300922900161822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9588.9560546875,0.0,1435.0860595703125,1895.4371337890625,0.0,2911.63623046875,0.8826683759689331,1.0,0.0,3.0,1.0,0.0
17753100,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.7891657948493958,0.3170277774333954,0.2880098223686218,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.9990000128746032,0.7324275970458984,0.6180516481399536,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.8432159423828125,0.3900841474533081,0.2747179865837097,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.8341338634490967,0.3767415285110473,0.3593493402004242,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.6419255137443542,0.1688195168972015,0.7765814661979675,285.01446533203125,284.95001220703125,298.8633117675781,296.188232421875,297.89312744140625,297.1533203125,285.0167236328125,1.0,0.5417006611824036,0.6485175490379333,0.6485175490379333,1.0,1.0,-2.781438112258911,1.1999329328536987,1.5815051794052124,0.5717661380767822,0.9172917604446412,0.9172917604446412,0.0,152.6361846923828,151.0,64580.4375,0.0,1946.8839111328125,1.0,279.0984191894531,283.4140930175781,299.1421203613281,303.2351379394531,293.1499938964844,293.1499938964844,279.1499938964844,34805.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401538729667664,1.0,0.0,0.0,3.57256293296814,3.5725858211517334,8.516341267750249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9916.3974609375,0.0,1439.9632568359375,1895.4371337890625,0.0,2843.15283203125,0.8893107175827026,1.0,0.0,3.0,1.0,0.0
17753160,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.7901571393013,0.3175304234027862,0.2884474694728851,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.9990000128746032,0.7338237762451172,0.6167296767234802,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.8442161083221436,0.3907374739646911,0.2751558125019073,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.8351937532424927,0.3775044977664947,0.3600423336029053,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.6425490379333496,0.1690254211425781,0.7772573828697205,284.99908447265625,284.95001220703125,298.89215087890625,296.20367431640625,297.9062805175781,297.1552124023437,284.9977722167969,1.0,0.5416386127471924,0.6475772857666016,0.6475772857666016,1.0,1.0,-2.782543182373047,1.1997946500778198,1.582748532295227,0.5713454484939575,0.9265927672386168,0.9265927672386168,0.0,152.23825073242188,154.0,64770.69140625,0.0,1946.7510986328125,1.0,279.1419677734375,283.39697265625,299.17291259765625,303.3177185058594,293.1499938964844,293.1499938964844,278.8500061035156,33758.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376356363296509,1.0,0.0,0.0,3.6391541957855225,3.6391777992248535,8.836783536025905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10662.5517578125,0.0,1504.4117431640625,1895.4371337890625,0.0,2819.63330078125,0.901067852973938,1.0,0.0,3.0,1.0,0.0
17753220,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192810058594,0.7901128530502319,0.3175645470619201,0.2886968553066253,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198913574219,0.9990000128746032,0.7352142333984375,0.6173637509346008,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195251464844,0.8443653583526611,0.3911313712596893,0.2755918800830841,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91949462890625,0.8355912566184998,0.3782907724380493,0.3609618246555328,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178161621094,0.6425706148147583,0.1691272854804992,0.7781374454498291,284.9195556640625,284.95001220703125,298.9498291015625,296.2344665527344,297.9306945800781,297.1556091308594,284.9210205078125,1.0,0.5423909425735474,0.6456966996192932,0.6456966996192932,1.0,1.0,-2.7862911224365234,1.200210452079773,1.5860806703567505,0.5709352493286133,0.852245032787323,0.852245032787323,0.0,152.58456420898438,157.0,65375.26953125,0.0,1954.3433837890625,1.0,278.8580017089844,283.3021545410156,299.24298095703125,303.4979553222656,293.1499938964844,293.1499938964844,279.1499938964844,38441.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429841995239258,1.0,0.0,0.0,3.516138792037964,3.5161619186401367,8.24945573185687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9621.373046875,0.0,1406.8780517578125,1895.4371337890625,0.0,2869.608642578125,0.8779866099357605,1.0,0.0,3.0,1.0,0.0
17753280,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192810058594,0.7901128530502319,0.3175645470619201,0.2886968553066253,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198913574219,0.9990000128746032,0.7352142333984375,0.6173637509346008,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195251464844,0.8443653583526611,0.3911313712596893,0.2755918800830841,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91949462890625,0.8355912566184998,0.3782907724380493,0.3609618246555328,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178161621094,0.6425706148147583,0.1691272854804992,0.7781374454498291,284.9195556640625,284.95001220703125,298.9498291015625,296.2344665527344,297.9306945800781,297.1556091308594,284.9210205078125,1.0,0.5423909425735474,0.6456966996192932,0.6456966996192932,1.0,1.0,-2.7862911224365234,1.200210452079773,1.5860806703567505,0.5709352493286133,0.852245032787323,0.852245032787323,0.0,152.58456420898438,157.0,65375.26953125,0.0,1954.3433837890625,1.0,278.8580017089844,283.3021545410156,299.24298095703125,303.4979553222656,293.1499938964844,293.1499938964844,279.1499938964844,38441.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429841995239258,1.0,0.0,0.0,3.516138792037964,3.5161619186401367,8.24945573185687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9621.373046875,0.0,1406.8780517578125,1895.4371337890625,0.0,2869.608642578125,0.8779866099357605,1.0,0.0,3.0,1.0,0.0
17753340,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.7895956039428711,0.3183620870113373,0.2892553210258484,297.2471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.9990000128746032,0.7370815277099609,0.619739830493927,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.8439737558364868,0.3922456502914428,0.2762490510940552,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.8354366421699524,0.3796747624874115,0.362136572599411,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.6421449780464172,0.169491559267044,0.7795293927192688,285.01318359375,284.95001220703125,299.0074462890625,296.2651672363281,297.95654296875,297.15850830078125,285.01123046875,1.0,0.5440412163734436,0.6438161730766296,0.6438161730766296,1.0,1.0,-2.793687105178833,1.2023065090179443,1.591380596160889,0.571342408657074,0.9480619430541992,0.9480619430541992,0.0,153.63902282714844,160.0,65195.72265625,0.0,1971.142822265625,1.0,279.141845703125,283.4010009765625,299.2462463378906,303.41571044921875,293.1499938964844,293.1499938964844,278.8500061035156,32799.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358157277107239,1.0,0.0,0.0,3.660541534423828,3.660565137863159,8.940956490732788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10747.005859375,0.0,1520.912841796875,1895.4371337890625,0.0,2802.64794921875,0.9051515460014344,1.0,0.0,3.0,1.0,0.0
17753400,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.7895956039428711,0.3183620870113373,0.2892553210258484,297.2471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.9990000128746032,0.7370815277099609,0.619739830493927,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.8439737558364868,0.3922456502914428,0.2762490510940552,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.8354366421699524,0.3796747624874115,0.362136572599411,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.6421449780464172,0.169491559267044,0.7795293927192688,285.01318359375,284.95001220703125,299.0074462890625,296.2651672363281,297.95654296875,297.15850830078125,285.01123046875,1.0,0.5440412163734436,0.6438161730766296,0.6438161730766296,1.0,1.0,-2.793687105178833,1.2023065090179443,1.591380596160889,0.571342408657074,0.9480619430541992,0.9480619430541992,0.0,153.63902282714844,160.0,65195.72265625,0.0,1971.142822265625,1.0,279.141845703125,283.4010009765625,299.2462463378906,303.41571044921875,293.1499938964844,293.1499938964844,278.8500061035156,32799.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358157277107239,1.0,0.0,0.0,3.660541534423828,3.660565137863159,8.940956490732788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10747.005859375,0.0,1520.912841796875,1895.4371337890625,0.0,2802.64794921875,0.9051515460014344,1.0,0.0,3.0,1.0,0.0
17753460,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143981933594,0.7877184748649597,0.3182340562343597,0.2894235849380493,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.9990000128746032,0.7373883128166199,0.6244193911552429,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.8423318266868591,0.3924863636493683,0.2766309678554535,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.8341065049171448,0.3803387284278869,0.3630135059356689,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.6408053636550903,0.1694794446229934,0.7803309559822083,284.914794921875,284.95001220703125,299.06500244140625,296.29571533203125,297.9799194335937,297.1573486328125,284.9169616699219,1.0,0.5462782382965088,0.6418073177337646,0.6418073177337646,1.0,1.0,-2.8019914627075195,1.2046918869018557,1.597299575805664,0.5719267129898071,0.8631798624992371,0.8631798624992371,0.0,155.5025634765625,163.0,65987.5390625,0.0,1993.341064453125,1.0,278.85760498046875,283.2870178222656,299.3121337890625,303.6074523925781,293.1499938964844,293.1499938964844,279.1499938964844,38125.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427544236183167,1.0,0.0,0.0,3.5599327087402344,3.559956312179565,8.456231626041699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9705.84375,0.0,1450.7611083984375,1895.4371337890625,0.0,2867.460205078125,0.8873873949050903,1.0,0.0,3.0,1.0,0.0
17753520,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143981933594,0.7877184748649597,0.3182340562343597,0.2894235849380493,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.9990000128746032,0.7373883128166199,0.6244193911552429,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.8423318266868591,0.3924863636493683,0.2766309678554535,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.8341065049171448,0.3803387284278869,0.3630135059356689,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.6408053636550903,0.1694794446229934,0.7803309559822083,284.914794921875,284.95001220703125,299.06500244140625,296.29571533203125,297.9799194335937,297.1573486328125,284.9169616699219,1.0,0.5462782382965088,0.6418073177337646,0.6418073177337646,1.0,1.0,-2.8019914627075195,1.2046918869018557,1.597299575805664,0.5719267129898071,0.8631798624992371,0.8631798624992371,0.0,155.5025634765625,163.0,65987.5390625,0.0,1993.341064453125,1.0,278.85760498046875,283.2870178222656,299.3121337890625,303.6074523925781,293.1499938964844,293.1499938964844,279.1499938964844,38125.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427544236183167,1.0,0.0,0.0,3.5599327087402344,3.559956312179565,8.456231626041699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9705.84375,0.0,1450.7611083984375,1895.4371337890625,0.0,2867.460205078125,0.8873873949050903,1.0,0.0,3.0,1.0,0.0
17753580,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.7859231233596802,0.3189603686332702,0.2899177372455597,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.9990000128746032,0.7382892370223999,0.6296648979187012,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.840690553188324,0.3935270607471466,0.2772383689880371,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.8327330350875854,0.3816518485546112,0.3641325235366821,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.6393156051635742,0.1696847826242447,0.7811834812164307,285.0160522460937,284.95001220703125,299.1224975585937,296.3261108398437,298.0047302246094,297.1587219238281,285.0138244628906,1.0,0.5488917827606201,0.6397984623908997,0.6397984623908997,1.0,1.0,-2.81198525428772,1.2078372240066528,1.6041479110717771,0.572825014591217,0.963881254196167,0.963881254196167,0.0,157.6282196044922,166.0,65830.8515625,0.0,2019.6558837890625,1.0,279.14263916015625,283.3914794921875,299.3103942871094,303.52166748046875,293.1499938964844,293.1499938964844,278.8500061035156,32686.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362152576446533,1.0,0.0,0.0,3.705606460571289,3.705630302429199,9.162454830402568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10863.93359375,0.0,1570.751220703125,1895.4371337890625,0.0,2806.37548828125,0.9151597023010254,1.0,0.0,3.0,1.0,0.0
17753640,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.7859231233596802,0.3189603686332702,0.2899177372455597,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.9990000128746032,0.7382892370223999,0.6296648979187012,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.840690553188324,0.3935270607471466,0.2772383689880371,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.8327330350875854,0.3816518485546112,0.3641325235366821,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.6393156051635742,0.1696847826242447,0.7811834812164307,285.0160522460937,284.95001220703125,299.1224975585937,296.3261108398437,298.0047302246094,297.1587219238281,285.0138244628906,1.0,0.5488917827606201,0.6397984623908997,0.6397984623908997,1.0,1.0,-2.81198525428772,1.2078372240066528,1.6041479110717771,0.572825014591217,0.963881254196167,0.963881254196167,0.0,157.6282196044922,166.0,65830.8515625,0.0,2019.6558837890625,1.0,279.14263916015625,283.3914794921875,299.3103942871094,303.52166748046875,293.1499938964844,293.1499938964844,278.8500061035156,32686.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362152576446533,1.0,0.0,0.0,3.705606460571289,3.705630302429199,9.162454830402568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10863.93359375,0.0,1570.751220703125,1895.4371337890625,0.0,2806.37548828125,0.9151597023010254,1.0,0.0,3.0,1.0,0.0
17753700,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.7849169373512268,0.3189467489719391,0.2901719510555267,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.9990000128746032,0.7381647229194641,0.6325796246528625,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.8397699594497681,0.3936993181705475,0.2775551378726959,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.8319447636604309,0.3820202052593231,0.3647068440914154,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.6385027170181274,0.1696527004241943,0.7816733717918396,284.8783874511719,284.95001220703125,299.15118408203125,296.3412170410156,298.01617431640625,297.1578369140625,284.8742980957031,1.0,0.5503214597702026,0.6387940645217896,0.6387940645217896,1.0,1.0,-2.817455291748047,1.2096093893051147,1.607845902442932,0.573417067527771,0.8723632097244263,0.8723632097244263,0.0,158.81565856933594,166.0,66821.328125,0.0,2034.243408203125,1.0,278.8963623046875,283.2359619140625,299.37359619140625,303.7678527832031,293.1499938964844,293.1499938964844,278.8500061035156,36836.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421307802200317,1.0,0.0,0.0,3.685561180114746,3.6855854988098153,9.063595598490792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10533.2197265625,0.0,1579.412841796875,1895.4371337890625,0.0,2861.62939453125,0.9116557240486144,1.0,0.0,3.0,1.0,0.0
17753760,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.7832788228988647,0.3187823593616485,0.2900758683681488,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.9990000128746032,0.7377390265464783,0.6362444162368774,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.8382986783981323,0.393716424703598,0.2776105999946594,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.8306501507759094,0.3822551965713501,0.3649875223636627,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.6372613310813904,0.1695098429918289,0.7814016342163086,284.9096069335937,284.95001220703125,299.1798400878906,296.3562927246094,298.0268249511719,297.1557006835937,284.9120788574219,1.0,0.5517439246177673,0.6377163529396057,0.6377163529396057,1.0,1.0,-2.8218226432800293,1.2108105421066284,1.6110122203826904,0.5736743211746216,0.8727771043777466,0.8727771043777466,0.0,160.22174072265625,154.0,66694.2890625,0.0,2048.132080078125,1.0,278.8575134277344,283.2694396972656,299.3744201660156,303.7164611816406,293.1499938964844,293.1499938964844,279.1499938964844,38101.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434620499610901,1.0,0.0,0.0,3.6118276119232178,3.611851692199707,8.704569722794986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9802.62890625,0.0,1506.6759033203125,1895.4371337890625,0.0,2874.077880859375,0.8987491726875305,1.0,0.0,3.0,1.0,0.0
17753820,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.7858056426048279,0.3194461762905121,0.2903819978237152,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.9990000128746032,0.7387804388999939,0.6309486627578735,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.8409454226493835,0.3946904838085174,0.2780705392360687,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.8334580063819885,0.3834882378578186,0.3658955097198486,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.6388141512870789,0.1695621758699417,0.7808523774147034,285.0069580078125,284.95001220703125,299.237060546875,296.3862609863281,298.0504455566406,297.15631103515625,285.00408935546875,1.0,0.5494619011878967,0.6355609893798828,0.6355609893798828,1.0,1.0,-2.816828966140747,1.2067900896072388,1.6100387573242188,0.5710247159004211,0.967517912387848,0.967517912387848,0.0,158.25465393066406,142.0,66216.5859375,0.0,2030.52685546875,1.0,279.1430053710937,283.37408447265625,299.3695373535156,303.61431884765625,293.1499938964844,293.1499938964844,278.8500061035156,33068.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368011116981506,1.0,0.0,0.0,3.743370294570923,3.7433948516845694,9.350156346954464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10942.916015625,0.0,1617.056640625,1895.4371337890625,0.0,2811.843017578125,0.923884093761444,1.0,0.0,3.0,1.0,0.0
17753880,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.7858056426048279,0.3194461762905121,0.2903819978237152,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.9990000128746032,0.7387804388999939,0.6309486627578735,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.8409454226493835,0.3946904838085174,0.2780705392360687,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.8334580063819885,0.3834882378578186,0.3658955097198486,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.6388141512870789,0.1695621758699417,0.7808523774147034,285.0069580078125,284.95001220703125,299.237060546875,296.3862609863281,298.0504455566406,297.15631103515625,285.00408935546875,1.0,0.5494619011878967,0.6355609893798828,0.6355609893798828,1.0,1.0,-2.816828966140747,1.2067900896072388,1.6100387573242188,0.5710247159004211,0.967517912387848,0.967517912387848,0.0,158.25465393066406,142.0,66216.5859375,0.0,2030.52685546875,1.0,279.1430053710937,283.37408447265625,299.3695373535156,303.61431884765625,293.1499938964844,293.1499938964844,278.8500061035156,33068.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368011116981506,1.0,0.0,0.0,3.743370294570923,3.7433948516845694,9.350156346954464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10942.916015625,0.0,1617.056640625,1895.4371337890625,0.0,2811.843017578125,0.923884093761444,1.0,0.0,3.0,1.0,0.0
17753940,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.7914755940437317,0.3191883862018585,0.2902217507362366,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.9990000128746032,0.7406310439109802,0.6175157427787781,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.8468217849731445,0.3947729468345642,0.2781827449798584,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.8394482731819153,0.3839824497699737,0.3663921356201172,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.6429276466369629,0.1694130301475525,0.7796684503555298,284.8930969238281,284.95001220703125,299.2940979003906,296.416015625,298.071533203125,297.1533203125,284.8953552246094,1.0,0.5439412593841553,0.6334056258201599,0.6334056258201599,1.0,1.0,-2.799813032150269,1.1971981525421145,1.6026148796081543,0.5653790831565857,0.8613527417182922,0.8613527417182922,0.0,153.15049743652344,145.0,66456.8984375,0.0,1978.6220703125,1.0,278.8570861816406,283.2557983398437,299.4267578125,303.76641845703125,293.1499938964844,293.1499938964844,279.1499938964844,39194.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426069617271423,1.0,0.0,0.0,3.609405279159546,3.609429359436035,8.692898063600296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9780.76171875,0.0,1512.1072998046875,1895.4371337890625,0.0,2866.081298828125,0.8990483283996582,1.0,0.0,3.0,1.0,0.0
17754000,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.7914755940437317,0.3191883862018585,0.2902217507362366,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.9990000128746032,0.7406310439109802,0.6175157427787781,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.8468217849731445,0.3947729468345642,0.2781827449798584,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.8394482731819153,0.3839824497699737,0.3663921356201172,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.6429276466369629,0.1694130301475525,0.7796684503555298,284.8930969238281,284.95001220703125,299.2940979003906,296.416015625,298.071533203125,297.1533203125,284.8953552246094,1.0,0.5439412593841553,0.6334056258201599,0.6334056258201599,1.0,1.0,-2.799813032150269,1.1971981525421145,1.6026148796081543,0.5653790831565857,0.8613527417182922,0.8613527417182922,0.0,153.15049743652344,145.0,66456.8984375,0.0,1978.6220703125,1.0,278.8570861816406,283.2557983398437,299.4267578125,303.76641845703125,293.1499938964844,293.1499938964844,279.1499938964844,39194.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426069617271423,1.0,0.0,0.0,3.609405279159546,3.609429359436035,8.692898063600296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9780.76171875,0.0,1512.1072998046875,1895.4371337890625,0.0,2866.081298828125,0.8990483283996582,1.0,0.0,3.0,1.0,0.0
17754060,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.7953464388847351,0.319885641336441,0.2904967069625854,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.9990000128746032,0.744708776473999,0.6093778610229492,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.850831151008606,0.3957253992557525,0.2785831391811371,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.8435838222503662,0.3852110803127289,0.3672305345535278,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.645849347114563,0.1698206216096878,0.780205488204956,284.9992980957031,284.95001220703125,299.3509521484375,296.4454650878906,298.0967712402344,297.1569519042969,284.9972839355469,1.0,0.5414971113204956,0.6316909790039062,0.6316909790039062,1.0,1.0,-2.7924766540527344,1.192466139793396,1.6000103950500488,0.5620477199554443,0.953082263469696,0.953082263469696,0.0,150.20040893554688,148.0,65846.2734375,0.0,1952.87353515625,1.0,279.14288330078125,283.3725280761719,299.4205322265625,303.64111328125,293.1499938964844,293.1499938964844,278.8500061035156,33530.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340833783149719,1.0,0.0,0.0,3.722583532333374,3.7226076126098633,9.246601848644788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10896.501953125,0.0,1596.583984375,1895.4371337890625,0.0,2786.489501953125,0.9195363521575928,1.0,0.0,3.0,1.0,0.0
17754120,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.7953464388847351,0.319885641336441,0.2904967069625854,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.9990000128746032,0.744708776473999,0.6093778610229492,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.850831151008606,0.3957253992557525,0.2785831391811371,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.8435838222503662,0.3852110803127289,0.3672305345535278,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.645849347114563,0.1698206216096878,0.780205488204956,284.9992980957031,284.95001220703125,299.3509521484375,296.4454650878906,298.0967712402344,297.1569519042969,284.9972839355469,1.0,0.5414971113204956,0.6316909790039062,0.6316909790039062,1.0,1.0,-2.7924766540527344,1.192466139793396,1.6000103950500488,0.5620477199554443,0.953082263469696,0.953082263469696,0.0,150.20040893554688,148.0,65846.2734375,0.0,1952.87353515625,1.0,279.14288330078125,283.3725280761719,299.4205322265625,303.64111328125,293.1499938964844,293.1499938964844,278.8500061035156,33530.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340833783149719,1.0,0.0,0.0,3.722583532333374,3.7226076126098633,9.246601848644788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10896.501953125,0.0,1596.583984375,1895.4371337890625,0.0,2786.489501953125,0.9195363521575928,1.0,0.0,3.0,1.0,0.0
17754180,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.796638011932373,0.3197471499443054,0.2905561029911041,297.2742614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.9990000128746032,0.7474695444107056,0.606627881526947,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8523228168487549,0.3958868086338043,0.2788326144218445,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.8453124761581421,0.3858043849468231,0.3679340183734894,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.6471630334854126,0.1700658202171325,0.7815191149711609,284.9067687988281,284.95001220703125,299.4075927734375,296.47467041015625,298.1207580566406,297.158447265625,284.90924072265625,1.0,0.5409501194953918,0.6299763917922974,0.6299763917922974,1.0,1.0,-2.791964769363404,1.1908460855484009,1.6011186838150024,0.5605611801147461,0.8641034364700317,0.8641034364700317,0.0,149.2882080078125,151.0,66380.265625,0.0,1947.7255859375,1.0,278.8572692871094,283.2687072753906,299.48388671875,303.8097839355469,293.1499938964844,293.1499938964844,279.1499938964844,38774.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395242691040039,1.0,0.0,0.0,3.5951528549194336,3.595176935195923,8.624382985544798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9786.0390625,0.0,1493.447021484375,1895.4371337890625,0.0,2837.270751953125,0.8957524299621582,1.0,0.0,3.0,1.0,0.0
17754240,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.796638011932373,0.3197471499443054,0.2905561029911041,297.2742614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.9990000128746032,0.7474695444107056,0.606627881526947,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8523228168487549,0.3958868086338043,0.2788326144218445,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.8453124761581421,0.3858043849468231,0.3679340183734894,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.6471630334854126,0.1700658202171325,0.7815191149711609,284.9067687988281,284.95001220703125,299.4075927734375,296.47467041015625,298.1207580566406,297.158447265625,284.90924072265625,1.0,0.5409501194953918,0.6299763917922974,0.6299763917922974,1.0,1.0,-2.791964769363404,1.1908460855484009,1.6011186838150024,0.5605611801147461,0.8641034364700317,0.8641034364700317,0.0,149.2882080078125,151.0,66380.265625,0.0,1947.7255859375,1.0,278.8572692871094,283.2687072753906,299.48388671875,303.8097839355469,293.1499938964844,293.1499938964844,279.1499938964844,38774.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395242691040039,1.0,0.0,0.0,3.5951528549194336,3.595176935195923,8.624382985544798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9786.0390625,0.0,1493.447021484375,1895.4371337890625,0.0,2837.270751953125,0.8957524299621582,1.0,0.0,3.0,1.0,0.0
