time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17754300,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.7967429757118225,0.3200574815273285,0.2906190454959869,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.9990000128746032,0.7490656971931458,0.6065264940261841,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.8525105714797974,0.3963217735290527,0.2789756655693054,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.8456329703330994,0.3863953351974487,0.3683103024959564,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.6473850607872009,0.1703058928251266,0.7822052240371704,285.0285339355469,284.95001220703125,299.4358215332031,296.4891357421875,298.1333923339844,297.1602478027344,285.0316772460937,1.0,0.5411806702613831,0.6291190385818481,0.6291190385818481,1.0,1.0,-2.793363094329834,1.1907966136932373,1.6025665998458862,0.5601851940155029,0.9505096673965454,0.9505096673965454,0.0,149.3057098388672,151.0,65782.5,0.0,1950.035400390625,1.0,279.1010131835937,283.4007873535156,299.4543151855469,303.62255859375,293.1499938964844,293.1499938964844,279.1499938964844,33901.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833571195602417,1.0,0.0,0.0,3.651683807373047,3.651707410812378,8.897737870938727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10147.4033203125,0.0,1519.3314208984375,1895.4371337890625,0.0,2781.71435546875,0.9060444831848145,1.0,0.0,3.0,1.0,0.0
17754360,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.7970806956291199,0.3204967975616455,0.2910025417804718,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.9990000128746032,0.7507156133651733,0.6065773367881775,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.8528684377670288,0.3968929350376129,0.2793605029582977,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.8460866212844849,0.3871033191680908,0.3689609169960022,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.6477296948432922,0.1706207394599914,0.7835382223129272,285.0137634277344,284.95001220703125,299.4639892578125,296.5035400390625,298.1463928222656,297.1628112792969,285.0118103027344,1.0,0.5417313575744629,0.6282406449317932,0.6282406449317932,1.0,1.0,-2.79672908782959,1.1916300058364868,1.6050989627838137,0.5602774024009705,0.9655072093009948,0.9655072093009948,0.0,149.4459228515625,154.0,66072.609375,0.0,1956.0616455078125,1.0,279.14263916015625,283.3807678222656,299.48321533203125,303.7135009765625,293.1499938964844,293.1499938964844,278.8500061035156,33017.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320602774620056,1.0,0.0,0.0,3.7281956672668457,3.728219985961914,9.274504009226804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10946.6201171875,0.0,1599.1219482421875,1895.4371337890625,0.0,2767.63330078125,0.9206057786941528,1.0,0.0,3.0,1.0,0.0
17754420,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.7958618998527527,0.3203153610229492,0.2911176383495331,297.2891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.9990000128746032,0.7523509860038757,0.6095288395881653,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.8518269658088684,0.3970277905464172,0.2796627581119537,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.8453502655029297,0.3876784145832062,0.3697454631328583,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.6471297144889832,0.1708042472600937,0.7851332426071167,284.90875244140625,284.95001220703125,299.5201416015625,296.5321044921875,298.1695251464844,297.1630859375,284.911376953125,1.0,0.5434119701385498,0.6264838576316833,0.6264838576316833,1.0,1.0,-2.803638935089112,1.1933419704437256,1.6102969646453855,0.5605691075325012,0.8740874528884888,0.8740874528884888,0.0,150.66488647460938,157.0,66851.7734375,0.0,1972.919189453125,1.0,278.8570861816406,283.2613220214844,299.5470886230469,303.9021301269531,293.1499938964844,293.1499938964844,279.1499938964844,38317.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386934995651245,1.0,0.0,0.0,3.626468420028688,3.626492738723755,8.775282367423642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9856.51953125,0.0,1524.37646484375,1895.4371337890625,0.0,2829.51123046875,0.902245283126831,1.0,0.0,3.0,1.0,0.0
17754480,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.7958618998527527,0.3203153610229492,0.2911176383495331,297.2891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.9990000128746032,0.7523509860038757,0.6095288395881653,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.8518269658088684,0.3970277905464172,0.2796627581119537,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.8453502655029297,0.3876784145832062,0.3697454631328583,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.6471297144889832,0.1708042472600937,0.7851332426071167,284.90875244140625,284.95001220703125,299.5201416015625,296.5321044921875,298.1695251464844,297.1630859375,284.911376953125,1.0,0.5434119701385498,0.6264838576316833,0.6264838576316833,1.0,1.0,-2.803638935089112,1.1933419704437256,1.6102969646453855,0.5605691075325012,0.8740874528884888,0.8740874528884888,0.0,150.66488647460938,157.0,66851.7734375,0.0,1972.919189453125,1.0,278.8570861816406,283.2613220214844,299.5470886230469,303.9021301269531,293.1499938964844,293.1499938964844,279.1499938964844,38317.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386934995651245,1.0,0.0,0.0,3.626468420028688,3.626492738723755,8.775282367423642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9856.51953125,0.0,1524.37646484375,1895.4371337890625,0.0,2829.51123046875,0.902245283126831,1.0,0.0,3.0,1.0,0.0
17754540,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.7944545745849609,0.3210189342498779,0.2915589511394501,297.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.9990000128746032,0.7545140385627747,0.6136084198951721,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.850519597530365,0.3980048596858978,0.2801989316940307,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.8443098664283752,0.3889424502849579,0.3707827627658844,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.6461588144302368,0.1712083965539932,0.7867743372917175,285.0205078125,284.95001220703125,299.57598876953125,296.560302734375,298.1937255859375,297.1654052734375,285.0184020996094,1.0,0.5456817150115967,0.6247271299362183,0.6247271299362183,1.0,1.0,-2.812931060791016,1.196134090423584,1.6167969703674316,0.5613479018211365,0.9818736910820008,0.9818736910820008,0.0,152.34390258789062,160.0,66623.609375,0.0,1995.8995361328125,1.0,279.14312744140625,283.37615966796875,299.5438842773437,303.8096008300781,293.1499938964844,293.1499938964844,278.8500061035156,32829.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320168256759644,1.0,0.0,0.0,3.7641139030456543,3.764138698577881,9.45407009567134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11050.3525390625,0.0,1639.4080810546875,1895.4371337890625,0.0,2767.228271484375,0.928491473197937,1.0,0.0,3.0,1.0,0.0
17754600,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.7944545745849609,0.3210189342498779,0.2915589511394501,297.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.9990000128746032,0.7545140385627747,0.6136084198951721,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.850519597530365,0.3980048596858978,0.2801989316940307,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.8443098664283752,0.3889424502849579,0.3707827627658844,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.6461588144302368,0.1712083965539932,0.7867743372917175,285.0205078125,284.95001220703125,299.57598876953125,296.560302734375,298.1937255859375,297.1654052734375,285.0184020996094,1.0,0.5456817150115967,0.6247271299362183,0.6247271299362183,1.0,1.0,-2.812931060791016,1.196134090423584,1.6167969703674316,0.5613479018211365,0.9818736910820008,0.9818736910820008,0.0,152.34390258789062,160.0,66623.609375,0.0,1995.8995361328125,1.0,279.14312744140625,283.37615966796875,299.5438842773437,303.8096008300781,293.1499938964844,293.1499938964844,278.8500061035156,32829.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320168256759644,1.0,0.0,0.0,3.7641139030456543,3.764138698577881,9.45407009567134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11050.3525390625,0.0,1639.4080810546875,1895.4371337890625,0.0,2767.228271484375,0.928491473197937,1.0,0.0,3.0,1.0,0.0
17754660,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.7919839024543762,0.3207749128341675,0.291669100522995,297.281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.9990000128746032,0.7551597356796265,0.6194354891777039,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.8482394218444824,0.3980940282344818,0.2805087864398956,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8423458933830261,0.389460414648056,0.3715661466121673,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.6444395184516907,0.1712101995944976,0.7877813577651978,284.9052124023437,284.95001220703125,299.63153076171875,296.5881042480469,298.21514892578125,297.1635437011719,284.90802001953125,1.0,0.548341691493988,0.6226919889450073,0.6226919889450073,1.0,1.0,-2.822593688964844,1.1988229751586914,1.623770833015442,0.5620163679122925,0.8849090337753296,0.8849090337753296,0.0,154.6282501220703,163.0,67518.1484375,0.0,2022.5286865234373,1.0,278.8567810058594,283.24560546875,299.6059265136719,304.00457763671875,293.1499938964844,293.1499938964844,279.1499938964844,38156.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391886949539185,1.0,0.0,0.0,3.675084352493286,3.6751089096069336,9.012139230435424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9949.2734375,0.0,1577.501220703125,1895.4371337890625,0.0,2834.13623046875,0.912829041481018,1.0,0.0,3.0,1.0,0.0
17754720,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.7919839024543762,0.3207749128341675,0.291669100522995,297.281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.9990000128746032,0.7551597356796265,0.6194354891777039,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.8482394218444824,0.3980940282344818,0.2805087864398956,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8423458933830261,0.389460414648056,0.3715661466121673,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.6444395184516907,0.1712101995944976,0.7877813577651978,284.9052124023437,284.95001220703125,299.63153076171875,296.5881042480469,298.21514892578125,297.1635437011719,284.90802001953125,1.0,0.548341691493988,0.6226919889450073,0.6226919889450073,1.0,1.0,-2.822593688964844,1.1988229751586914,1.623770833015442,0.5620163679122925,0.8849090337753296,0.8849090337753296,0.0,154.6282501220703,163.0,67518.1484375,0.0,2022.5286865234373,1.0,278.8567810058594,283.24560546875,299.6059265136719,304.00457763671875,293.1499938964844,293.1499938964844,279.1499938964844,38156.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391886949539185,1.0,0.0,0.0,3.675084352493286,3.6751089096069336,9.012139230435424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9949.2734375,0.0,1577.501220703125,1895.4371337890625,0.0,2834.13623046875,0.912829041481018,1.0,0.0,3.0,1.0,0.0
17754780,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.7897291779518127,0.3214449882507324,0.2920871675014496,297.2784729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.9990000128746032,0.7565105557441711,0.6254987120628357,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.8461092114448547,0.3990517258644104,0.2810375094413757,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.8404809236526489,0.3906878530979156,0.3725800514221191,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260314941406,0.6426616311073303,0.1714429706335067,0.7887369990348816,285.0246276855469,284.95001220703125,299.68670654296875,296.61553955078125,298.2377624511719,297.16412353515625,285.02264404296875,1.0,0.5512308478355408,0.6206568479537964,0.6206568479537964,1.0,1.0,-2.833382129669189,1.2019978761672974,1.6313841342926023,0.5628196597099304,0.998335063457489,0.998335063457489,0.0,157.0480499267578,166.0,67269.28125,0.0,2051.829345703125,1.0,279.1434936523437,283.3678283691406,299.6004943847656,303.9085998535156,293.1499938964844,293.1499938964844,278.8500061035156,32866.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327844738960266,1.0,0.0,0.0,3.808332681655884,3.8083577156066895,9.677496564108878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11168.1533203125,0.0,1692.09423828125,1895.4371337890625,0.0,2774.381591796875,0.9385305047035216,1.0,0.0,3.0,1.0,0.0
17754840,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.7897291779518127,0.3214449882507324,0.2920871675014496,297.2784729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.9990000128746032,0.7565105557441711,0.6254987120628357,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.8461092114448547,0.3990517258644104,0.2810375094413757,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.8404809236526489,0.3906878530979156,0.3725800514221191,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260314941406,0.6426616311073303,0.1714429706335067,0.7887369990348816,285.0246276855469,284.95001220703125,299.68670654296875,296.61553955078125,298.2377624511719,297.16412353515625,285.02264404296875,1.0,0.5512308478355408,0.6206568479537964,0.6206568479537964,1.0,1.0,-2.833382129669189,1.2019978761672974,1.6313841342926023,0.5628196597099304,0.998335063457489,0.998335063457489,0.0,157.0480499267578,166.0,67269.28125,0.0,2051.829345703125,1.0,279.1434936523437,283.3678283691406,299.6004943847656,303.9085998535156,293.1499938964844,293.1499938964844,278.8500061035156,32866.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327844738960266,1.0,0.0,0.0,3.808332681655884,3.8083577156066895,9.677496564108878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11168.1533203125,0.0,1692.09423828125,1895.4371337890625,0.0,2774.381591796875,0.9385305047035216,1.0,0.0,3.0,1.0,0.0
17754900,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.7885898947715759,0.3214053213596344,0.2923334240913391,297.2716369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.9990000128746032,0.7566602826118469,0.6286666393280029,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.8450368046760559,0.3991857767105102,0.2813394367694855,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.8395348191261292,0.3910144567489624,0.373130589723587,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.6417766213417053,0.1714332103729248,0.7893504500389099,284.8804626464844,284.95001220703125,299.71417236328125,296.62908935546875,298.248291015625,297.1632385253906,284.8751220703125,1.0,0.5527665615081787,0.6196392774581909,0.6196392774581909,1.0,1.0,-2.8392493724823,1.2037804126739502,1.6354689598083496,0.5633589625358582,0.9046093225479126,0.9046093225479126,0.0,158.33169555664062,166.0,68362.9765625,0.0,2067.68994140625,1.0,278.8940124511719,283.2030334472656,299.66143798828125,304.1583251953125,293.1499938964844,293.1499938964844,278.8500061035156,36359.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386651277542114,1.0,0.0,0.0,3.799311399459839,3.7993369102478014,9.631702369006234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10829.1533203125,0.0,1708.5164794921875,1895.4371337890625,0.0,2829.245849609375,0.9371235966682434,1.0,0.0,3.0,1.0,0.0
17754960,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.7867676615715027,0.3211474418640136,0.2921871542930603,297.2618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.9990000128746032,0.7564644813537598,0.6326073408126831,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.8433682918548584,0.3990992307662964,0.2813480198383331,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.8380405902862549,0.3911493420600891,0.3733472824096679,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.6404381394386292,0.1712929159402847,0.789151132106781,284.9006652832031,284.95001220703125,299.7415466308594,296.6425170898437,298.2579040527344,297.16094970703125,284.9036560058594,1.0,0.5542716979980469,0.6185741424560547,0.6185741424560547,1.0,1.0,-2.8438425064086914,1.2049285173416138,1.6389139890670776,0.5635401606559753,0.8959475755691528,0.8959475755691528,0.0,159.83444213867188,169.0,68229.4375,0.0,2082.563232421875,1.0,278.85662841796875,283.2281799316406,299.6612243652344,304.10693359375,293.1499938964844,293.1499938964844,279.1499938964844,38094.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400750160217285,1.0,0.0,0.0,3.728034496307373,3.728059768676758,9.273702517020864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10047.828125,0.0,1637.7388916015625,1895.4371337890625,0.0,2842.416015625,0.9244689345359802,1.0,0.0,3.0,1.0,0.0
17755020,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.7850349545478821,0.3214073479175567,0.2922171354293823,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394287109375,0.9990000128746032,0.7568515539169312,0.6367583870887756,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389709472656,0.8417605757713318,0.3995212316513061,0.2814930975437164,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389404296875,0.8365964293479919,0.3917281627655029,0.3737350702285766,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.6390771269798279,0.1713116914033889,0.7890608310699463,285.0390319824219,284.95001220703125,299.7720642089844,296.6574401855469,298.26971435546875,297.1602478027344,285.04052734375,1.0,0.5559751391410828,0.61738121509552,0.61738121509552,1.0,1.0,-2.8493969440460205,1.206394910812378,1.643001914024353,0.5637764930725098,0.9969119429588318,0.9969119429588318,0.0,161.4509735107422,169.0,67647.484375,0.0,2099.635986328125,1.0,279.11358642578125,283.37420654296875,299.62969970703125,303.9244384765625,293.1499938964844,293.1499938964844,279.1499938964844,33486.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344147801399231,1.0,0.0,0.0,3.791805744171143,3.791830778121948,9.593684353603749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10470.80859375,0.0,1677.196044921875,1895.4371337890625,0.0,2789.580078125,0.9366975426673888,1.0,0.0,3.0,1.0,0.0
17755080,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.7841662764549255,0.3217446208000183,0.2925446033477783,297.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.9990000128746032,0.7573132514953613,0.6395379900932312,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.8409259915351868,0.3999908864498138,0.2818354070186615,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.8358493447303772,0.3923000693321228,0.3742961883544922,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03131103515625,0.6383198499679565,0.1714023053646087,0.7895609736442566,285.0305480957031,284.95001220703125,299.7959899902344,296.6690673828125,298.2794494628906,297.1605834960937,285.0295715332031,1.0,0.5573709607124329,0.6164438724517822,0.6164438724517822,1.0,1.0,-2.8548173904418945,1.2080202102661133,1.6467970609664917,0.5642101168632507,1.0,1.0,0.0,162.6030731201172,172.0,67883.0703125,0.0,2114.282470703125,1.0,279.1434326171875,283.3624572753906,299.6544494628906,304.00421142578125,293.1499938964844,293.1499938964844,278.8500061035156,33340.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337477445602417,1.0,0.0,0.0,3.846548557281494,3.846574068069458,9.87269459074014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11276.28515625,0.0,1742.0604248046875,1895.4371337890625,0.0,2783.360107421875,0.9474343657493592,1.0,0.0,3.0,1.0,0.0
17755140,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.7810720205307007,0.3213954865932464,0.2926077246665954,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.9990000128746032,0.7568354606628418,0.6471214890480042,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.838079571723938,0.3999938666820526,0.2821215987205505,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8332798480987549,0.3927026689052582,0.3750170171260834,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.6359508633613586,0.1711648553609848,0.7896091341972351,284.9008178710937,284.95001220703125,299.8500061035156,296.6951599121094,298.2987976074219,297.156982421875,284.9032592773437,1.0,0.5605189204216003,0.6143136024475098,0.6143136024475098,1.0,1.0,-2.8652799129486084,1.210818886756897,1.654461145401001,0.5647892355918884,0.9081331491470336,0.9081331491470336,0.0,165.6097869873047,160.0,68921.0078125,0.0,2146.51904296875,1.0,278.8567199707031,283.2146301269531,299.71343994140625,304.2041320800781,293.1499938964844,293.1499938964844,278.54998779296875,37927.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409181833267212,1.0,0.0,0.0,3.777945518493652,3.7779712677001953,9.523677704237344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11525.9580078125,0.0,1695.1549072265625,1895.4371337890625,0.0,2850.294921875,0.9354049563407898,1.0,0.0,3.0,1.0,0.0
17755200,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.7810720205307007,0.3213954865932464,0.2926077246665954,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.9990000128746032,0.7568354606628418,0.6471214890480042,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.838079571723938,0.3999938666820526,0.2821215987205505,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8332798480987549,0.3927026689052582,0.3750170171260834,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.6359508633613586,0.1711648553609848,0.7896091341972351,284.9008178710937,284.95001220703125,299.8500061035156,296.6951599121094,298.2987976074219,297.156982421875,284.9032592773437,1.0,0.5605189204216003,0.6143136024475098,0.6143136024475098,1.0,1.0,-2.8652799129486084,1.210818886756897,1.654461145401001,0.5647892355918884,0.9081331491470336,0.9081331491470336,0.0,165.6097869873047,160.0,68921.0078125,0.0,2146.51904296875,1.0,278.8567199707031,283.2146301269531,299.71343994140625,304.2041320800781,293.1499938964844,293.1499938964844,278.54998779296875,37927.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409181833267212,1.0,0.0,0.0,3.777945518493652,3.7779712677001953,9.523677704237344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11525.9580078125,0.0,1695.1549072265625,1895.4371337890625,0.0,2850.294921875,0.9354049563407898,1.0,0.0,3.0,1.0,0.0
17755260,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.7789685130119324,0.3189034163951874,0.2906815409660339,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.9990000128746032,0.7541277408599854,0.6479683518409729,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.8365355730056763,0.3977659940719604,0.280833750963211,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.8319700360298157,0.3907891511917114,0.3736154437065124,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.6331305503845215,0.1683829426765442,0.7795621752738953,284.8865966796875,284.95001220703125,299.9037780761719,296.720947265625,298.3030090332031,297.1292419433594,284.88751220703125,1.0,0.5577683448791504,0.6121537089347839,0.6121537089347839,1.0,1.0,-2.8487088680267334,1.2011314630508425,1.6475774049758911,0.5592551231384277,0.8357718586921692,0.8357718586921692,0.0,165.3029022216797,148.0,68620.0859375,0.0,2117.199951171875,1.0,278.55780029296875,283.1871337890625,299.7211608886719,304.2166748046875,293.1499938964844,293.1499938964844,278.8500061035156,40876.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433318138122559,1.0,0.0,0.0,3.5425121784210205,3.5425360202789307,8.37367281292245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10200.283203125,0.0,1452.25146484375,1895.4371337890625,0.0,2872.859375,0.8860073089599609,1.0,0.0,3.0,1.0,0.0
17755320,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.7789685130119324,0.3189034163951874,0.2906815409660339,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.9990000128746032,0.7541277408599854,0.6479683518409729,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.8365355730056763,0.3977659940719604,0.280833750963211,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.8319700360298157,0.3907891511917114,0.3736154437065124,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.6331305503845215,0.1683829426765442,0.7795621752738953,284.8865966796875,284.95001220703125,299.9037780761719,296.720947265625,298.3030090332031,297.1292419433594,284.88751220703125,1.0,0.5577683448791504,0.6121537089347839,0.6121537089347839,1.0,1.0,-2.8487088680267334,1.2011314630508425,1.6475774049758911,0.5592551231384277,0.8357718586921692,0.8357718586921692,0.0,165.3029022216797,148.0,68620.0859375,0.0,2117.199951171875,1.0,278.55780029296875,283.1871337890625,299.7211608886719,304.2166748046875,293.1499938964844,293.1499938964844,278.8500061035156,40876.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433318138122559,1.0,0.0,0.0,3.5425121784210205,3.5425360202789307,8.37367281292245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10200.283203125,0.0,1452.25146484375,1895.4371337890625,0.0,2872.859375,0.8860073089599609,1.0,0.0,3.0,1.0,0.0
17755380,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737243652344,0.7828348875045776,0.3186177313327789,0.2899128198623657,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734802246094,0.9990000128746032,0.7552306652069092,0.6369425058364868,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736328125,0.8406146764755249,0.3976580202579498,0.2803623676300049,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736328125,0.8360527157783508,0.39073446393013,0.3730672001838684,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743957519531,0.6343768835067749,0.1669853329658508,0.7711057066917419,284.9736022949219,284.95001220703125,299.9574890136719,296.7465515136719,298.3167419433594,297.1187438964844,284.9728698730469,1.0,0.5514788627624512,0.6099937558174133,0.6099937558174133,1.0,1.0,-2.823146343231201,1.1873773336410522,1.6357688903808594,0.5512382984161377,0.9045181274414062,0.9045181274414062,0.0,160.5642547607422,151.0,67510.4609375,0.0,2052.031982421875,1.0,278.8415222167969,283.2965393066406,299.71417236328125,304.0595703125,293.1499938964844,293.1499938964844,278.54998779296875,34921.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333086967468262,1.0,0.0,0.0,3.6210548877716064,3.6210784912109375,8.749102562433109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11254.0390625,0.0,1493.196044921875,1895.4371337890625,0.0,2779.267578125,0.897653341293335,1.0,0.0,3.0,1.0,0.0
17755440,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737243652344,0.7828348875045776,0.3186177313327789,0.2899128198623657,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734802246094,0.9990000128746032,0.7552306652069092,0.6369425058364868,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736328125,0.8406146764755249,0.3976580202579498,0.2803623676300049,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736328125,0.8360527157783508,0.39073446393013,0.3730672001838684,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743957519531,0.6343768835067749,0.1669853329658508,0.7711057066917419,284.9736022949219,284.95001220703125,299.9574890136719,296.7465515136719,298.3167419433594,297.1187438964844,284.9728698730469,1.0,0.5514788627624512,0.6099937558174133,0.6099937558174133,1.0,1.0,-2.823146343231201,1.1873773336410522,1.6357688903808594,0.5512382984161377,0.9045181274414062,0.9045181274414062,0.0,160.5642547607422,151.0,67510.4609375,0.0,2052.031982421875,1.0,278.8415222167969,283.2965393066406,299.71417236328125,304.0595703125,293.1499938964844,293.1499938964844,278.54998779296875,34921.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333086967468262,1.0,0.0,0.0,3.6210548877716064,3.6210784912109375,8.749102562433109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11254.0390625,0.0,1493.196044921875,1895.4371337890625,0.0,2779.267578125,0.897653341293335,1.0,0.0,3.0,1.0,0.0
17755500,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86114501953125,0.7843950986862183,0.3182977139949798,0.2897256016731262,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604431152344,0.9990000128746032,0.7561439275741577,0.6328354477882385,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607788085937,0.8422685861587524,0.3974609971046448,0.2802929580211639,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608093261719,0.8377156257629395,0.3906255066394806,0.3730205297470093,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639221191406,0.634995698928833,0.166481614112854,0.7685086727142334,284.8607177734375,284.95001220703125,299.9843139648437,296.7593078613281,298.3250427246094,297.1158142089844,284.8609313964844,1.0,0.5496187210083008,0.608913779258728,0.608913779258728,1.0,1.0,-2.814711809158325,1.1825084686279297,1.6322033405303955,0.5480948686599731,0.8187420964241028,0.8187420964241028,0.0,158.8500518798828,151.0,67851.390625,0.0,2030.0478515625,1.0,278.5989074707031,283.1766967773437,299.7704772949219,304.25946044921875,293.1499938964844,293.1499938964844,278.54998779296875,39947.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368632197380066,1.0,0.0,0.0,3.540613889694214,3.540637731552124,8.364701784557838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10819.1455078125,0.0,1443.495849609375,1895.4371337890625,0.0,2812.422607421875,0.8812897801399231,1.0,0.0,3.0,1.0,0.0
17755560,297.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.7850344181060791,0.3180104196071625,0.2893697917461395,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154052734375,0.9990000128746032,0.7570964097976685,0.630555272102356,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.8430525064468384,0.3972983658313751,0.280104398727417,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.838554322719574,0.3905633985996246,0.3728631734848022,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.635124921798706,0.1660774648189544,0.7662341594696045,284.91522216796875,284.95001220703125,300.0111389160156,296.77203369140625,298.3342590332031,297.11376953125,284.915771484375,1.0,0.5482658743858337,0.6082671880722046,0.6082671880722046,1.0,1.0,-2.808390140533448,1.1789796352386477,1.6294105052947998,0.5459133386611938,0.8350823521614075,0.8350823521614075,0.0,157.8433074951172,154.0,67515.71875,0.0,2014.9754638671875,1.0,278.5585327148437,283.229248046875,299.7689208984375,304.1792907714844,293.1499938964844,293.1499938964844,278.8500061035156,39115.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359992504119873,1.0,0.0,0.0,3.4557738304138184,3.455796480178833,7.968634463395574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10075.3115234375,0.0,1349.6949462890625,1895.4371337890625,0.0,2804.35986328125,0.8654006719589233,1.0,0.0,3.0,1.0,0.0
17755620,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.7863396406173706,0.3183118402957916,0.289428174495697,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.9990000128746032,0.759929358959198,0.6276299357414246,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.8445029258728027,0.3978489637374878,0.2803183197975158,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.8400671482086182,0.3912160098552704,0.3732658922672272,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.6355392932891846,0.1658333390951156,0.7642576098442078,284.99365234375,284.95001220703125,300.064697265625,296.7973937988281,298.3570861816406,297.1167297363281,284.9927062988281,1.0,0.5470067858695984,0.6069738864898682,0.6069738864898682,1.0,1.0,-2.8033010959625244,1.1754251718521118,1.627875804901123,0.5433352589607239,0.9119162559509276,0.9119162559509276,0.0,156.6639404296875,157.0,67019.3828125,0.0,2001.129638671875,1.0,278.8409423828125,283.32098388671875,299.77197265625,304.0735778808594,293.1499938964844,293.1499938964844,278.54998779296875,33642.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8276301026344299,1.0,0.0,0.0,3.5759785175323486,3.5760014057159424,8.532634296898323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11190.7119140625,0.0,1435.08203125,1895.4371337890625,0.0,2726.395263671875,0.8868502974510193,1.0,0.0,3.0,1.0,0.0
17755680,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.7863396406173706,0.3183118402957916,0.289428174495697,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.9990000128746032,0.759929358959198,0.6276299357414246,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.8445029258728027,0.3978489637374878,0.2803183197975158,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.8400671482086182,0.3912160098552704,0.3732658922672272,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.6355392932891846,0.1658333390951156,0.7642576098442078,284.99365234375,284.95001220703125,300.064697265625,296.7973937988281,298.3570861816406,297.1167297363281,284.9927062988281,1.0,0.5470067858695984,0.6069738864898682,0.6069738864898682,1.0,1.0,-2.8033010959625244,1.1754251718521118,1.627875804901123,0.5433352589607239,0.9119162559509276,0.9119162559509276,0.0,156.6639404296875,157.0,67019.3828125,0.0,2001.129638671875,1.0,278.8409423828125,283.32098388671875,299.77197265625,304.0735778808594,293.1499938964844,293.1499938964844,278.54998779296875,33642.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8276301026344299,1.0,0.0,0.0,3.5759785175323486,3.5760014057159424,8.532634296898323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11190.7119140625,0.0,1435.08203125,1895.4371337890625,0.0,2726.395263671875,0.8868502974510193,1.0,0.0,3.0,1.0,0.0
17755740,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208068847656,0.7857882976531982,0.317842036485672,0.2891814708709717,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.921142578125,0.9990000128746032,0.7614443898200989,0.6283806562423706,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92095947265625,0.8441983461380005,0.3976871073246002,0.2803353667259216,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92095947265625,0.8399124145507812,0.3913056850433349,0.3734939098358154,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197082519531,0.6349459886550903,0.165464162826538,0.7629095911979675,284.9209899902344,284.95001220703125,300.11822509765625,296.8226013183594,298.3780822753906,297.116455078125,284.9213562011719,1.0,0.5471233129501343,0.6056806445121765,0.6056806445121765,1.0,1.0,-2.802579641342163,1.173845291137695,1.6287343502044678,0.5418227314949036,0.8411475419998169,0.8411475419998169,0.0,156.8847198486328,160.0,67484.7265625,0.0,2001.0296630859373,1.0,278.5585632324219,283.2330017089844,299.8301086425781,304.234375,293.1499938964844,293.1499938964844,278.8500061035156,38278.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326102495193481,1.0,0.0,0.0,3.451937675476074,3.451960325241089,7.95095331795892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10086.447265625,0.0,1339.8961181640625,1895.4371337890625,0.0,2772.7578125,0.8636756539344788,1.0,0.0,3.0,1.0,0.0
17755800,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208068847656,0.7857882976531982,0.317842036485672,0.2891814708709717,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.921142578125,0.9990000128746032,0.7614443898200989,0.6283806562423706,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92095947265625,0.8441983461380005,0.3976871073246002,0.2803353667259216,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92095947265625,0.8399124145507812,0.3913056850433349,0.3734939098358154,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197082519531,0.6349459886550903,0.165464162826538,0.7629095911979675,284.9209899902344,284.95001220703125,300.11822509765625,296.8226013183594,298.3780822753906,297.116455078125,284.9213562011719,1.0,0.5471233129501343,0.6056806445121765,0.6056806445121765,1.0,1.0,-2.802579641342163,1.173845291137695,1.6287343502044678,0.5418227314949036,0.8411475419998169,0.8411475419998169,0.0,156.8847198486328,160.0,67484.7265625,0.0,2001.0296630859373,1.0,278.5585632324219,283.2330017089844,299.8301086425781,304.234375,293.1499938964844,293.1499938964844,278.8500061035156,38278.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326102495193481,1.0,0.0,0.0,3.451937675476074,3.451960325241089,7.95095331795892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10086.447265625,0.0,1339.8961181640625,1895.4371337890625,0.0,2772.7578125,0.8636756539344788,1.0,0.0,3.0,1.0,0.0
17755860,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.7848944664001465,0.3181564211845398,0.2893272638320923,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.9990000128746032,0.7634474039077759,0.6307910680770874,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.843471348285675,0.3982909619808197,0.2806483209133148,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.8393076658248901,0.3920424580574035,0.3740696012973785,297.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.6340376138687134,0.165392205119133,0.7623617649078369,284.9971923828125,284.95001220703125,300.1717224121094,296.8476867675781,298.4013366699219,297.12042236328125,284.9961242675781,1.0,0.5482020378112793,0.6040670871734619,0.6040670871734619,1.0,1.0,-2.806055784225464,1.1738697290420532,1.6321861743927002,0.5409063696861267,0.9201124906539916,0.9201124906539916,0.0,157.81588745117188,163.0,67212.5546875,0.0,2011.1007080078125,1.0,278.8409729003906,283.3188171386719,299.8300170898437,304.1431884765625,293.1499938964844,293.1499938964844,278.54998779296875,33226.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8257824182510376,1.0,0.0,0.0,3.5879154205322266,3.5879383087158203,8.58969428918499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11237.3603515625,0.0,1444.788818359375,1895.4371337890625,0.0,2709.22021484375,0.8889941573143005,1.0,0.0,3.0,1.0,0.0
17755920,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.7848944664001465,0.3181564211845398,0.2893272638320923,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.9990000128746032,0.7634474039077759,0.6307910680770874,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.843471348285675,0.3982909619808197,0.2806483209133148,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.8393076658248901,0.3920424580574035,0.3740696012973785,297.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.6340376138687134,0.165392205119133,0.7623617649078369,284.9971923828125,284.95001220703125,300.1717224121094,296.8476867675781,298.4013366699219,297.12042236328125,284.9961242675781,1.0,0.5482020378112793,0.6040670871734619,0.6040670871734619,1.0,1.0,-2.806055784225464,1.1738697290420532,1.6321861743927002,0.5409063696861267,0.9201124906539916,0.9201124906539916,0.0,157.81588745117188,163.0,67212.5546875,0.0,2011.1007080078125,1.0,278.8409729003906,283.3188171386719,299.8300170898437,304.1431884765625,293.1499938964844,293.1499938964844,278.54998779296875,33226.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8257824182510376,1.0,0.0,0.0,3.5879154205322266,3.5879383087158203,8.58969428918499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11237.3603515625,0.0,1444.788818359375,1895.4371337890625,0.0,2709.22021484375,0.8889941573143005,1.0,0.0,3.0,1.0,0.0
17755980,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.919677734375,0.7827036380767822,0.3176436722278595,0.2891117334365845,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.9990000128746032,0.764039933681488,0.6354941129684448,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198608398437,0.8415514230728149,0.3981220424175262,0.2807134389877319,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198608398437,0.8375600576400757,0.3921192586421966,0.3743659257888794,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183654785156,0.632310152053833,0.1650158017873764,0.7614018321037292,284.9198913574219,284.95001220703125,300.22515869140625,296.8726501464844,298.4217529296875,297.1196594238281,284.92071533203125,1.0,0.5499135851860046,0.6024535298347473,0.6024535298347473,1.0,1.0,-2.810730695724488,1.1744009256362915,1.6363298892974854,0.5402839183807373,0.8471235036849976,0.8471235036849976,0.0,159.57476806640625,166.0,67827.2265625,0.0,2027.100341796875,1.0,278.5583801269531,283.2246398925781,299.8851928710937,304.3117370605469,293.1499938964844,293.1499938964844,278.8500061035156,38093.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317510485649109,1.0,0.0,0.0,3.4751200675964355,3.47514271736145,8.058105436248297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10141.259765625,0.0,1362.0810546875,1895.4371337890625,0.0,2764.752197265625,0.8686022162437439,1.0,0.0,3.0,1.0,0.0
17756040,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.919677734375,0.7827036380767822,0.3176436722278595,0.2891117334365845,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.9990000128746032,0.764039933681488,0.6354941129684448,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198608398437,0.8415514230728149,0.3981220424175262,0.2807134389877319,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198608398437,0.8375600576400757,0.3921192586421966,0.3743659257888794,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183654785156,0.632310152053833,0.1650158017873764,0.7614018321037292,284.9198913574219,284.95001220703125,300.22515869140625,296.8726501464844,298.4217529296875,297.1196594238281,284.92071533203125,1.0,0.5499135851860046,0.6024535298347473,0.6024535298347473,1.0,1.0,-2.810730695724488,1.1744009256362915,1.6363298892974854,0.5402839183807373,0.8471235036849976,0.8471235036849976,0.0,159.57476806640625,166.0,67827.2265625,0.0,2027.100341796875,1.0,278.5583801269531,283.2246398925781,299.8851928710937,304.3117370605469,293.1499938964844,293.1499938964844,278.8500061035156,38093.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317510485649109,1.0,0.0,0.0,3.4751200675964355,3.47514271736145,8.058105436248297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10141.259765625,0.0,1362.0810546875,1895.4371337890625,0.0,2764.752197265625,0.8686022162437439,1.0,0.0,3.0,1.0,0.0
17756100,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.7814816236495972,0.3177229166030884,0.2890345454216003,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.9990000128746032,0.7646245360374451,0.6382379531860352,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02685546875,0.8404609560966492,0.3983650803565979,0.2807697653770447,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02685546875,0.8365434408187866,0.392415702342987,0.374527633190155,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.6313062310218811,0.164917767047882,0.7608211636543274,285.0269470214844,284.95001220703125,300.2518615722656,296.88507080078125,298.4328308105469,297.1207580566406,285.0283203125,1.0,0.5509194135665894,0.6016467809677124,0.6016467809677124,1.0,1.0,-2.813497304916382,1.1748600006103516,1.6386373043060305,0.5400240421295166,0.9255749583244324,0.9255749583244324,0.0,160.60621643066406,166.0,67338.65625,0.0,2036.5482177734373,1.0,278.7976989746094,283.3407897949219,299.855712890625,304.1311950683594,293.1499938964844,293.1499938964844,278.8500061035156,33418.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8264560103416443,1.0,0.0,0.0,3.5398073196411133,3.539829730987549,8.36089043332322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10507.1904296875,0.0,1395.260009765625,1895.4371337890625,0.0,2715.479736328125,0.8805185556411743,1.0,0.0,3.0,1.0,0.0
