time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17756160,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.7805966734886169,0.3178811371326446,0.2892181873321533,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.9990000128746032,0.7652552723884583,0.6407678723335266,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.8396583795547485,0.3987001180648803,0.2810292243957519,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.8357769846916199,0.3927837908267975,0.3749122023582458,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.6305043697357178,0.164871871471405,0.7607415318489075,285.0027770996094,284.95001220703125,300.2785339355469,296.8974609375,298.4442138671875,297.1225280761719,285.000732421875,1.0,0.5520520210266113,0.6007338762283325,0.6007338762283325,1.0,1.0,-2.817435503005981,1.1757433414459229,1.641692280769348,0.5399365425109863,0.9316742420196532,0.9316742420196532,0.0,161.6122283935547,169.0,67628.6796875,0.0,2047.8033447265625,1.0,278.8417358398437,283.3140869140625,299.8818359375,304.2207946777344,293.1499938964844,293.1499938964844,278.54998779296875,32921.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8254019021987915,1.0,0.0,0.0,3.616043567657471,3.616066694259644,8.724903182155685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11325.51953125,0.0,1472.895263671875,1895.4371337890625,0.0,2705.684814453125,0.895183801651001,1.0,0.0,3.0,1.0,0.0
17756220,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.778899610042572,0.3174871504306793,0.2891681492328644,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.9990000128746032,0.7652025818824768,0.6447622776031494,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.8381423354148865,0.3985629081726074,0.2811601161956787,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.8343350887298584,0.3927697241306305,0.3751694560050964,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.6291471719741821,0.1645882576704025,0.7602276802062988,284.8788452148437,284.95001220703125,300.31268310546875,296.9132995605469,298.4567565917969,297.1215209960937,284.88427734375,1.0,0.5535850524902344,0.5995653867721558,0.5995653867721558,1.0,1.0,-2.822027444839477,1.1766436100006104,1.6453838348388672,0.5397371053695679,0.8391520977020264,0.8391520977020264,0.0,163.15115356445312,169.0,68264.2109375,0.0,2062.7216796875,1.0,278.57916259765625,283.1836242675781,299.9421081542969,304.4367980957031,293.1499938964844,293.1499938964844,278.54998779296875,39120.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316271305084229,1.0,0.0,0.0,3.537407636642456,3.537431001663208,8.34955812933913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10872.5205078125,0.0,1434.1029052734375,1895.4371337890625,0.0,2763.59765625,0.8811478018760681,1.0,0.0,3.0,1.0,0.0
17756280,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91717529296875,0.7776108384132385,0.3172749876976013,0.2889541089534759,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.917724609375,0.9990000128746032,0.7651113271713257,0.6474291086196899,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173889160156,0.8369966149330139,0.3984908163547516,0.2810941934585571,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173889160156,0.8332487344741821,0.3927585184574127,0.3751503825187683,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.6281530857086182,0.1643985658884048,0.7595210671424866,284.9174499511719,284.95001220703125,300.3318786621094,296.92218017578125,298.46368408203125,297.1207275390625,284.9185791015625,1.0,0.5544517040252686,0.5989080667495728,0.5989080667495728,1.0,1.0,-2.824023485183716,1.176881194114685,1.6471424102783203,0.5394653081893921,0.8531861305236816,0.8531861305236816,0.0,164.14320373535156,172.0,68292.5703125,0.0,2070.778076171875,1.0,278.55810546875,283.212646484375,299.9364318847656,304.3939208984375,293.1499938964844,293.1499938964844,278.8500061035156,38071.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317452073097229,1.0,0.0,0.0,3.507378101348877,3.5074009895324707,8.208398867282085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10211.3154296875,0.0,1395.0985107421875,1895.4371337890625,0.0,2764.69775390625,0.8756662607192993,1.0,0.0,3.0,1.0,0.0
17756340,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.775044858455658,0.3175031244754791,0.289049744606018,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.9990000128746032,0.7657037377357483,0.6539820432662964,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.8346779942512512,0.3991006910800934,0.2814315855503082,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.8309965133666992,0.3933905363082886,0.3756662607192993,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.6259180307388306,0.1641635298728943,0.7585207223892212,285.0046691894531,284.95001220703125,300.3851928710937,296.94677734375,298.4853210449219,297.1226806640625,285.0027770996094,1.0,0.557023823261261,0.5970823168754578,0.5970823168754578,1.0,1.0,-2.831833839416504,1.1785553693771362,1.6532785892486572,0.5391688346862793,0.9411402940750122,0.9411402940750122,0.0,166.7017364501953,160.0,68092.015625,0.0,2096.012451171875,1.0,278.8417358398437,283.30596923828125,299.9322814941406,304.3018493652344,293.1499938964844,293.1499938964844,278.54998779296875,32929.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8255632519721985,1.0,0.0,0.0,3.6473488807678223,3.647372245788574,8.876625656739634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11415.62109375,0.0,1507.266357421875,1895.4371337890625,0.0,2707.18408203125,0.902235507965088,1.0,0.0,3.0,1.0,0.0
17756400,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.775044858455658,0.3175031244754791,0.289049744606018,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.9990000128746032,0.7657037377357483,0.6539820432662964,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.8346779942512512,0.3991006910800934,0.2814315855503082,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.8309965133666992,0.3933905363082886,0.3756662607192993,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.6259180307388306,0.1641635298728943,0.7585207223892212,285.0046691894531,284.95001220703125,300.3851928710937,296.94677734375,298.4853210449219,297.1226806640625,285.0027770996094,1.0,0.557023823261261,0.5970823168754578,0.5970823168754578,1.0,1.0,-2.831833839416504,1.1785553693771362,1.6532785892486572,0.5391688346862793,0.9411402940750122,0.9411402940750122,0.0,166.7017364501953,160.0,68092.015625,0.0,2096.012451171875,1.0,278.8417358398437,283.30596923828125,299.9322814941406,304.3018493652344,293.1499938964844,293.1499938964844,278.54998779296875,32929.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8255632519721985,1.0,0.0,0.0,3.6473488807678223,3.647372245788574,8.876625656739634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11415.62109375,0.0,1507.266357421875,1895.4371337890625,0.0,2707.18408203125,0.902235507965088,1.0,0.0,3.0,1.0,0.0
17756460,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.776343047618866,0.3168511986732483,0.2886203527450561,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.9990000128746032,0.7658050656318665,0.6497955322265625,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8363205790519714,0.3988812863826751,0.2813944816589355,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8326876759529114,0.3932952582836151,0.3757082521915436,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.6265666484832764,0.1635951995849609,0.75616055727005,284.9069519042969,284.95001220703125,300.4384765625,296.97125244140625,298.5032958984375,297.1199645996094,284.9079284667969,1.0,0.554447591304779,0.5951781272888184,0.5951781272888184,1.0,1.0,-2.8234806060791016,1.1727519035339355,1.650728702545166,0.535321831703186,0.8513412475585938,0.8513412475585938,0.0,164.93638610839844,163.0,68460.4453125,0.0,2073.70751953125,1.0,278.557861328125,283.197265625,299.9840393066406,304.4613952636719,293.1499938964844,293.1499938964844,278.8500061035156,38583.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831680953502655,1.0,0.0,0.0,3.527174949645996,3.527198314666748,8.301322509396414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10241.1298828125,0.0,1419.446044921875,1895.4371337890625,0.0,2764.099365234375,0.8803426027297974,1.0,0.0,3.0,1.0,0.0
17756520,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.776343047618866,0.3168511986732483,0.2886203527450561,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.9990000128746032,0.7658050656318665,0.6497955322265625,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8363205790519714,0.3988812863826751,0.2813944816589355,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8326876759529114,0.3932952582836151,0.3757082521915436,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.6265666484832764,0.1635951995849609,0.75616055727005,284.9069519042969,284.95001220703125,300.4384765625,296.97125244140625,298.5032958984375,297.1199645996094,284.9079284667969,1.0,0.554447591304779,0.5951781272888184,0.5951781272888184,1.0,1.0,-2.8234806060791016,1.1727519035339355,1.650728702545166,0.535321831703186,0.8513412475585938,0.8513412475585938,0.0,164.93638610839844,163.0,68460.4453125,0.0,2073.70751953125,1.0,278.557861328125,283.197265625,299.9840393066406,304.4613952636719,293.1499938964844,293.1499938964844,278.8500061035156,38583.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831680953502655,1.0,0.0,0.0,3.527174949645996,3.527198314666748,8.301322509396414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10241.1298828125,0.0,1419.446044921875,1895.4371337890625,0.0,2764.099365234375,0.8803426027297974,1.0,0.0,3.0,1.0,0.0
17756580,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.777012288570404,0.3170983791351318,0.2886033654212951,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.9990000128746032,0.7680026888847351,0.6481102705001831,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.837253749370575,0.399540513753891,0.2816658914089203,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.8336179256439209,0.3939171433448791,0.3760792315006256,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.6267107725143433,0.1634431481361389,0.7547538876533508,284.9950561523437,284.95001220703125,300.4917297363281,296.9956359863281,298.5245666503906,297.1226501464844,284.9932861328125,1.0,0.5539165139198303,0.593273937702179,0.593273937702179,1.0,1.0,-2.8204987049102783,1.1694321632385254,1.6510664224624634,0.5322354435920715,0.933167040348053,0.933167040348053,0.0,164.2200164794922,166.0,67973.640625,0.0,2065.38427734375,1.0,278.8418273925781,283.29656982421875,299.9763488769531,304.3434753417969,293.1499938964844,293.1499938964844,278.54998779296875,33414.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8244549036026001,1.0,0.0,0.0,3.6483139991760254,3.648337602615357,8.88132376530848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11408.955078125,0.0,1511.95361328125,1895.4371337890625,0.0,2696.8896484375,0.90278160572052,1.0,0.0,3.0,1.0,0.0
17756640,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.777012288570404,0.3170983791351318,0.2886033654212951,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.9990000128746032,0.7680026888847351,0.6481102705001831,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.837253749370575,0.399540513753891,0.2816658914089203,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.8336179256439209,0.3939171433448791,0.3760792315006256,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.6267107725143433,0.1634431481361389,0.7547538876533508,284.9950561523437,284.95001220703125,300.4917297363281,296.9956359863281,298.5245666503906,297.1226501464844,284.9932861328125,1.0,0.5539165139198303,0.593273937702179,0.593273937702179,1.0,1.0,-2.8204987049102783,1.1694321632385254,1.6510664224624634,0.5322354435920715,0.933167040348053,0.933167040348053,0.0,164.2200164794922,166.0,67973.640625,0.0,2065.38427734375,1.0,278.8418273925781,283.29656982421875,299.9763488769531,304.3434753417969,293.1499938964844,293.1499938964844,278.54998779296875,33414.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8244549036026001,1.0,0.0,0.0,3.6483139991760254,3.648337602615357,8.88132376530848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11408.955078125,0.0,1511.95361328125,1895.4371337890625,0.0,2696.8896484375,0.90278160572052,1.0,0.0,3.0,1.0,0.0
17756700,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689880371094,0.7768639922142029,0.3168747723102569,0.288616418838501,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676452636719,0.9990000128746032,0.7686009407043457,0.6485039591789246,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.8372485041618347,0.3995519280433655,0.2818313241004944,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.8336122632026672,0.3939580619335174,0.3762994408607483,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728942871094,0.6265196800231934,0.1633029133081436,0.7544772028923035,284.8682861328125,284.95001220703125,300.5183410644531,297.0077819824219,298.5345153808594,297.1227722167969,284.8664245605469,1.0,0.5541201233863831,0.5923218131065369,0.5923218131065369,1.0,1.0,-2.8211185932159424,1.1687041521072388,1.6524144411087036,0.5312537550926208,0.8432510495185852,0.8432510495185852,0.0,164.37367248535156,166.0,68685.09375,0.0,2067.145263671875,1.0,278.597900390625,283.1570129394531,300.0326538085937,304.56964111328125,293.1499938964844,293.1499938964844,278.54998779296875,38154.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8294209837913513,1.0,0.0,0.0,3.602226972579956,3.6022510528564453,8.658356591695338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11021.14453125,0.0,1496.5755615234375,1895.4371337890625,0.0,2743.05615234375,0.8937517404556274,1.0,0.0,3.0,1.0,0.0
17756760,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.7760231494903564,0.316580981016159,0.288343071937561,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.9990000128746032,0.7689986824989319,0.6499601602554321,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.836615800857544,0.3994922339916229,0.2817833423614502,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.8330121636390686,0.3939312994480133,0.3762738704681396,297.1224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.6258832216262817,0.1631115823984146,0.7537221908569336,284.9136962890625,284.95001220703125,300.5449523925781,297.0199279785156,298.5443725585937,297.1224060058594,284.91510009765625,1.0,0.5545167326927185,0.5915364623069763,0.5915364623069763,1.0,1.0,-2.8215432167053223,1.168053388595581,1.6534898281097412,0.5303714275360107,0.853321373462677,0.853321373462677,0.0,164.88815307617188,169.0,68474.171875,0.0,2070.322509765625,1.0,278.5581359863281,283.2015991210937,300.0296630859375,304.5021057128906,293.1499938964844,293.1499938964844,278.8500061035156,38426.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8298289179801941,1.0,0.0,0.0,3.5246331691741943,3.524656295776367,8.289362085633911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10253.8134765625,0.0,1415.64453125,1895.4371337890625,0.0,2746.853271484375,0.8798712491989136,1.0,0.0,3.0,1.0,0.0
17756820,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.7748965620994568,0.3169185519218445,0.2884915173053741,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.9990000128746032,0.7706930637359619,0.6530879735946655,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.8357641100883484,0.4002982378005981,0.2822191119194031,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.8321368098258972,0.3946402072906494,0.3768101334571838,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.6248494386672974,0.1630812734365463,0.7533696293830872,285.00372314453125,284.95001220703125,300.5981750488281,297.0440673828125,298.5666809082031,297.1258239746094,285.0018615722656,1.0,0.5559215545654297,0.5899656414985657,0.5899656414985657,1.0,1.0,-2.8262197971343994,1.168497920036316,1.657721996307373,0.5294306874275208,0.941807746887207,0.941807746887207,0.0,166.13430786132812,172.0,68192.9921875,0.0,2084.03271484375,1.0,278.84185791015625,283.298583984375,300.02685546875,304.4049072265625,293.1499938964844,293.1499938964844,278.54998779296875,33097.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8231010437011719,1.0,0.0,0.0,3.6587865352630615,3.6588101387023926,8.932385640036955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11459.7783203125,0.0,1521.1962890625,1895.4371337890625,0.0,2684.322021484375,0.9049381613731384,1.0,0.0,3.0,1.0,0.0
17756880,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.7748965620994568,0.3169185519218445,0.2884915173053741,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.9990000128746032,0.7706930637359619,0.6530879735946655,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.8357641100883484,0.4002982378005981,0.2822191119194031,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.8321368098258972,0.3946402072906494,0.3768101334571838,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.6248494386672974,0.1630812734365463,0.7533696293830872,285.00372314453125,284.95001220703125,300.5981750488281,297.0440673828125,298.5666809082031,297.1258239746094,285.0018615722656,1.0,0.5559215545654297,0.5899656414985657,0.5899656414985657,1.0,1.0,-2.8262197971343994,1.168497920036316,1.657721996307373,0.5294306874275208,0.941807746887207,0.941807746887207,0.0,166.13430786132812,172.0,68192.9921875,0.0,2084.03271484375,1.0,278.84185791015625,283.298583984375,300.02685546875,304.4049072265625,293.1499938964844,293.1499938964844,278.54998779296875,33097.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8231010437011719,1.0,0.0,0.0,3.6587865352630615,3.6588101387023926,8.932385640036955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11459.7783203125,0.0,1521.1962890625,1895.4371337890625,0.0,2684.322021484375,0.9049381613731384,1.0,0.0,3.0,1.0,0.0
17756940,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.7726932764053345,0.3164079189300537,0.2883006036281585,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.9990000128746032,0.7709354758262634,0.6581745743751526,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.8339388370513916,0.4003182649612427,0.2824326455593109,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.8303160071372986,0.3946641981601715,0.3770795166492462,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.6231347322463989,0.1627388596534729,0.752640962600708,284.9149475097656,284.95001220703125,300.6513671875,297.0681457519531,298.5865783691406,297.125244140625,284.9166259765625,1.0,0.5578573942184448,0.5883948802947998,0.5883948802947998,1.0,1.0,-2.831809759140014,1.1693185567855835,1.6624913215637207,0.5287571549415588,0.8601244688034058,0.8601244688034058,0.0,168.1127471923828,160.0,68848.109375,0.0,2102.82861328125,1.0,278.55767822265625,283.19451904296875,300.0812072753906,304.5769348144531,293.1499938964844,293.1499938964844,278.8500061035156,38208.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8291893601417542,1.0,0.0,0.0,3.548654556274414,3.548677921295166,8.402736284551793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10313.208984375,0.0,1439.378173828125,1895.4371337890625,0.0,2740.900634765625,0.885008692741394,1.0,0.0,3.0,1.0,0.0
17757000,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.7726932764053345,0.3164079189300537,0.2883006036281585,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.9990000128746032,0.7709354758262634,0.6581745743751526,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.8339388370513916,0.4003182649612427,0.2824326455593109,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.8303160071372986,0.3946641981601715,0.3770795166492462,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.6231347322463989,0.1627388596534729,0.752640962600708,284.9149475097656,284.95001220703125,300.6513671875,297.0681457519531,298.5865783691406,297.125244140625,284.9166259765625,1.0,0.5578573942184448,0.5883948802947998,0.5883948802947998,1.0,1.0,-2.831809759140014,1.1693185567855835,1.6624913215637207,0.5287571549415588,0.8601244688034058,0.8601244688034058,0.0,168.1127471923828,160.0,68848.109375,0.0,2102.82861328125,1.0,278.55767822265625,283.19451904296875,300.0812072753906,304.5769348144531,293.1499938964844,293.1499938964844,278.8500061035156,38208.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8291893601417542,1.0,0.0,0.0,3.548654556274414,3.548677921295166,8.402736284551793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10313.208984375,0.0,1439.378173828125,1895.4371337890625,0.0,2740.900634765625,0.885008692741394,1.0,0.0,3.0,1.0,0.0
17757060,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.7751581072807312,0.3166993260383606,0.2882912158966064,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.9990000128746032,0.7727206349372864,0.651984691619873,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.8367339968681335,0.4011379182338714,0.2827886044979095,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.8330134749412537,0.3953198492527008,0.3774478137493133,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.6246506571769714,0.1626267433166504,0.7513356804847717,284.99639892578125,284.95001220703125,300.7045288085937,297.0921325683594,298.6070556640625,297.12744140625,284.99346923828125,1.0,0.5549057722091675,0.5866101980209351,0.5866101980209351,1.0,1.0,-2.823678731918335,1.1636725664138794,1.6600062847137451,0.5249102115631104,0.941730499267578,0.941730499267578,0.0,165.6417694091797,163.0,68322.4375,0.0,2077.47705078125,1.0,278.8424987792969,283.2859191894531,300.0751342773437,304.4696350097656,293.1499938964844,293.1499938964844,278.54998779296875,33284.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8226156234741211,1.0,0.0,0.0,3.677525520324707,3.677549362182617,9.024116138789396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11500.6962890625,0.0,1543.5369873046875,1895.4371337890625,0.0,2679.818359375,0.9091163277626038,1.0,0.0,3.0,1.0,0.0
17757120,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.7751581072807312,0.3166993260383606,0.2882912158966064,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.9990000128746032,0.7727206349372864,0.651984691619873,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.8367339968681335,0.4011379182338714,0.2827886044979095,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.8330134749412537,0.3953198492527008,0.3774478137493133,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.6246506571769714,0.1626267433166504,0.7513356804847717,284.99639892578125,284.95001220703125,300.7045288085937,297.0921325683594,298.6070556640625,297.12744140625,284.99346923828125,1.0,0.5549057722091675,0.5866101980209351,0.5866101980209351,1.0,1.0,-2.823678731918335,1.1636725664138794,1.6600062847137451,0.5249102115631104,0.941730499267578,0.941730499267578,0.0,165.6417694091797,163.0,68322.4375,0.0,2077.47705078125,1.0,278.8424987792969,283.2859191894531,300.0751342773437,304.4696350097656,293.1499938964844,293.1499938964844,278.54998779296875,33284.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8226156234741211,1.0,0.0,0.0,3.677525520324707,3.677549362182617,9.024116138789396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11500.6962890625,0.0,1543.5369873046875,1895.4371337890625,0.0,2679.818359375,0.9091163277626038,1.0,0.0,3.0,1.0,0.0
17757180,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.7757203578948975,0.316191166639328,0.2879897952079773,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.9990000128746032,0.7743967175483704,0.6499112844467163,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.8377217054367065,0.4012103974819183,0.2829523682594299,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.8339346647262573,0.3953248262405395,0.3775839805603027,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.6249830722808838,0.162348985671997,0.7502157092094421,284.9087219238281,284.95001220703125,300.7577209472656,297.1159973144531,298.6262512207031,297.1273193359375,284.91015625,1.0,0.5541567802429199,0.5848255157470703,0.5848255157470703,1.0,1.0,-2.8198273181915283,1.159970998764038,1.6598564386367798,0.5217476487159729,0.8550369143486023,0.8550369143486023,0.0,164.76173400878906,166.0,68695.0546875,0.0,2066.9306640625,1.0,278.5577392578125,283.1884765625,300.1250305175781,304.61578369140625,293.1499938964844,293.1499938964844,278.8500061035156,38654.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8278559446334839,1.0,0.0,0.0,3.545563220977783,3.545586585998535,8.388103083234455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10302.125,0.0,1439.3482666015625,1895.4371337890625,0.0,2728.495361328125,0.8845800161361694,1.0,0.0,3.0,1.0,0.0
17757240,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.7757203578948975,0.316191166639328,0.2879897952079773,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.9990000128746032,0.7743967175483704,0.6499112844467163,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.8377217054367065,0.4012103974819183,0.2829523682594299,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.8339346647262573,0.3953248262405395,0.3775839805603027,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.6249830722808838,0.162348985671997,0.7502157092094421,284.9087219238281,284.95001220703125,300.7577209472656,297.1159973144531,298.6262512207031,297.1273193359375,284.91015625,1.0,0.5541567802429199,0.5848255157470703,0.5848255157470703,1.0,1.0,-2.8198273181915283,1.159970998764038,1.6598564386367798,0.5217476487159729,0.8550369143486023,0.8550369143486023,0.0,164.76173400878906,166.0,68695.0546875,0.0,2066.9306640625,1.0,278.5577392578125,283.1884765625,300.1250305175781,304.61578369140625,293.1499938964844,293.1499938964844,278.8500061035156,38654.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8278559446334839,1.0,0.0,0.0,3.545563220977783,3.545586585998535,8.388103083234455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10302.125,0.0,1439.3482666015625,1895.4371337890625,0.0,2728.495361328125,0.8845800161361694,1.0,0.0,3.0,1.0,0.0
17757300,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226745605469,0.7755628824234009,0.3163335621356964,0.2879151403903961,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.9990000128746032,0.7756184935569763,0.6501320600509644,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.8377631306648254,0.401637852191925,0.2830931544303894,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232238769531,0.8339331150054932,0.395643800497055,0.3777100145816803,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.6248219013214111,0.1623532921075821,0.7498546242713928,285.0233154296875,284.95001220703125,300.7843017578125,297.1278991699219,298.63677978515625,297.12872314453125,285.025634765625,1.0,0.5542514324188232,0.5839331150054932,0.5839331150054932,1.0,1.0,-2.819885492324829,1.15899920463562,1.6608861684799194,0.5206432342529297,0.9360408186912536,0.9360408186912536,0.0,164.83465576171875,166.0,68086.0390625,0.0,2067.38427734375,1.0,278.7997741699219,283.314208984375,300.0946044921875,304.4230651855469,293.1499938964844,293.1499938964844,278.8500061035156,33881.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8221427202224731,1.0,0.0,0.0,3.601004123687744,3.601027250289917,8.652478413750941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10672.701171875,0.0,1463.6983642578125,1895.4371337890625,0.0,2675.431884765625,0.8946863412857056,1.0,0.0,3.0,1.0,0.0
17757360,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.7756293416023254,0.3165876269340515,0.2881439328193664,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.9990000128746032,0.7769157290458679,0.6504842042922974,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.837973952293396,0.4021946489810943,0.2834737002849579,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.8340640068054199,0.3960690200328827,0.3781048655509949,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.6247954964637756,0.1624377071857452,0.7501598596572876,285.00244140625,284.95001220703125,300.8108825683594,297.1398010253906,298.6481018066406,297.1310729980469,285.00048828125,1.0,0.5546541213989258,0.5831809639930725,0.5831809639930725,1.0,1.0,-2.8218796253204346,1.1590378284454346,1.6628419160842896,0.5201467275619507,0.9439178109169006,0.9439178109169006,0.0,165.0263671875,169.0,68333.0,0.0,2071.58740234375,1.0,278.8422241210937,283.2901916503906,300.1207275390625,304.51007080078125,293.1499938964844,293.1499938964844,278.54998779296875,33204.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8207598924636841,1.0,0.0,0.0,3.673609733581543,3.673633575439453,9.004909315990517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11511.8154296875,0.0,1538.54541015625,1895.4371337890625,0.0,2662.6103515625,0.9083736538887024,1.0,0.0,3.0,1.0,0.0
17757420,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.7748070359230042,0.3162542879581451,0.2881300449371338,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.9990000128746032,0.7777086496353149,0.6524922251701355,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.8374490141868591,0.4023320078849792,0.2837812900543213,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.8334630131721497,0.3961115181446075,0.3783962428569793,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.624206006526947,0.1623106747865677,0.7502200603485107,284.8841552734375,284.95001220703125,300.8491516113281,297.1568908691406,298.6626892089844,297.13153076171875,284.8905639648437,1.0,0.555583119392395,0.5820978283882141,0.5820978283882141,1.0,1.0,-2.8250699043273926,1.1592326164245603,1.665837287902832,0.5195692777633667,0.8506276607513428,0.8506276607513428,0.0,165.84080505371094,169.0,68909.0078125,0.0,2080.76318359375,1.0,278.5709533691406,283.1661682128906,300.1802978515625,304.7119140625,293.1499938964844,293.1499938964844,278.54998779296875,39429.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8267741203308105,1.0,0.0,0.0,3.577978134155273,3.578001976013184,8.542178875359241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11014.80859375,0.0,1479.6627197265625,1895.4371337890625,0.0,2718.43701171875,0.8911788463592529,1.0,0.0,3.0,1.0,0.0
17757480,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.7741828560829163,0.3161465525627136,0.2879937589168548,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.9990000128746032,0.7779699563980103,0.6537380218505859,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.8369684815406799,0.4024059176445007,0.2838028967380523,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.832966148853302,0.3961383402347564,0.3783938288688659,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.623763918876648,0.1622452735900879,0.7499631643295288,284.9136657714844,284.95001220703125,300.8640441894531,297.1635131835937,298.668212890625,297.1315002441406,284.9154663085937,1.0,0.5560150742530823,0.5816766023635864,0.5816766023635864,1.0,1.0,-2.826117038726806,1.159220814704895,1.6668962240219116,0.5192834138870239,0.8611717820167542,0.8611717820167542,0.0,166.3126220703125,172.0,68945.0546875,0.0,2084.765625,1.0,278.5575866699219,283.1870422363281,300.1752014160156,304.6790466308594,293.1499938964844,293.1499938964844,278.8500061035156,38321.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8265857100486755,1.0,0.0,0.0,3.559173107147217,3.559196710586548,8.452623205812415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10346.1083984375,0.0,1451.383544921875,1895.4371337890625,0.0,2716.685546875,0.8874362111091614,1.0,0.0,3.0,1.0,0.0
17757540,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.7727228403091431,0.3165598809719085,0.2882110178470611,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.9990000128746032,0.7796990871429443,0.6578954458236694,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.8358835577964783,0.4034850895404815,0.2844265401363373,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.8317264914512634,0.3968999683856964,0.378982663154602,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.6225496530532837,0.1623009890317917,0.7500900030136108,285.0089416503906,284.95001220703125,300.9172058105469,297.1871337890625,298.68994140625,297.1344909667969,285.0067138671875,1.0,0.5579583644866943,0.5801721811294556,0.5801721811294556,1.0,1.0,-2.832979679107666,1.1605710983276367,1.6724085807800293,0.5189175605773926,0.9551334381103516,0.9551334381103516,0.0,168.01585388183594,175.0,68702.2421875,0.0,2104.34912109375,1.0,278.8426208496094,283.2875366210937,300.1711730957031,304.58349609375,293.1499938964844,293.1499938964844,278.54998779296875,32961.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8201395869255066,1.0,0.0,0.0,3.696366786956787,3.696390867233277,9.11682093374111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11589.822265625,0.0,1562.347412109375,1895.4371337890625,0.0,2656.8623046875,0.9132307767868042,1.0,0.0,3.0,1.0,0.0
17757600,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.7727228403091431,0.3165598809719085,0.2882110178470611,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.9990000128746032,0.7796990871429443,0.6578954458236694,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.8358835577964783,0.4034850895404815,0.2844265401363373,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.8317264914512634,0.3968999683856964,0.378982663154602,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.6225496530532837,0.1623009890317917,0.7500900030136108,285.0089416503906,284.95001220703125,300.9172058105469,297.1871337890625,298.68994140625,297.1344909667969,285.0067138671875,1.0,0.5579583644866943,0.5801721811294556,0.5801721811294556,1.0,1.0,-2.832979679107666,1.1605710983276367,1.6724085807800293,0.5189175605773926,0.9551334381103516,0.9551334381103516,0.0,168.01585388183594,175.0,68702.2421875,0.0,2104.34912109375,1.0,278.8426208496094,283.2875366210937,300.1711730957031,304.58349609375,293.1499938964844,293.1499938964844,278.54998779296875,32961.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8201395869255066,1.0,0.0,0.0,3.696366786956787,3.696390867233277,9.11682093374111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11589.822265625,0.0,1562.347412109375,1895.4371337890625,0.0,2656.8623046875,0.9132307767868042,1.0,0.0,3.0,1.0,0.0
17757660,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.7703237533569336,0.3160683512687683,0.2880737781524658,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.9990000128746032,0.7799795866012573,0.6636791229248047,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.8339722156524658,0.4037520289421081,0.2848312556743622,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.8296722769737244,0.39692023396492,0.3792853653430938,297.1334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.6207183599472046,0.1620132476091385,0.749704897403717,284.9120788574219,284.95001220703125,300.97039794921875,297.210693359375,298.7088317871094,297.13348388671875,284.9141540527344,1.0,0.5602772831916809,0.5784190893173218,0.5784190893173218,1.0,1.0,-2.840155601501465,1.161739706993103,1.6784158945083618,0.5183940529823303,0.8685103058815002,0.8685103058815002,0.0,170.3214569091797,178.0,69421.5234375,0.0,2127.455078125,1.0,278.557373046875,283.1756591796875,300.2250061035156,304.7601623535156,293.1499938964844,293.1499938964844,278.8500061035156,38192.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8264964818954468,1.0,0.0,0.0,3.5920486450195312,3.5920724868774414,8.609496262579341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10419.353515625,0.0,1485.7874755859375,1895.4371337890625,0.0,2715.855712890625,0.8945582509040833,1.0,0.0,3.0,1.0,0.0
17757720,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.7703237533569336,0.3160683512687683,0.2880737781524658,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.9990000128746032,0.7799795866012573,0.6636791229248047,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.8339722156524658,0.4037520289421081,0.2848312556743622,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.8296722769737244,0.39692023396492,0.3792853653430938,297.1334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.6207183599472046,0.1620132476091385,0.749704897403717,284.9120788574219,284.95001220703125,300.97039794921875,297.210693359375,298.7088317871094,297.13348388671875,284.9141540527344,1.0,0.5602772831916809,0.5784190893173218,0.5784190893173218,1.0,1.0,-2.840155601501465,1.161739706993103,1.6784158945083618,0.5183940529823303,0.8685103058815002,0.8685103058815002,0.0,170.3214569091797,178.0,69421.5234375,0.0,2127.455078125,1.0,278.557373046875,283.1756591796875,300.2250061035156,304.7601623535156,293.1499938964844,293.1499938964844,278.8500061035156,38192.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8264964818954468,1.0,0.0,0.0,3.5920486450195312,3.5920724868774414,8.609496262579341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10419.353515625,0.0,1485.7874755859375,1895.4371337890625,0.0,2715.855712890625,0.8945582509040833,1.0,0.0,3.0,1.0,0.0
17757780,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.7681924104690552,0.3164168000221252,0.288249522447586,297.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.9990000128746032,0.7811023592948914,0.6695892810821533,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.8322989344596863,0.4049170613288879,0.2855212390422821,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.8277581930160522,0.3976107835769653,0.3798279166221618,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.6188903450965881,0.1619649827480316,0.7494695782661438,285.0121154785156,284.95001220703125,301.0235900878906,297.2341613769531,298.72955322265625,297.13555908203125,285.0099182128906,1.0,0.5628324747085571,0.5766660571098328,0.5766660571098328,1.0,1.0,-2.8486647605896,1.1634721755981443,1.6851924657821655,0.5180698037147522,0.9665512442588806,0.9665512442588806,0.0,172.7374267578125,166.0,69181.8671875,0.0,2153.451416015625,1.0,278.8428649902344,283.2801208496094,300.2195739746094,304.6636047363281,293.1499938964844,293.1499938964844,278.54998779296875,32926.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203195929527283,1.0,0.0,0.0,3.7286956310272217,3.728719711303711,9.276990908801964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11685.77734375,0.0,1599.005126953125,1895.4371337890625,0.0,2658.5302734375,0.9205143451690674,1.0,0.0,3.0,1.0,0.0
17757840,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.7681924104690552,0.3164168000221252,0.288249522447586,297.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.9990000128746032,0.7811023592948914,0.6695892810821533,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.8322989344596863,0.4049170613288879,0.2855212390422821,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.8277581930160522,0.3976107835769653,0.3798279166221618,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.6188903450965881,0.1619649827480316,0.7494695782661438,285.0121154785156,284.95001220703125,301.0235900878906,297.2341613769531,298.72955322265625,297.13555908203125,285.0099182128906,1.0,0.5628324747085571,0.5766660571098328,0.5766660571098328,1.0,1.0,-2.8486647605896,1.1634721755981443,1.6851924657821655,0.5180698037147522,0.9665512442588806,0.9665512442588806,0.0,172.7374267578125,166.0,69181.8671875,0.0,2153.451416015625,1.0,278.8428649902344,283.2801208496094,300.2195739746094,304.6636047363281,293.1499938964844,293.1499938964844,278.54998779296875,32926.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203195929527283,1.0,0.0,0.0,3.7286956310272217,3.728719711303711,9.276990908801964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11685.77734375,0.0,1599.005126953125,1895.4371337890625,0.0,2658.5302734375,0.9205143451690674,1.0,0.0,3.0,1.0,0.0
17757900,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.7686893939971924,0.3161933720111847,0.2882713377475738,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8693542480469,0.9990000128746032,0.7812588214874268,0.6683487892150879,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.8330684304237366,0.405138611793518,0.2858392894268036,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87060546875,0.8283788561820984,0.3976335227489471,0.3800402581691742,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.6191712021827698,0.1618081629276275,0.7491323947906494,284.87042236328125,284.95001220703125,301.0501708984375,297.2458801269531,298.7384948730469,297.13482666015625,284.8661499023437,1.0,0.5620636940002441,0.5757895112037659,0.5757895112037659,1.0,1.0,-2.847450494766236,1.1618510484695437,1.6855995655059814,0.5168828368186951,0.8704530596733093,0.8704530596733093,0.0,172.2559814453125,166.0,70021.1953125,0.0,2149.06298828125,1.0,278.5959167480469,283.1225891113281,300.275634765625,304.90203857421875,293.1499938964844,293.1499938964844,278.54998779296875,37215.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8258036375045776,1.0,0.0,0.0,3.701909303665161,3.701934099197388,9.144181376541384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11299.5888671875,0.0,1600.911376953125,1895.4371337890625,0.0,2709.417236328125,0.915472686290741,1.0,0.0,3.0,1.0,0.0
17757960,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.7696629166603088,0.315823495388031,0.2878971993923187,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.9990000128746032,0.7816354036331177,0.6649684309959412,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.8344035744667053,0.4052118957042694,0.2858580350875854,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.8295844793319702,0.3975146114826202,0.3798926770687103,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.6198539733886719,0.1615684032440185,0.7478998303413391,284.9003601074219,284.95001220703125,301.0767822265625,297.257568359375,298.7465209960937,297.133056640625,284.9022216796875,1.0,0.5603073239326477,0.5749047994613647,0.5749047994613647,1.0,1.0,-2.84130859375,1.158033847808838,1.683274745941162,0.5144603848457336,0.8672388792037964,0.8672388792037964,0.0,170.8228302001953,169.0,69630.2890625,0.0,2131.815673828125,1.0,278.5574035644531,283.1584777832031,300.27081298828125,304.8287048339844,293.1499938964844,293.1499938964844,278.8500061035156,38652.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8265173435211182,1.0,0.0,0.0,3.616061210632324,3.6160852909088135,8.7249873104156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10455.453125,0.0,1515.4010009765625,1895.4371337890625,0.0,2716.0498046875,0.9000447392463684,1.0,0.0,3.0,1.0,0.0
