time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17758020,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.7704547047615051,0.3161576092243194,0.2879279553890228,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.9990000128746032,0.7843092679977417,0.6630079746246338,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.8357556462287903,0.4064370989799499,0.2864965796470642,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.8305956125259399,0.3981645107269287,0.3802603781223297,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.6202525496482849,0.1615850776433944,0.7471910119056702,285.00152587890625,284.95001220703125,301.1300048828125,297.2808837890625,298.7669372558594,297.13592529296875,284.9994201660156,1.0,0.5598651170730591,0.5731353759765625,0.5731353759765625,1.0,1.0,-2.83932900428772,1.155033826828003,1.6842951774597168,0.5115834474563599,0.9587875008583068,0.9587875008583068,0.0,170.03720092773438,172.0,69105.78125,0.0,2124.726806640625,1.0,278.84295654296875,283.26904296875,300.2619323730469,304.7062683105469,293.1499938964844,293.1499938964844,278.54998779296875,33394.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819394588470459,1.0,0.0,0.0,3.733597040176392,3.73362135887146,9.30139719912404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11686.21484375,0.0,1608.2396240234375,1895.4371337890625,0.0,2649.961181640625,0.9219157695770264,1.0,0.0,3.0,1.0,0.0
17758080,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.7704547047615051,0.3161576092243194,0.2879279553890228,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.9990000128746032,0.7843092679977417,0.6630079746246338,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.8357556462287903,0.4064370989799499,0.2864965796470642,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.8305956125259399,0.3981645107269287,0.3802603781223297,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.6202525496482849,0.1615850776433944,0.7471910119056702,285.00152587890625,284.95001220703125,301.1300048828125,297.2808837890625,298.7669372558594,297.13592529296875,284.9994201660156,1.0,0.5598651170730591,0.5731353759765625,0.5731353759765625,1.0,1.0,-2.83932900428772,1.155033826828003,1.6842951774597168,0.5115834474563599,0.9587875008583068,0.9587875008583068,0.0,170.03720092773438,172.0,69105.78125,0.0,2124.726806640625,1.0,278.84295654296875,283.26904296875,300.2619323730469,304.7062683105469,293.1499938964844,293.1499938964844,278.54998779296875,33394.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819394588470459,1.0,0.0,0.0,3.733597040176392,3.73362135887146,9.30139719912404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11686.21484375,0.0,1608.2396240234375,1895.4371337890625,0.0,2649.961181640625,0.9219157695770264,1.0,0.0,3.0,1.0,0.0
17758140,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.7696583867073059,0.3156774938106537,0.2877274453639984,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.9990000128746032,0.7856926321983337,0.6645879745483398,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.8355823159217834,0.4069043099880218,0.2869888544082641,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.8301169276237488,0.3981565237045288,0.3804601728916168,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.6196978688240051,0.1614056527614593,0.7468863129615784,284.9076538085937,284.95001220703125,301.1832580566406,297.3041687011719,298.7853698730469,297.1353759765625,284.9098815917969,1.0,0.560573160648346,0.571366012096405,0.571366012096405,1.0,1.0,-2.8414523601531982,1.1538105010986328,1.687641739845276,0.5097867250442505,0.8698202967643738,0.8698202967643738,0.0,170.67176818847656,175.0,69682.453125,0.0,2131.35791015625,1.0,278.5571594238281,283.1625366210937,300.3145751953125,304.8695373535156,293.1499938964844,293.1499938964844,278.8500061035156,38544.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249094486236572,1.0,0.0,0.0,3.6153736114501953,3.615397930145264,8.721670496925071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10472.81640625,0.0,1513.840576171875,1895.4371337890625,0.0,2701.11083984375,0.9000330567359924,1.0,0.0,3.0,1.0,0.0
17758200,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.7696583867073059,0.3156774938106537,0.2877274453639984,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.9990000128746032,0.7856926321983337,0.6645879745483398,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.8355823159217834,0.4069043099880218,0.2869888544082641,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.8301169276237488,0.3981565237045288,0.3804601728916168,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.6196978688240051,0.1614056527614593,0.7468863129615784,284.9076538085937,284.95001220703125,301.1832580566406,297.3041687011719,298.7853698730469,297.1353759765625,284.9098815917969,1.0,0.560573160648346,0.571366012096405,0.571366012096405,1.0,1.0,-2.8414523601531982,1.1538105010986328,1.687641739845276,0.5097867250442505,0.8698202967643738,0.8698202967643738,0.0,170.67176818847656,175.0,69682.453125,0.0,2131.35791015625,1.0,278.5571594238281,283.1625366210937,300.3145751953125,304.8695373535156,293.1499938964844,293.1499938964844,278.8500061035156,38544.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249094486236572,1.0,0.0,0.0,3.6153736114501953,3.615397930145264,8.721670496925071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10472.81640625,0.0,1513.840576171875,1895.4371337890625,0.0,2701.11083984375,0.9000330567359924,1.0,0.0,3.0,1.0,0.0
17758260,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.7687041759490967,0.3160964548587799,0.2879179716110229,297.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.9990000128746032,0.7878613471984863,0.6674911379814148,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.8351855874061584,0.4082914292812347,0.2878047227859497,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.8293491005897522,0.3988864421844482,0.3809857964515686,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.6189045906066895,0.1615315824747085,0.7471743226051331,285.0111694335937,284.95001220703125,301.2365417480469,297.327392578125,298.8070068359375,297.1391906738281,285.0090637207031,1.0,0.5620859861373901,0.569854199886322,0.569854199886322,1.0,1.0,-2.847123384475708,1.15445876121521,1.692664623260498,0.5090110898017883,0.9686489105224608,0.9686489105224608,0.0,171.90908813476562,178.0,69351.5859375,0.0,2146.876708984375,1.0,278.843017578125,283.271484375,300.3102722167969,304.7673645019531,293.1499938964844,293.1499938964844,278.54998779296875,33110.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8182297348976135,1.0,0.0,0.0,3.745107412338257,3.745131731033325,9.35883576858032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11742.1611328125,0.0,1619.3909912109375,1895.4371337890625,0.0,2639.176513671875,0.9243494272232056,1.0,0.0,3.0,1.0,0.0
17758320,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.7687041759490967,0.3160964548587799,0.2879179716110229,297.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.9990000128746032,0.7878613471984863,0.6674911379814148,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.8351855874061584,0.4082914292812347,0.2878047227859497,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.8293491005897522,0.3988864421844482,0.3809857964515686,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.6189045906066895,0.1615315824747085,0.7471743226051331,285.0111694335937,284.95001220703125,301.2365417480469,297.327392578125,298.8070068359375,297.1391906738281,285.0090637207031,1.0,0.5620859861373901,0.569854199886322,0.569854199886322,1.0,1.0,-2.847123384475708,1.15445876121521,1.692664623260498,0.5090110898017883,0.9686489105224608,0.9686489105224608,0.0,171.90908813476562,178.0,69351.5859375,0.0,2146.876708984375,1.0,278.843017578125,283.271484375,300.3102722167969,304.7673645019531,293.1499938964844,293.1499938964844,278.54998779296875,33110.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8182297348976135,1.0,0.0,0.0,3.745107412338257,3.745131731033325,9.35883576858032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11742.1611328125,0.0,1619.3909912109375,1895.4371337890625,0.0,2639.176513671875,0.9243494272232056,1.0,0.0,3.0,1.0,0.0
17758380,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.7667290568351746,0.3156160712242126,0.2877828180789947,297.25506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.9990000128746032,0.7885000705718994,0.6723272204399109,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.8338432908058167,0.4088340401649475,0.2883998155593872,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.8276743292808533,0.3988824486732483,0.3812565803527832,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.6174432635307312,0.1613321751356125,0.7471357583999634,284.9086608886719,284.95001220703125,301.28985595703125,297.3505249023437,298.82568359375,297.1381225585937,284.9110107421875,1.0,0.5641351938247681,0.568342387676239,0.568342387676239,1.0,1.0,-2.8537697792053223,1.155513882637024,1.6982557773590088,0.5085235834121704,0.8777031898498535,0.8777031898498535,0.0,173.88645935058594,181.0,70096.9296875,0.0,2167.693115234375,1.0,278.5570068359375,283.15435791015625,300.36407470703125,304.9451904296875,293.1499938964844,293.1499938964844,278.8500061035156,38269.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8244068622589111,1.0,0.0,0.0,3.6430203914642334,3.6430447101593018,8.855569149091025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10539.5771484375,0.0,1542.3681640625,1895.4371337890625,0.0,2696.443359375,0.9058940410614014,1.0,0.0,3.0,1.0,0.0
17758440,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.7667290568351746,0.3156160712242126,0.2877828180789947,297.25506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.9990000128746032,0.7885000705718994,0.6723272204399109,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.8338432908058167,0.4088340401649475,0.2883998155593872,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.8276743292808533,0.3988824486732483,0.3812565803527832,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.6174432635307312,0.1613321751356125,0.7471357583999634,284.9086608886719,284.95001220703125,301.28985595703125,297.3505249023437,298.82568359375,297.1381225585937,284.9110107421875,1.0,0.5641351938247681,0.568342387676239,0.568342387676239,1.0,1.0,-2.8537697792053223,1.155513882637024,1.6982557773590088,0.5085235834121704,0.8777031898498535,0.8777031898498535,0.0,173.88645935058594,181.0,70096.9296875,0.0,2167.693115234375,1.0,278.5570068359375,283.15435791015625,300.36407470703125,304.9451904296875,293.1499938964844,293.1499938964844,278.8500061035156,38269.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8244068622589111,1.0,0.0,0.0,3.6430203914642334,3.6430447101593018,8.855569149091025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10539.5771484375,0.0,1542.3681640625,1895.4371337890625,0.0,2696.443359375,0.9058940410614014,1.0,0.0,3.0,1.0,0.0
17758500,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306701660156,0.7656226754188538,0.3157502114772796,0.2877236902713775,297.25506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.9990000128746032,0.7891626358032227,0.6751051545143127,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.8330549597740173,0.4094880819320678,0.2887138426303863,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03131103515625,0.8267013430595398,0.3991762697696686,0.3813847303390503,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.616545557975769,0.1613176017999649,0.7469066977500916,285.03143310546875,284.95001220703125,301.3165283203125,297.3620910644531,298.8359375,297.1390991210937,285.0343933105469,1.0,0.565272331237793,0.5675864815711975,0.5675864815711975,1.0,1.0,-2.857290744781494,1.156125783920288,1.7011648416519165,0.5082747936248779,0.9657353758811952,0.9657353758811952,0.0,175.01515197753906,181.0,69504.28125,0.0,2179.155029296875,1.0,278.8021545410156,283.2870178222656,300.33355712890625,304.7545166015625,293.1499938964844,293.1499938964844,278.8500061035156,33775.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8191781640052795,1.0,0.0,0.0,3.69942045211792,3.699444532394409,9.131889555646922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10941.4228515625,0.0,1571.9781494140625,1895.4371337890625,0.0,2647.95703125,0.9165320992469788,1.0,0.0,3.0,1.0,0.0
17758560,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.7649357318878174,0.3160223066806793,0.2879857420921325,297.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.9990000128746032,0.7899519801139832,0.677544116973877,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.8326273560523987,0.4102863669395447,0.2892796695232391,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.8260529041290283,0.3995986878871918,0.3817969858646393,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.6159060597419739,0.1613784432411193,0.7472575306892395,285.0163269042969,284.95001220703125,301.3432006835937,297.3736267089844,298.8466796875,297.14117431640625,285.01434326171875,1.0,0.5665284395217896,0.5667145848274231,0.5667145848274231,1.0,1.0,-2.862132787704468,1.157175898551941,1.7049567699432373,0.508185088634491,0.9813871383666992,0.9813871383666992,0.0,176.07557678222656,169.0,69803.6640625,0.0,2192.556396484375,1.0,278.8430480957031,283.2664794921875,300.358642578125,304.84490966796875,293.1499938964844,293.1499938964844,278.54998779296875,33007.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8181800842285156,1.0,0.0,0.0,3.773820638656616,3.773845195770264,9.502891771262512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11833.83203125,0.0,1652.188232421875,1895.4371337890625,0.0,2638.71728515625,0.9308947324752808,1.0,0.0,3.0,1.0,0.0
17758620,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.7660901546478271,0.3155761957168579,0.2878349125385284,297.2503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.9990000128746032,0.7904356718063354,0.6741307377815247,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.8343691825866699,0.4107095599174499,0.2897584736347198,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.8274549841880798,0.3995356559753418,0.3819531500339508,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.6167423129081726,0.1611380279064178,0.746550977230072,284.87969970703125,284.95001220703125,301.3858947753906,297.3920593261719,298.8599853515625,297.13934326171875,284.8843688964844,1.0,0.5647529363632202,0.5653195381164551,0.5653195381164551,1.0,1.0,-2.857786178588867,1.153425931930542,1.7043602466583252,0.5056109428405762,0.8738002181053162,0.8738002181053162,0.0,174.6886444091797,169.0,70371.6953125,0.0,2178.402099609375,1.0,278.5643005371094,283.12322998046875,300.4146423339844,305.0404357910156,293.1499938964844,293.1499938964844,278.54998779296875,39114.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824565589427948,1.0,0.0,0.0,3.684871912002564,3.684896945953369,9.060206593858312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11295.1884765625,0.0,1595.8392333984375,1895.4371337890625,0.0,2697.917236328125,0.914931297302246,1.0,0.0,3.0,1.0,0.0
17758680,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.7665825486183167,0.3154704570770263,0.2876781225204468,297.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.9990000128746032,0.7907276749610901,0.6724674701690674,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.8350404500961304,0.4108244180679321,0.2897891104221344,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.8280412554740906,0.3995161056518554,0.3818807601928711,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.6171144247055054,0.1610682308673858,0.7460771799087524,284.8967590332031,284.95001220703125,301.3965759277344,297.39666748046875,298.8631591796875,297.1387939453125,284.8988952636719,1.0,0.563934862613678,0.5649707913398743,0.5649707913398743,1.0,1.0,-2.854980945587158,1.1517314910888672,1.703249454498291,0.5045464634895325,0.8770166039466858,0.8770166039466858,0.0,173.98486328125,172.0,70296.8125,0.0,2170.225341796875,1.0,278.5567932128906,283.1368408203125,300.4098205566406,305.01287841796875,293.1499938964844,293.1499938964844,278.8500061035156,38667.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8243362307548523,1.0,0.0,0.0,3.666917324066162,3.6669421195983887,8.972129421636055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10574.384765625,0.0,1572.1239013671875,1895.4371337890625,0.0,2695.78759765625,0.9113405346870422,1.0,0.0,3.0,1.0,0.0
17758740,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.7675028443336487,0.3158594965934753,0.2877398431301117,297.2670593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.9990000128746032,0.7936484217643738,0.6702011227607727,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.8366588354110718,0.4123281240463257,0.2906063199043274,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.8291637897491455,0.4001952111721039,0.3822574317455292,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.6176894903182983,0.1611636579036712,0.7456823587417603,285.00506591796875,284.95001220703125,301.45001220703125,297.419677734375,298.8833923339844,297.1422424316406,285.0030212402344,1.0,0.5634669065475464,0.5632269382476807,0.5632269382476807,1.0,1.0,-2.853273630142212,1.1487460136413574,1.704527497291565,0.5016383528709412,0.9736671447753906,0.9736671447753906,0.0,173.09219360351562,175.0,69728.390625,0.0,2163.020263671875,1.0,278.84332275390625,283.2543334960937,300.40069580078125,304.88739013671875,293.1499938964844,293.1499938964844,278.54998779296875,33448.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8172121047973633,1.0,0.0,0.0,3.780129909515381,3.780154705047608,9.53469339037838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11835.619140625,0.0,1663.05126953125,1895.4371337890625,0.0,2629.7607421875,0.932480812072754,1.0,0.0,3.0,1.0,0.0
17758800,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.7675028443336487,0.3158594965934753,0.2877398431301117,297.2670593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.9990000128746032,0.7936484217643738,0.6702011227607727,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.8366588354110718,0.4123281240463257,0.2906063199043274,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.8291637897491455,0.4001952111721039,0.3822574317455292,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.6176894903182983,0.1611636579036712,0.7456823587417603,285.00506591796875,284.95001220703125,301.45001220703125,297.419677734375,298.8833923339844,297.1422424316406,285.0030212402344,1.0,0.5634669065475464,0.5632269382476807,0.5632269382476807,1.0,1.0,-2.853273630142212,1.1487460136413574,1.704527497291565,0.5016383528709412,0.9736671447753906,0.9736671447753906,0.0,173.09219360351562,175.0,69728.390625,0.0,2163.020263671875,1.0,278.84332275390625,283.2543334960937,300.40069580078125,304.88739013671875,293.1499938964844,293.1499938964844,278.54998779296875,33448.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8172121047973633,1.0,0.0,0.0,3.780129909515381,3.780154705047608,9.53469339037838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11835.619140625,0.0,1663.05126953125,1895.4371337890625,0.0,2629.7607421875,0.932480812072754,1.0,0.0,3.0,1.0,0.0
17758860,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9177551269531,0.7725338339805603,0.3194882273674011,0.2903761267662048,297.31787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187927246094,0.9990000128746032,0.8003042936325073,0.6633180975914001,297.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.918212890625,0.8419923186302185,0.4172258079051971,0.2934897541999817,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181823730469,0.834039032459259,0.4044757485389709,0.3855278193950653,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156188964844,0.6238792538642883,0.1657401621341705,0.7614001631736755,284.9182434082031,284.95001220703125,301.50390625,297.4396057128906,298.929443359375,297.18572998046875,284.9211120605469,1.0,0.565216064453125,0.5617115497589111,0.5617115497589111,1.0,1.0,-2.874433755874634,1.1561371088027954,1.7182965278625488,0.503961443901062,0.8938539028167725,0.8938539028167725,0.0,171.4151611328125,178.0,70869.921875,0.0,2190.762939453125,1.0,278.5567626953125,283.145751953125,300.4542541503906,305.07696533203125,293.1499938964844,293.1499938964844,278.8500061035156,37794.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8233941793441772,1.0,0.0,0.0,3.6898794174194336,3.68990421295166,9.084847647500284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10666.9072265625,0.0,1591.5625,1895.4371337890625,0.0,2687.04248046875,0.9160982370376588,1.0,0.0,3.0,1.0,0.0
17758920,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9177551269531,0.7725338339805603,0.3194882273674011,0.2903761267662048,297.31787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187927246094,0.9990000128746032,0.8003042936325073,0.6633180975914001,297.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.918212890625,0.8419923186302185,0.4172258079051971,0.2934897541999817,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181823730469,0.834039032459259,0.4044757485389709,0.3855278193950653,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156188964844,0.6238792538642883,0.1657401621341705,0.7614001631736755,284.9182434082031,284.95001220703125,301.50390625,297.4396057128906,298.929443359375,297.18572998046875,284.9211120605469,1.0,0.565216064453125,0.5617115497589111,0.5617115497589111,1.0,1.0,-2.874433755874634,1.1561371088027954,1.7182965278625488,0.503961443901062,0.8938539028167725,0.8938539028167725,0.0,171.4151611328125,178.0,70869.921875,0.0,2190.762939453125,1.0,278.5567626953125,283.145751953125,300.4542541503906,305.07696533203125,293.1499938964844,293.1499938964844,278.8500061035156,37794.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8233941793441772,1.0,0.0,0.0,3.6898794174194336,3.68990421295166,9.084847647500284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10666.9072265625,0.0,1591.5625,1895.4371337890625,0.0,2687.04248046875,0.9160982370376588,1.0,0.0,3.0,1.0,0.0
17758980,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04803466796875,0.7756523489952087,0.321967214345932,0.2926718890666961,297.3638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478210449219,0.9990000128746032,0.8070951104164124,0.6606481671333313,297.28045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479431152344,0.8456000685691833,0.4211808145046234,0.2962706983089447,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479431152344,0.8371708989143372,0.4076496362686157,0.3886074721813202,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484619140625,0.6287166476249695,0.1690931469202041,0.7772551774978638,285.0479431152344,284.95001220703125,301.5586853027344,297.45367431640625,298.96710205078125,297.2144470214844,285.04742431640625,1.0,0.568482518196106,0.5601961612701416,0.5601961612701416,1.0,1.0,-2.9000842571258545,1.1654369831085205,1.734647274017334,0.5074689984321594,1.0,1.0,0.0,171.43678283691406,181.0,70913.8359375,0.0,2234.963134765625,1.0,278.84326171875,283.27294921875,300.4466857910156,305.0016784667969,293.1499938964844,293.1499938964844,278.54998779296875,33000.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8188539147377014,1.0,0.0,0.0,3.8269083499908447,3.8269336223602295,9.77213403530186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12044.8583984375,0.0,1715.50732421875,1895.4371337890625,0.0,2644.954833984375,0.9427571892738342,1.0,0.0,3.0,1.0,0.0
17759040,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04803466796875,0.7756523489952087,0.321967214345932,0.2926718890666961,297.3638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478210449219,0.9990000128746032,0.8070951104164124,0.6606481671333313,297.28045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479431152344,0.8456000685691833,0.4211808145046234,0.2962706983089447,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479431152344,0.8371708989143372,0.4076496362686157,0.3886074721813202,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484619140625,0.6287166476249695,0.1690931469202041,0.7772551774978638,285.0479431152344,284.95001220703125,301.5586853027344,297.45367431640625,298.96710205078125,297.2144470214844,285.04742431640625,1.0,0.568482518196106,0.5601961612701416,0.5601961612701416,1.0,1.0,-2.9000842571258545,1.1654369831085205,1.734647274017334,0.5074689984321594,1.0,1.0,0.0,171.43678283691406,181.0,70913.8359375,0.0,2234.963134765625,1.0,278.84326171875,283.27294921875,300.4466857910156,305.0016784667969,293.1499938964844,293.1499938964844,278.54998779296875,33000.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8188539147377014,1.0,0.0,0.0,3.8269083499908447,3.8269336223602295,9.77213403530186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12044.8583984375,0.0,1715.50732421875,1895.4371337890625,0.0,2644.954833984375,0.9427571892738342,1.0,0.0,3.0,1.0,0.0
17759100,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.7761403918266296,0.3225007057189941,0.2934711277484894,297.3746032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.9990000128746032,0.8095176219940186,0.661224901676178,297.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8464056849479675,0.4224738776683807,0.2974154353141784,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.837744414806366,0.4085897207260132,0.3897972404956817,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.6301437616348267,0.1702936440706253,0.7835948467254639,284.9071350097656,284.95001220703125,301.5863952636719,297.4586181640625,298.9823608398437,297.22271728515625,284.9007873535156,1.0,0.5703996419906616,0.5594384670257568,0.5594384670257568,1.0,1.0,-2.912167549133301,1.1697354316711426,1.7424321174621582,0.5090761184692383,0.9336875081062316,0.9336875081062316,0.0,172.10079956054688,181.0,72261.21875,0.0,2259.257568359375,1.0,278.593994140625,283.1045227050781,300.4966735839844,305.2589416503906,293.1499938964844,293.1499938964844,278.54998779296875,35349.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251956105232239,1.0,0.0,0.0,3.838731050491333,3.838756799697876,9.832606338022742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11731.3251953125,0.0,1748.332275390625,1895.4371337890625,0.0,2703.768798828125,0.9457442164421082,1.0,0.0,3.0,1.0,0.0
17759160,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.7755618095397949,0.3226655125617981,0.2937495112419128,297.3775329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.9990000128746032,0.8112290501594543,0.6633089780807495,297.2857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.8462263345718384,0.4233884215354919,0.2981549799442291,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.837374746799469,0.409146636724472,0.390475869178772,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.6306977868080139,0.1711679846048355,0.7882756590843201,284.912109375,284.95001220703125,301.6142883300781,297.4622802734375,298.9945678710937,297.2269897460937,284.914794921875,1.0,0.5723471641540527,0.5583414435386658,0.5583414435386658,1.0,1.0,-2.9223403930664062,1.1727464199066162,1.7495940923690796,0.5098147988319397,0.921059787273407,0.921059787273407,0.0,173.2273406982422,184.0,72301.890625,0.0,2282.677490234375,1.0,278.5561828613281,283.112060546875,300.48876953125,305.2146301269531,293.1499938964844,293.1499938964844,278.25,37153.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8274595737457275,1.0,0.0,0.0,3.79126501083374,3.791290521621704,9.59094791141979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12391.8564453125,0.0,1705.0517578125,1895.4371337890625,0.0,2724.8095703125,0.9377803206443788,1.0,0.0,3.0,1.0,0.0
17759220,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.7734959125518799,0.3229227364063263,0.2940294742584228,297.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.9990000128746032,0.8138051629066467,0.6691933274269104,297.2859191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.8449670672416687,0.4251189231872558,0.299398273229599,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.8356911540031433,0.4100357592105865,0.3914152383804321,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.630614697933197,0.1724298000335693,0.7949336767196655,284.90264892578125,284.95001220703125,301.67059326171875,297.4657592773437,299.015380859375,297.2298889160156,284.9042663574219,1.0,0.5762637257575989,0.5561472773551941,0.5561472773551941,1.0,1.0,-2.940378189086914,1.1776461601257324,1.762731909751892,0.5106292963027954,0.8612598776817322,0.8612598776817322,0.0,176.01303100585938,187.0,72822.84375,0.0,2328.513671875,1.0,278.257568359375,283.07391357421875,300.4779968261719,305.25164794921875,293.1499938964844,293.1499938964844,278.54998779296875,39446.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319723010063171,1.0,0.0,0.0,3.6133201122283936,3.613344430923462,8.711765531188576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11053.4228515625,0.0,1518.2681884765625,1895.4371337890625,0.0,2766.8134765625,0.9004806280136108,1.0,0.0,3.0,1.0,0.0
17759280,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.7734959125518799,0.3229227364063263,0.2940294742584228,297.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.9990000128746032,0.8138051629066467,0.6691933274269104,297.2859191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.8449670672416687,0.4251189231872558,0.299398273229599,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.8356911540031433,0.4100357592105865,0.3914152383804321,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.630614697933197,0.1724298000335693,0.7949336767196655,284.90264892578125,284.95001220703125,301.67059326171875,297.4657592773437,299.015380859375,297.2298889160156,284.9042663574219,1.0,0.5762637257575989,0.5561472773551941,0.5561472773551941,1.0,1.0,-2.940378189086914,1.1776461601257324,1.762731909751892,0.5106292963027954,0.8612598776817322,0.8612598776817322,0.0,176.01303100585938,187.0,72822.84375,0.0,2328.513671875,1.0,278.257568359375,283.07391357421875,300.4779968261719,305.25164794921875,293.1499938964844,293.1499938964844,278.54998779296875,39446.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319723010063171,1.0,0.0,0.0,3.6133201122283936,3.613344430923462,8.711765531188576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11053.4228515625,0.0,1518.2681884765625,1895.4371337890625,0.0,2766.8134765625,0.9004806280136108,1.0,0.0,3.0,1.0,0.0
17759340,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.7723219990730286,0.3242212533950805,0.2950781881809234,297.3807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.9990000128746032,0.8172791600227356,0.6746073961257935,297.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.8444647789001465,0.427945613861084,0.3012570738792419,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.8346108198165894,0.4117795825004577,0.3929514288902282,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.6305882930755615,0.173807606101036,0.8012579083442688,285.0147399902344,284.95001220703125,301.7275695800781,297.4645690917969,299.036865234375,297.2334899902344,285.0132751464844,1.0,0.5802987217903137,0.5539531707763672,0.5539531707763672,1.0,1.0,-2.959826231002808,1.183100342750549,1.7767257690429688,0.5116112232208252,0.9657110571861268,0.9657110571861268,0.0,178.70291137695312,190.0,72665.328125,0.0,2376.916015625,1.0,278.54296875,283.1884765625,300.4531555175781,305.1332397460937,293.1499938964844,293.1499938964844,278.25,33240.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8264443278312683,1.0,0.0,0.0,3.740154981613159,3.740179538726807,9.334100923297228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12410.74609375,0.0,1614.6446533203125,1895.4371337890625,0.0,2715.37109375,0.9233604669570924,1.0,0.0,3.0,1.0,0.0
17759400,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.7723219990730286,0.3242212533950805,0.2950781881809234,297.3807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.9990000128746032,0.8172791600227356,0.6746073961257935,297.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.8444647789001465,0.427945613861084,0.3012570738792419,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.8346108198165894,0.4117795825004577,0.3929514288902282,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.6305882930755615,0.173807606101036,0.8012579083442688,285.0147399902344,284.95001220703125,301.7275695800781,297.4645690917969,299.036865234375,297.2334899902344,285.0132751464844,1.0,0.5802987217903137,0.5539531707763672,0.5539531707763672,1.0,1.0,-2.959826231002808,1.183100342750549,1.7767257690429688,0.5116112232208252,0.9657110571861268,0.9657110571861268,0.0,178.70291137695312,190.0,72665.328125,0.0,2376.916015625,1.0,278.54296875,283.1884765625,300.4531555175781,305.1332397460937,293.1499938964844,293.1499938964844,278.25,33240.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8264443278312683,1.0,0.0,0.0,3.740154981613159,3.740179538726807,9.334100923297228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12410.74609375,0.0,1614.6446533203125,1895.4371337890625,0.0,2715.37109375,0.9233604669570924,1.0,0.0,3.0,1.0,0.0
17759460,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178161621094,0.7702868580818176,0.3244760632514953,0.2956462204456329,297.3702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185485839844,0.9990000128746032,0.8191511631011963,0.6812218427658081,297.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91815185546875,0.8432072401046753,0.4297766387462616,0.3027867078781128,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181213378906,0.8328396081924438,0.4126641452312469,0.3941096663475036,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163818359375,0.6298872232437134,0.1746553182601928,0.8062419891357422,284.9181823730469,284.95001220703125,301.7850952148437,297.458984375,299.0551147460937,297.2314758300781,284.9200439453125,1.0,0.5843338966369629,0.5518269538879395,0.5518269538879395,1.0,1.0,-2.9776859283447266,1.1878730058670044,1.7898130416870115,0.5123206973075867,0.884502649307251,0.884502649307251,0.0,181.7910919189453,193.0,73589.46875,0.0,2424.998046875,1.0,278.25701904296875,283.0695495605469,300.47857666015625,305.29803466796875,293.1499938964844,293.1499938964844,278.54998779296875,37809.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336673974990845,1.0,0.0,0.0,3.6541788578033447,3.654203414916992,8.909901794140751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11164.9228515625,0.0,1551.379638671875,1895.4371337890625,0.0,2782.611328125,0.908028483390808,1.0,0.0,3.0,1.0,0.0
17759520,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178161621094,0.7702868580818176,0.3244760632514953,0.2956462204456329,297.3702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185485839844,0.9990000128746032,0.8191511631011963,0.6812218427658081,297.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91815185546875,0.8432072401046753,0.4297766387462616,0.3027867078781128,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181213378906,0.8328396081924438,0.4126641452312469,0.3941096663475036,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163818359375,0.6298872232437134,0.1746553182601928,0.8062419891357422,284.9181823730469,284.95001220703125,301.7850952148437,297.458984375,299.0551147460937,297.2314758300781,284.9200439453125,1.0,0.5843338966369629,0.5518269538879395,0.5518269538879395,1.0,1.0,-2.9776859283447266,1.1878730058670044,1.7898130416870115,0.5123206973075867,0.884502649307251,0.884502649307251,0.0,181.7910919189453,193.0,73589.46875,0.0,2424.998046875,1.0,278.25701904296875,283.0695495605469,300.47857666015625,305.29803466796875,293.1499938964844,293.1499938964844,278.54998779296875,37809.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336673974990845,1.0,0.0,0.0,3.6541788578033447,3.654203414916992,8.909901794140751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11164.9228515625,0.0,1551.379638671875,1895.4371337890625,0.0,2782.611328125,0.908028483390808,1.0,0.0,3.0,1.0,0.0
17759580,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.7685871124267578,0.3255017697811126,0.2964503169059753,297.3688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.9990000128746032,0.8217889070510864,0.6875843405723572,297.3045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.8422601222991943,0.4324446022510528,0.3045324683189392,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.8312991857528687,0.4141711294651031,0.3954312801361084,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.6291523575782776,0.1756374537944793,0.8107399344444275,285.0218200683594,284.95001220703125,301.8431701660156,297.4494934082031,299.07427978515625,297.23095703125,285.01983642578125,1.0,0.5883104801177979,0.5497007369995117,0.5497007369995117,1.0,1.0,-2.995391845703125,1.1925151348114014,1.802876591682434,0.5129017233848572,0.9903151392936708,0.9903151392936708,0.0,184.8064880371093,196.0,73407.109375,0.0,2472.945068359375,1.0,278.5433349609375,283.17584228515625,300.4440002441406,305.1762390136719,293.1499938964844,293.1499938964844,278.25,32872.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8295252323150635,1.0,0.0,0.0,3.789692640304565,3.789717435836792,9.582994380252785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12546.3896484375,0.0,1669.9129638671875,1895.4371337890625,0.0,2744.026611328125,0.9342968463897704,1.0,0.0,3.0,1.0,0.0
17759640,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.7685871124267578,0.3255017697811126,0.2964503169059753,297.3688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.9990000128746032,0.8217889070510864,0.6875843405723572,297.3045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.8422601222991943,0.4324446022510528,0.3045324683189392,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.8312991857528687,0.4141711294651031,0.3954312801361084,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.6291523575782776,0.1756374537944793,0.8107399344444275,285.0218200683594,284.95001220703125,301.8431701660156,297.4494934082031,299.07427978515625,297.23095703125,285.01983642578125,1.0,0.5883104801177979,0.5497007369995117,0.5497007369995117,1.0,1.0,-2.995391845703125,1.1925151348114014,1.802876591682434,0.5129017233848572,0.9903151392936708,0.9903151392936708,0.0,184.8064880371093,196.0,73407.109375,0.0,2472.945068359375,1.0,278.5433349609375,283.17584228515625,300.4440002441406,305.1762390136719,293.1499938964844,293.1499938964844,278.25,32872.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8295252323150635,1.0,0.0,0.0,3.789692640304565,3.789717435836792,9.582994380252785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12546.3896484375,0.0,1669.9129638671875,1895.4371337890625,0.0,2744.026611328125,0.9342968463897704,1.0,0.0,3.0,1.0,0.0
17759700,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.7676970362663269,0.3255882263183594,0.2968171238899231,297.36212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.9990000128746032,0.8225228786468506,0.69082111120224,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.8417690396308899,0.433380514383316,0.3054024577140808,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.8305097818374634,0.4145816266536712,0.3960805237293243,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.6287630796432495,0.1759682297706604,0.812945544719696,284.8812255859375,284.95001220703125,301.8723449707031,297.443359375,299.0829467773437,297.229248046875,284.8774108886719,1.0,0.5902983546257019,0.5486376285552979,0.5486376285552979,1.0,1.0,-3.004204034805298,1.194780945777893,1.8094230890274048,0.5132389664649963,0.8980551362037659,0.8980551362037659,0.0,186.34747314453125,196.0,74474.0546875,0.0,2497.200439453125,1.0,278.2944641113281,283.0148620605469,300.4794921875,305.4075927734375,293.1499938964844,293.1499938964844,278.25,36533.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355004191398621,1.0,0.0,0.0,3.776394844055176,3.77642035484314,9.515861165709794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12164.28515625,0.0,1682.517822265625,1895.4371337890625,0.0,2799.7060546875,0.9320648908615112,1.0,0.0,3.0,1.0,0.0
17759760,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.7662575244903564,0.3255080282688141,0.2968100309371948,297.3527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.9990000128746032,0.8229455947875977,0.6946960091590881,297.30206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.840791642665863,0.4341573417186737,0.3059878349304199,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.8292658925056458,0.4148196876049042,0.3963855504989624,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.62798672914505,0.1761660426855087,0.8142815232276917,284.9075012207031,284.95001220703125,301.9016418457031,297.4364013671875,299.0906982421875,297.22613525390625,284.9097595214844,1.0,0.5922041535377502,0.5475561022758484,0.5475561022758484,1.0,1.0,-3.0115315914154053,1.1963560581207275,1.8151755332946773,0.5132308006286621,0.8953952789306641,0.8953952789306641,0.0,188.0741729736328,199.0,74329.6796875,0.0,2519.755615234375,1.0,278.2568054199219,283.0408020019531,300.45855712890625,305.3312683105469,293.1499938964844,293.1499938964844,278.54998779296875,37840.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371932506561279,1.0,0.0,0.0,3.712257623672485,3.712282419204712,9.195375696435804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11262.7568359375,0.0,1617.5513916015625,1895.4371337890625,0.0,2815.503662109375,0.920801877975464,1.0,0.0,3.0,1.0,0.0
17759820,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.7645747661590576,0.3262960016727447,0.2973373532295227,297.3492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.9990000128746032,0.8248428106307983,0.7005390524864197,297.30859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.8398473262786865,0.4365008175373077,0.3074634075164795,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.8277426958084106,0.4160171151161194,0.3973603546619415,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.6270331144332886,0.1768241971731186,0.8171511888504028,285.02618408203125,284.95001220703125,301.95343017578125,297.4222717285156,299.1065368652344,297.2242736816406,285.024169921875,1.0,0.5955402851104736,0.5456525683403015,0.5456525683403015,1.0,1.0,-3.0255815982818604,1.1995854377746582,1.8259960412979128,0.5134134888648987,1.0,1.0,0.0,190.81382751464844,199.0,73937.03125,0.0,2560.33740234375,1.0,278.5397033691406,283.1633605957031,300.4124450683594,305.17364501953125,293.1499938964844,293.1499938964844,278.54998779296875,33002.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327988386154175,1.0,0.0,0.0,3.824027538299561,3.824052810668945,9.757427505974192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11826.765625,0.0,1712.045166015625,1895.4371337890625,0.0,2774.515625,0.9422715902328492,1.0,0.0,3.0,1.0,0.0
