time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17759880,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.7644226551055908,0.3263993561267853,0.2974584102630615,297.3487854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.9990000128746032,0.825100302696228,0.7012439370155334,297.3094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.839789867401123,0.4368200004100799,0.3077059388160705,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.8276004791259766,0.4161828756332397,0.3975401818752289,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.6269545555114746,0.1769191175699234,0.8176459074020386,285.02056884765625,284.95001220703125,301.96051025390625,297.420166015625,299.1088562011719,297.22430419921875,285.0188293457031,1.0,0.5960015654563904,0.5453929901123047,0.5453929901123047,1.0,1.0,-3.027677059173584,1.200098156929016,1.827578902244568,0.5134828090667725,1.0,1.0,0.0,191.162338256836,202.0,74001.796875,0.0,2566.10791015625,1.0,278.543701171875,283.1573791503906,300.41485595703125,305.1895751953125,293.1499938964844,293.1499938964844,278.25,33135.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8330711722373962,1.0,0.0,0.0,3.8356614112854,3.835686922073364,9.816887995839352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12646.6982421875,0.0,1727.1798095703125,1895.4371337890625,0.0,2777.053466796875,0.9448539614677428,1.0,0.0,3.0,1.0,0.0
17759940,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.7621369361877441,0.3263325095176697,0.2977497577667236,297.331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.9990000128746032,0.825859010219574,0.7083003520965576,297.3065490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.8384077548980713,0.4385567307472229,0.3091786205768585,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.8255932331085205,0.4167504608631134,0.3984138369560241,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.6256515979766846,0.1772825419902801,0.8204068541526794,284.90313720703125,284.95001220703125,302.0196533203125,297.401123046875,299.12469482421875,297.21893310546875,284.9051513671875,1.0,0.5997226238250732,0.543229877948761,0.543229877948761,1.0,1.0,-3.042654275894165,1.2032508850097656,1.839403510093689,0.5135213136672974,0.9039667248725892,0.9039667248725892,0.0,194.4288330078125,190.0,74891.0625,0.0,2611.583984375,1.0,278.25689697265625,283.0187683105469,300.42242431640625,305.3336181640625,293.1499938964844,293.1499938964844,278.1499938964844,37940.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405733704566956,1.0,0.0,0.0,3.7575466632843018,3.7575721740722656,9.42111000767909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12369.6123046875,0.0,1671.0894775390625,1895.4371337890625,0.0,2847.07275390625,0.9309111833572388,1.0,0.0,3.0,1.0,0.0
17760000,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.7621369361877441,0.3263325095176697,0.2977497577667236,297.331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.9990000128746032,0.825859010219574,0.7083003520965576,297.3065490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.8384077548980713,0.4385567307472229,0.3091786205768585,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.8255932331085205,0.4167504608631134,0.3984138369560241,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.6256515979766846,0.1772825419902801,0.8204068541526794,284.90313720703125,284.95001220703125,302.0196533203125,297.401123046875,299.12469482421875,297.21893310546875,284.9051513671875,1.0,0.5997226238250732,0.543229877948761,0.543229877948761,1.0,1.0,-3.042654275894165,1.2032508850097656,1.839403510093689,0.5135213136672974,0.9039667248725892,0.9039667248725892,0.0,194.4288330078125,190.0,74891.0625,0.0,2611.583984375,1.0,278.25689697265625,283.0187683105469,300.42242431640625,305.3336181640625,293.1499938964844,293.1499938964844,278.1499938964844,37940.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405733704566956,1.0,0.0,0.0,3.7575466632843018,3.7575721740722656,9.42111000767909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12369.6123046875,0.0,1671.0894775390625,1895.4371337890625,0.0,2847.07275390625,0.9309111833572388,1.0,0.0,3.0,1.0,0.0
17760060,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163513183594,0.763582706451416,0.3264670073986053,0.2977164089679718,297.3246154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.9990000128746032,0.8274523019790649,0.7041800022125244,297.3065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.8410108089447021,0.4405305683612823,0.3104213774204254,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165954589844,0.8274024724960327,0.4174073338508606,0.3988971412181854,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.6270108819007874,0.1775709837675094,0.8213048577308655,284.9166564941406,284.95001220703125,302.0790100097656,297.3797607421875,299.13983154296875,297.214111328125,284.91802978515625,1.0,0.5981371998786926,0.5410844087600708,0.5410844087600708,1.0,1.0,-3.0408384799957275,1.1990914344787598,1.841747045516968,0.5101730823516846,0.8785927891731262,0.8785927891731262,0.0,192.8203125,193.0,74594.09375,0.0,2599.7607421875,1.0,278.15234375,283.0226135253906,300.3833312988281,305.2673034667969,293.1499938964844,293.1499938964844,278.45001220703125,38324.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416411280632019,1.0,0.0,0.0,3.659398317337036,3.659422874450684,8.93537276169809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11309.4755859375,0.0,1561.0849609375,1895.4371337890625,0.0,2857.052001953125,0.909392774105072,1.0,0.0,3.0,1.0,0.0
17760120,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163513183594,0.763582706451416,0.3264670073986053,0.2977164089679718,297.3246154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.9990000128746032,0.8274523019790649,0.7041800022125244,297.3065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.8410108089447021,0.4405305683612823,0.3104213774204254,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165954589844,0.8274024724960327,0.4174073338508606,0.3988971412181854,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.6270108819007874,0.1775709837675094,0.8213048577308655,284.9166564941406,284.95001220703125,302.0790100097656,297.3797607421875,299.13983154296875,297.214111328125,284.91802978515625,1.0,0.5981371998786926,0.5410844087600708,0.5410844087600708,1.0,1.0,-3.0408384799957275,1.1990914344787598,1.841747045516968,0.5101730823516846,0.8785927891731262,0.8785927891731262,0.0,192.8203125,193.0,74594.09375,0.0,2599.7607421875,1.0,278.15234375,283.0226135253906,300.3833312988281,305.2673034667969,293.1499938964844,293.1499938964844,278.45001220703125,38324.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416411280632019,1.0,0.0,0.0,3.659398317337036,3.659422874450684,8.93537276169809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11309.4755859375,0.0,1561.0849609375,1895.4371337890625,0.0,2857.052001953125,0.909392774105072,1.0,0.0,3.0,1.0,0.0
17760180,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.7650565505027771,0.3274905979633331,0.2984289824962616,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.9990000128746032,0.8314034938812256,0.7017807960510254,297.3159484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.8435173034667969,0.4434662461280823,0.3122862875461578,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.829029381275177,0.4188685119152069,0.4000605046749115,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.6283642649650574,0.1783936470746994,0.8241683840751648,285.01220703125,284.95001220703125,302.13848876953125,297.3564147949219,299.1600036621094,297.2170715332031,285.0101318359375,1.0,0.5986363291740417,0.5389389395713806,0.5389389395713806,1.0,1.0,-3.0458757877349854,1.1979038715362549,1.847971796989441,0.5078043341636658,0.9758854508399964,0.9758854508399964,0.0,192.11558532714844,196.0,74020.546875,0.0,2605.778076171875,1.0,278.44317626953125,283.1275634765625,300.34442138671875,305.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,33323.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363964557647705,1.0,0.0,0.0,3.7788801193237305,3.778904914855957,9.528389455226716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12647.3427734375,0.0,1660.601318359375,1895.4371337890625,0.0,2808.06640625,0.9321211576461792,1.0,0.0,3.0,1.0,0.0
17760240,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.7650565505027771,0.3274905979633331,0.2984289824962616,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.9990000128746032,0.8314034938812256,0.7017807960510254,297.3159484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.8435173034667969,0.4434662461280823,0.3122862875461578,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.829029381275177,0.4188685119152069,0.4000605046749115,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.6283642649650574,0.1783936470746994,0.8241683840751648,285.01220703125,284.95001220703125,302.13848876953125,297.3564147949219,299.1600036621094,297.2170715332031,285.0101318359375,1.0,0.5986363291740417,0.5389389395713806,0.5389389395713806,1.0,1.0,-3.0458757877349854,1.1979038715362549,1.847971796989441,0.5078043341636658,0.9758854508399964,0.9758854508399964,0.0,192.11558532714844,196.0,74020.546875,0.0,2605.778076171875,1.0,278.44317626953125,283.1275634765625,300.34442138671875,305.1238098144531,293.1499938964844,293.1499938964844,278.1499938964844,33323.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363964557647705,1.0,0.0,0.0,3.7788801193237305,3.778904914855957,9.528389455226716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12647.3427734375,0.0,1660.601318359375,1895.4371337890625,0.0,2808.06640625,0.9321211576461792,1.0,0.0,3.0,1.0,0.0
17760300,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.7652896046638489,0.327556163072586,0.298732727766037,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.9990000128746032,0.8327712416648865,0.7018526792526245,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.844266414642334,0.4444994032382965,0.3131923973560333,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.8293704986572266,0.4192447364330292,0.4006316661834717,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.6287804245948792,0.1787077039480209,0.8260002136230469,284.87481689453125,284.95001220703125,302.16827392578125,297.3441772460937,299.16876220703125,297.2164001464844,284.8720397949219,1.0,0.599334180355072,0.5378662347793579,0.5378662347793579,1.0,1.0,-3.0503063201904297,1.198099970817566,1.852206349372864,0.5071126818656921,0.882716178894043,0.882716178894043,0.0,192.324462890625,196.0,74893.6328125,0.0,2615.3740234375,1.0,278.1948547363281,282.97283935546875,300.37457275390625,305.3384704589844,293.1499938964844,293.1499938964844,278.1499938964844,37315.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418435454368591,1.0,0.0,0.0,3.750293970108032,3.750319004058838,9.38477569434326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12227.6201171875,0.0,1657.7557373046875,1895.4371337890625,0.0,2858.944091796875,0.9265902638435364,1.0,0.0,3.0,1.0,0.0
17760360,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.7648067474365234,0.3274918794631958,0.2986871004104614,297.34185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.9990000128746032,0.8338495492935181,0.7030776143074036,297.3144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.8443458080291748,0.4454184770584106,0.3138317763805389,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.8290809392929077,0.4194785356521606,0.4008800089359283,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.6287146210670471,0.1789274513721466,0.827164888381958,284.9080810546875,284.95001220703125,302.19805908203125,297.3315734863281,299.17706298828125,297.2143859863281,284.90997314453125,1.0,0.6001924276351929,0.5369487404823303,0.5369487404823303,1.0,1.0,-3.0541913509368896,1.1982808113098145,1.8559104204177856,0.5065212845802307,0.8842337131500244,0.8842337131500244,0.0,192.9446563720703,199.0,74636.703125,0.0,2626.085693359375,1.0,278.1570129394531,283.0049743652344,300.34869384765625,305.2469177246094,293.1499938964844,293.1499938964844,278.45001220703125,38243.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430638313293457,1.0,0.0,0.0,3.678734302520752,3.6787590980529785,9.030049454850086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11314.4423828125,0.0,1582.2919921875,1895.4371337890625,0.0,2870.353759765625,0.9137152433395386,1.0,0.0,3.0,1.0,0.0
17760420,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.7644047737121582,0.3283690214157104,0.2992858290672302,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.9990000128746032,0.8371069431304932,0.7056017518043518,297.3226928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.8449741005897522,0.448335587978363,0.3156957030296325,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.82884681224823,0.4208018779754638,0.4019535481929779,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.6288132667541504,0.1797516644001007,0.8305511474609375,285.0114440917969,284.95001220703125,302.25762939453125,297.3056640625,299.1980895996094,297.2173767089844,285.0096130371094,1.0,0.6024587154388428,0.5351138114929199,0.5351138114929199,1.0,1.0,-3.065542221069336,1.2001851797103882,1.8653571605682373,0.5060316324234009,0.983452558517456,0.983452558517456,0.0,194.35743713378903,202.0,74180.765625,0.0,2655.429931640625,1.0,278.4434509277344,283.1141357421875,300.2977905273437,305.0880126953125,293.1499938964844,293.1499938964844,278.1499938964844,33307.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838478684425354,1.0,0.0,0.0,3.798036575317383,3.798061609268189,9.625240409150138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12662.7451171875,0.0,1683.2249755859375,1895.4371337890625,0.0,2827.504638671875,0.9364596009254456,1.0,0.0,3.0,1.0,0.0
17760480,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.7644047737121582,0.3283690214157104,0.2992858290672302,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.9990000128746032,0.8371069431304932,0.7056017518043518,297.3226928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.8449741005897522,0.448335587978363,0.3156957030296325,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.82884681224823,0.4208018779754638,0.4019535481929779,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.6288132667541504,0.1797516644001007,0.8305511474609375,285.0114440917969,284.95001220703125,302.25762939453125,297.3056640625,299.1980895996094,297.2173767089844,285.0096130371094,1.0,0.6024587154388428,0.5351138114929199,0.5351138114929199,1.0,1.0,-3.065542221069336,1.2001851797103882,1.8653571605682373,0.5060316324234009,0.983452558517456,0.983452558517456,0.0,194.35743713378903,202.0,74180.765625,0.0,2655.429931640625,1.0,278.4434509277344,283.1141357421875,300.2977905273437,305.0880126953125,293.1499938964844,293.1499938964844,278.1499938964844,33307.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838478684425354,1.0,0.0,0.0,3.798036575317383,3.798061609268189,9.625240409150138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12662.7451171875,0.0,1683.2249755859375,1895.4371337890625,0.0,2827.504638671875,0.9364596009254456,1.0,0.0,3.0,1.0,0.0
17760540,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.763041615486145,0.3283105194568634,0.2995283305644989,297.3416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.9990000128746032,0.8388007283210754,0.7099820971488953,297.3208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.844682514667511,0.4503448605537414,0.3173112869262695,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8277611136436462,0.4213400483131408,0.4027455449104309,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.6282820701599121,0.1801941841840744,0.8334513306617737,284.90625,284.95001220703125,302.3171081542969,297.2790832519531,299.215087890625,297.2140197753906,284.9082336425781,1.0,0.6051810383796692,0.5332788228988647,0.5332788228988647,1.0,1.0,-3.077483892440796,1.2022799253463743,1.8752039670944207,0.5057269334793091,0.8903803825378418,0.8903803825378418,0.0,196.5097198486328,205.0,74898.5078125,0.0,2689.996337890625,1.0,278.1566467285156,282.988525390625,300.2982788085937,305.2122802734375,293.1499938964844,293.1499938964844,278.45001220703125,38155.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8455168008804321,1.0,0.0,0.0,3.70377254486084,3.7037973403930655,9.153388305094268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11335.9599609375,0.0,1610.1839599609375,1895.4371337890625,0.0,2893.299560546875,0.919236660003662,1.0,0.0,3.0,1.0,0.0
17760600,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.763041615486145,0.3283105194568634,0.2995283305644989,297.3416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.9990000128746032,0.8388007283210754,0.7099820971488953,297.3208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.844682514667511,0.4503448605537414,0.3173112869262695,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8277611136436462,0.4213400483131408,0.4027455449104309,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.6282820701599121,0.1801941841840744,0.8334513306617737,284.90625,284.95001220703125,302.3171081542969,297.2790832519531,299.215087890625,297.2140197753906,284.9082336425781,1.0,0.6051810383796692,0.5332788228988647,0.5332788228988647,1.0,1.0,-3.077483892440796,1.2022799253463743,1.8752039670944207,0.5057269334793091,0.8903803825378418,0.8903803825378418,0.0,196.5097198486328,205.0,74898.5078125,0.0,2689.996337890625,1.0,278.1566467285156,282.988525390625,300.2982788085937,305.2122802734375,293.1499938964844,293.1499938964844,278.45001220703125,38155.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8455168008804321,1.0,0.0,0.0,3.70377254486084,3.7037973403930655,9.153388305094268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11335.9599609375,0.0,1610.1839599609375,1895.4371337890625,0.0,2893.299560546875,0.919236660003662,1.0,0.0,3.0,1.0,0.0
17760660,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.7619070410728455,0.3291553258895874,0.3001183569431305,297.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.9990000128746032,0.8413966298103333,0.7145868539810181,297.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.8445831537246704,0.4533489048480987,0.3192512094974518,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.8267738223075867,0.4226254522800445,0.4038029909133911,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.6277166604995728,0.1808954030275344,0.8364452719688416,285.0140075683594,284.95001220703125,302.3764343261719,297.2523193359375,299.2350769042969,297.2167053222656,285.0122375488281,1.0,0.6081836819648743,0.5312302112579346,0.5312302112579346,1.0,1.0,-3.090927600860596,1.2046306133270264,1.886296987533569,0.5052687525749207,0.9928420186042786,0.9928420186042786,0.0,198.81689453125,208.0,74443.859375,0.0,2728.59326171875,1.0,278.443603515625,283.1015930175781,300.2453308105469,305.0518798828125,293.1499938964844,293.1499938964844,278.1499938964844,33301.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410961627960205,1.0,0.0,0.0,3.821931123733521,3.821956396102905,9.746731848281345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12694.8662109375,0.0,1711.8502197265625,1895.4371337890625,0.0,2851.958251953125,0.941871702671051,1.0,0.0,3.0,1.0,0.0
17760720,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.7619070410728455,0.3291553258895874,0.3001183569431305,297.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.9990000128746032,0.8413966298103333,0.7145868539810181,297.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.8445831537246704,0.4533489048480987,0.3192512094974518,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.8267738223075867,0.4226254522800445,0.4038029909133911,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.6277166604995728,0.1808954030275344,0.8364452719688416,285.0140075683594,284.95001220703125,302.3764343261719,297.2523193359375,299.2350769042969,297.2167053222656,285.0122375488281,1.0,0.6081836819648743,0.5312302112579346,0.5312302112579346,1.0,1.0,-3.090927600860596,1.2046306133270264,1.886296987533569,0.5052687525749207,0.9928420186042786,0.9928420186042786,0.0,198.81689453125,208.0,74443.859375,0.0,2728.59326171875,1.0,278.443603515625,283.1015930175781,300.2453308105469,305.0518798828125,293.1499938964844,293.1499938964844,278.1499938964844,33301.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410961627960205,1.0,0.0,0.0,3.821931123733521,3.821956396102905,9.746731848281345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12694.8662109375,0.0,1711.8502197265625,1895.4371337890625,0.0,2851.958251953125,0.941871702671051,1.0,0.0,3.0,1.0,0.0
17760780,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.7600892186164856,0.3290517926216125,0.300350159406662,297.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.9990000128746032,0.8424826860427856,0.7203380465507507,297.3271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8438418507575989,0.4554173052310943,0.3209327459335327,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.8252127766609192,0.4231217205524444,0.404584527015686,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.6267105340957642,0.1812027692794799,0.8388656377792358,284.90386962890625,284.95001220703125,302.4355163574219,297.225830078125,299.25067138671875,297.21270751953125,284.9059753417969,1.0,0.611355721950531,0.5291815996170044,0.5291815996170044,1.0,1.0,-3.1039958000183105,1.2067346572875977,1.897261023521424,0.5047631859779358,0.8966694474220276,0.8966694474220276,0.0,201.5700225830078,196.0,75208.875,0.0,2769.095703125,1.0,278.1564636230469,282.97052001953125,300.24560546875,305.1790466308594,293.1499938964844,293.1499938964844,278.45001220703125,38119.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848235011100769,1.0,0.0,0.0,3.732672691345215,3.732697725296021,9.296791745327936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11363.9697265625,0.0,1643.3251953125,1895.4371337890625,0.0,2918.742431640625,0.9256072640419006,1.0,0.0,3.0,1.0,0.0
17760840,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.7600892186164856,0.3290517926216125,0.300350159406662,297.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.9990000128746032,0.8424826860427856,0.7203380465507507,297.3271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8438418507575989,0.4554173052310943,0.3209327459335327,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.8252127766609192,0.4231217205524444,0.404584527015686,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.6267105340957642,0.1812027692794799,0.8388656377792358,284.90386962890625,284.95001220703125,302.4355163574219,297.225830078125,299.25067138671875,297.21270751953125,284.9059753417969,1.0,0.611355721950531,0.5291815996170044,0.5291815996170044,1.0,1.0,-3.1039958000183105,1.2067346572875977,1.897261023521424,0.5047631859779358,0.8966694474220276,0.8966694474220276,0.0,201.5700225830078,196.0,75208.875,0.0,2769.095703125,1.0,278.1564636230469,282.97052001953125,300.24560546875,305.1790466308594,293.1499938964844,293.1499938964844,278.45001220703125,38119.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848235011100769,1.0,0.0,0.0,3.732672691345215,3.732697725296021,9.296791745327936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11363.9697265625,0.0,1643.3251953125,1895.4371337890625,0.0,2918.742431640625,0.9256072640419006,1.0,0.0,3.0,1.0,0.0
17760900,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.7605791687965393,0.3293716013431549,0.3003996610641479,297.3296813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.9990000128746032,0.8436031937599182,0.719048023223877,297.3305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.8449971079826355,0.4568614661693573,0.3217392861843109,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.8258584141731262,0.4236584901809692,0.4048775136470794,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.6271964311599731,0.1814331263303756,0.8394392132759094,285.0248107910156,284.95001220703125,302.4649658203125,297.2128601074219,299.2593688964844,297.21295166015625,285.026611328125,1.0,0.610853374004364,0.5281572937965393,0.5281572937965393,1.0,1.0,-3.1045308113098145,1.2051951885223389,1.899335622787476,0.5034095644950867,0.9822184443473816,0.9822184443473816,0.0,201.1109313964844,196.0,74388.9609375,0.0,2767.728515625,1.0,278.4041442871094,283.1028137207031,300.19305419921875,304.9523620605469,293.1499938964844,293.1499938964844,278.45001220703125,34117.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440181016921997,1.0,0.0,0.0,3.7799153327941895,3.779940366744995,9.53361109168327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11761.0888671875,0.0,1667.980712890625,1895.4371337890625,0.0,2879.278076171875,0.934641182422638,1.0,0.0,3.0,1.0,0.0
17760960,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.7624257206916809,0.3298147618770599,0.3007242679595947,297.3359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.9990000128746032,0.8453565835952759,0.7145574688911438,297.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.8475574254989624,0.4584311842918396,0.3227734267711639,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.8278091549873352,0.4243218898773193,0.4054166376590729,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.6286633014678955,0.1817609071731567,0.8404511213302612,285.00439453125,284.95001220703125,302.49432373046875,297.2001037597656,299.2686462402344,297.214599609375,285.0020751953125,1.0,0.6095064878463745,0.5271301865577698,0.5271301865577698,1.0,1.0,-3.102635383605957,1.2026221752166748,1.9000132083892824,0.5014449954032898,0.9911147356033324,0.9911147356033324,0.0,199.32159423828125,199.0,74452.6796875,0.0,2754.485595703125,1.0,278.4436340332031,283.0811767578125,300.19146728515625,305.004638671875,293.1499938964844,293.1499938964844,278.1499938964844,33611.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435638546943665,1.0,0.0,0.0,3.839571237564087,3.839596748352051,9.83691165856726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12682.6142578125,0.0,1735.6842041015625,1895.4371337890625,0.0,2875.030029296875,0.9460964798927308,1.0,0.0,3.0,1.0,0.0
17761020,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.763170063495636,0.3296925723552704,0.3008174300193786,297.3384094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.9990000128746032,0.8478772640228271,0.7126755714416504,297.3326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.8495898246765137,0.4604619443416595,0.3243339657783508,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.8288651704788208,0.424756109714508,0.4060121476650238,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.6295828819274902,0.1820819973945617,0.8421657085418701,284.8945617675781,284.95001220703125,302.5504455566406,297.1765441894531,299.2826843261719,297.2113037109375,284.8971862792969,1.0,0.6097294688224792,0.525158166885376,0.525158166885376,1.0,1.0,-3.1051278114318848,1.200286865234375,1.904840946197509,0.4986703991889953,0.8896868824958801,0.8896868824958801,0.0,198.710189819336,199.0,74925.984375,0.0,2756.23583984375,1.0,278.157470703125,282.95660400390625,300.19317626953125,305.1136779785156,293.1499938964844,293.1499938964844,278.1499938964844,38758.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8497421145439148,1.0,0.0,0.0,3.729558944702149,3.729584217071533,9.281287702833652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12067.3759765625,0.0,1644.58349609375,1895.4371337890625,0.0,2932.855224609375,0.9254003763198853,1.0,0.0,3.0,1.0,0.0
17761080,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.763157069683075,0.329695463180542,0.3008097112178802,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.9990000128746032,0.8479860424995422,0.7126938700675964,297.3326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.8496307134628296,0.46055668592453,0.3243908286094665,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8288669586181641,0.4247789084911346,0.4060253798961639,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.6295896172523499,0.1820965111255645,0.8422160148620605,284.89715576171875,284.95001220703125,302.5527648925781,297.17559814453125,299.2832946777344,297.2112121582031,284.8993225097656,1.0,0.6097596883773804,0.5250759720802307,0.5250759720802307,1.0,1.0,-3.1052849292755127,1.2002111673355105,1.905073881149292,0.4985665678977966,0.8899752497673035,0.8899752497673035,0.0,198.7239227294922,202.0,74917.4765625,0.0,2756.62255859375,1.0,278.15643310546875,282.95831298828125,300.19061279296875,305.1073303222656,293.1499938964844,293.1499938964844,278.45001220703125,38637.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8497089743614197,1.0,0.0,0.0,3.72739577293396,3.7274210453033447,9.270524401472358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11302.357421875,0.0,1641.147705078125,1895.4371337890625,0.0,2932.544677734375,0.9248367547988892,1.0,0.0,3.0,1.0,0.0
17761140,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.7634437680244446,0.3305622041225433,0.3013432025909424,297.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.9990000128746032,0.8516538143157959,0.71314936876297,297.341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.8511626124382019,0.4637660682201385,0.3264168500900268,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.8293200731277466,0.4260580241680145,0.4070003628730774,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.6300991773605347,0.1828316450119018,0.8449373841285706,285.0090637207031,284.95001220703125,302.6107482910156,297.15283203125,299.3026123046875,297.21533203125,285.0074462890625,1.0,0.6111221313476562,0.5230218172073364,0.5230218172073364,1.0,1.0,-3.1133463382720947,1.2000442743301392,1.913301944732666,0.496754378080368,0.9908032417297364,0.9908032417297364,0.0,199.23374938964844,205.0,74309.546875,0.0,2775.43994140625,1.0,278.4437255859375,283.0781555175781,300.141357421875,304.93798828125,293.1499938964844,293.1499938964844,278.1499938964844,33602.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443489670753479,1.0,0.0,0.0,3.834117412567138,3.834142923355103,9.808985623749322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12637.869140625,0.0,1728.9742431640625,1895.4371337890625,0.0,2882.373046875,0.944828987121582,1.0,0.0,3.0,1.0,0.0
17761200,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.7634437680244446,0.3305622041225433,0.3013432025909424,297.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.9990000128746032,0.8516538143157959,0.71314936876297,297.341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.8511626124382019,0.4637660682201385,0.3264168500900268,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.8293200731277466,0.4260580241680145,0.4070003628730774,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.6300991773605347,0.1828316450119018,0.8449373841285706,285.0090637207031,284.95001220703125,302.6107482910156,297.15283203125,299.3026123046875,297.21533203125,285.0074462890625,1.0,0.6111221313476562,0.5230218172073364,0.5230218172073364,1.0,1.0,-3.1133463382720947,1.2000442743301392,1.913301944732666,0.496754378080368,0.9908032417297364,0.9908032417297364,0.0,199.23374938964844,205.0,74309.546875,0.0,2775.43994140625,1.0,278.4437255859375,283.0781555175781,300.141357421875,304.93798828125,293.1499938964844,293.1499938964844,278.1499938964844,33602.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443489670753479,1.0,0.0,0.0,3.834117412567138,3.834142923355103,9.808985623749322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12637.869140625,0.0,1728.9742431640625,1895.4371337890625,0.0,2882.373046875,0.944828987121582,1.0,0.0,3.0,1.0,0.0
17761260,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.7626085877418518,0.3305059373378753,0.3015740215778351,297.3464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.9990000128746032,0.8537341952323914,0.716057538986206,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.8515461087226868,0.4660346210002899,0.3282051682472229,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.8287461996078491,0.4265714585781097,0.4077503681182861,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.6298949718475342,0.1832270175218582,0.8475040793418884,284.90313720703125,284.95001220703125,302.668212890625,297.1322631835937,299.31805419921875,297.2126770019531,284.9052429199219,1.0,0.6132436990737915,0.5211827158927917,0.5211827158927917,1.0,1.0,-3.123260021209717,1.200963258743286,1.922296643257141,0.4957149624824524,0.8955884575843811,0.8955884575843811,0.0,200.7636108398437,208.0,75004.0390625,0.0,2803.491455078125,1.0,278.1564025878906,282.95233154296875,300.1485290527344,305.0653991699219,293.1499938964844,293.1499938964844,278.45001220703125,38304.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8507925868034363,1.0,0.0,0.0,3.736478805541992,3.736504077911377,9.315760962635976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11303.03125,0.0,1649.1776123046875,1895.4371337890625,0.0,2942.695068359375,0.92661315202713,1.0,0.0,3.0,1.0,0.0
17761320,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.7626085877418518,0.3305059373378753,0.3015740215778351,297.3464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.9990000128746032,0.8537341952323914,0.716057538986206,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.8515461087226868,0.4660346210002899,0.3282051682472229,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.8287461996078491,0.4265714585781097,0.4077503681182861,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.6298949718475342,0.1832270175218582,0.8475040793418884,284.90313720703125,284.95001220703125,302.668212890625,297.1322631835937,299.31805419921875,297.2126770019531,284.9052429199219,1.0,0.6132436990737915,0.5211827158927917,0.5211827158927917,1.0,1.0,-3.123260021209717,1.200963258743286,1.922296643257141,0.4957149624824524,0.8955884575843811,0.8955884575843811,0.0,200.7636108398437,208.0,75004.0390625,0.0,2803.491455078125,1.0,278.1564025878906,282.95233154296875,300.1485290527344,305.0653991699219,293.1499938964844,293.1499938964844,278.45001220703125,38304.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8507925868034363,1.0,0.0,0.0,3.736478805541992,3.736504077911377,9.315760962635976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11303.03125,0.0,1649.1776123046875,1895.4371337890625,0.0,2942.695068359375,0.92661315202713,1.0,0.0,3.0,1.0,0.0
17761380,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.7618354558944702,0.3313753604888916,0.3021596372127533,297.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.9990000128746032,0.8566650152206421,0.7196518778800964,297.3485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.8519352674484253,0.4693097472190857,0.3303189873695373,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.8281093239784241,0.4278583824634552,0.4087840020656585,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.6295540928840637,0.183903083205223,0.8502851724624634,285.0166015625,284.95001220703125,302.72509765625,297.1144714355469,299.3373718261719,297.2165832519531,285.0150146484375,1.0,0.6158460974693298,0.5193436145782471,0.5193436145782471,1.0,1.0,-3.1354081630706787,1.2027994394302368,1.9326086044311523,0.494975596666336,1.0,1.0,0.0,202.64898681640625,211.0,74507.1796875,0.0,2838.14111328125,1.0,278.4438171386719,283.0724792480469,300.1043395996094,304.9100036621094,293.1499938964844,293.1499938964844,278.1499938964844,33414.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8457361459732056,1.0,0.0,0.0,3.849172115325928,3.849197864532471,9.886167617878527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12662.16015625,0.0,1745.8514404296875,1895.4371337890625,0.0,2895.35205078125,0.9481266140937804,1.0,0.0,3.0,1.0,0.0
17761440,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.7618354558944702,0.3313753604888916,0.3021596372127533,297.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.9990000128746032,0.8566650152206421,0.7196518778800964,297.3485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.8519352674484253,0.4693097472190857,0.3303189873695373,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.8281093239784241,0.4278583824634552,0.4087840020656585,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.6295540928840637,0.183903083205223,0.8502851724624634,285.0166015625,284.95001220703125,302.72509765625,297.1144714355469,299.3373718261719,297.2165832519531,285.0150146484375,1.0,0.6158460974693298,0.5193436145782471,0.5193436145782471,1.0,1.0,-3.1354081630706787,1.2027994394302368,1.9326086044311523,0.494975596666336,1.0,1.0,0.0,202.64898681640625,211.0,74507.1796875,0.0,2838.14111328125,1.0,278.4438171386719,283.0724792480469,300.1043395996094,304.9100036621094,293.1499938964844,293.1499938964844,278.1499938964844,33414.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8457361459732056,1.0,0.0,0.0,3.849172115325928,3.849197864532471,9.886167617878527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12662.16015625,0.0,1745.8514404296875,1895.4371337890625,0.0,2895.35205078125,0.9481266140937804,1.0,0.0,3.0,1.0,0.0
17761500,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.7613506317138672,0.3314154744148254,0.3024690449237823,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.9990000128746032,0.8574944734573364,0.7217788100242615,297.3480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.8520058393478394,0.4705190360546112,0.3313800692558288,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.8276999592781067,0.4281868934631347,0.4093399047851562,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.6293306946754456,0.1841048151254654,0.8518308401107788,284.87762451171875,284.95001220703125,302.7532958984375,297.10675048828125,299.3451843261719,297.2157287597656,284.8742980957031,1.0,0.6173028945922852,0.5184240341186523,0.5184240341186523,1.0,1.0,-3.1421420574188232,1.203969955444336,1.9381721019744875,0.4947602450847626,0.9085142612457277,0.9085142612457277,0.0,203.75213623046875,211.0,75534.5859375,0.0,2857.75634765625,1.0,278.1934509277344,282.91326904296875,300.1376037597656,305.1332092285156,293.1499938964844,293.1499938964844,278.1499938964844,36873.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8511509895324707,1.0,0.0,0.0,3.8304343223571777,3.8304603099823,9.790148851607228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12262.2158203125,0.0,1750.1845703125,1895.4371337890625,0.0,2946.05224609375,0.9445241689682008,1.0,0.0,3.0,1.0,0.0
17761560,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.7602763772010803,0.3312834501266479,0.3024078607559204,297.33868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.9990000128746032,0.8579860925674438,0.7247308492660522,297.34600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.8515170812606812,0.4715726375579834,0.3321456015110016,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8267882466316223,0.4283464550971985,0.4095581769943237,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.6286917328834534,0.1841770559549331,0.8525404930114746,284.9021911621094,284.95001220703125,302.78131103515625,297.0998840332031,299.3514099121094,297.21307373046875,284.9045104980469,1.0,0.6187530159950256,0.5173969864845276,0.5173969864845276,1.0,1.0,-3.147655248641968,1.2044340372085571,1.9432212114334104,0.4940909743309021,0.9033668637275696,0.9033668637275696,0.0,205.1264190673828,214.0,75329.75,0.0,2876.405029296875,1.0,278.1563720703125,282.9374389648437,300.1174621582031,305.0531311035156,293.1499938964844,293.1499938964844,278.1499938964844,38115.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8524109721183777,1.0,0.0,0.0,3.764036893844605,3.764062404632568,9.453683560423088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12108.8818359375,0.0,1680.102294921875,1895.4371337890625,0.0,2957.857666015625,0.9325316548347472,1.0,0.0,3.0,1.0,0.0
17761620,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94049072265625,0.7584850788116455,0.3315740525722503,0.3026134669780731,297.3291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94091796875,0.9990000128746032,0.8594016432762146,0.7304508686065674,297.3480834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407043457031,0.8508573174476624,0.4742629826068878,0.3339647352695465,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.940673828125,0.8252009153366089,0.4291121065616607,0.4102455377578735,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9399108886719,0.6274833083152771,0.1844460815191269,0.8539988398551941,284.9407043457031,284.95001220703125,302.8367919921875,297.089111328125,299.36602783203125,297.2118835449219,284.9418640136719,1.0,0.6217510104179382,0.5153428912162781,0.5153428912162781,1.0,1.0,-3.159544944763184,1.2056626081466677,1.9538824558258057,0.4927706122398376,0.9111248254776,0.9111248254776,0.0,207.8493194580078,217.0,75252.203125,0.0,2915.5283203125,1.0,278.1499938964844,282.9670104980469,300.0878601074219,304.98541259765625,293.1499938964844,293.1499938964844,278.1499938964844,36794.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8516506552696228,1.0,0.0,0.0,3.7326810359954834,3.732706069946289,9.296833809457894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12073.7236328125,0.0,1633.19140625,1895.4371337890625,0.0,2950.7333984375,0.9245123267173768,1.0,0.0,3.0,1.0,0.0
17761680,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94049072265625,0.7584850788116455,0.3315740525722503,0.3026134669780731,297.3291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94091796875,0.9990000128746032,0.8594016432762146,0.7304508686065674,297.3480834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407043457031,0.8508573174476624,0.4742629826068878,0.3339647352695465,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.940673828125,0.8252009153366089,0.4291121065616607,0.4102455377578735,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9399108886719,0.6274833083152771,0.1844460815191269,0.8539988398551941,284.9407043457031,284.95001220703125,302.8367919921875,297.089111328125,299.36602783203125,297.2118835449219,284.9418640136719,1.0,0.6217510104179382,0.5153428912162781,0.5153428912162781,1.0,1.0,-3.159544944763184,1.2056626081466677,1.9538824558258057,0.4927706122398376,0.9111248254776,0.9111248254776,0.0,207.8493194580078,217.0,75252.203125,0.0,2915.5283203125,1.0,278.1499938964844,282.9670104980469,300.0878601074219,304.98541259765625,293.1499938964844,293.1499938964844,278.1499938964844,36794.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8516506552696228,1.0,0.0,0.0,3.7326810359954834,3.732706069946289,9.296833809457894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12073.7236328125,0.0,1633.19140625,1895.4371337890625,0.0,2950.7333984375,0.9245123267173768,1.0,0.0,3.0,1.0,0.0
