time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17761740,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95623779296875,0.7570109367370605,0.3320624530315399,0.3031108975410461,297.3208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563293457031,0.9990000128746032,0.8608345985412598,0.7360160946846008,297.3514099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.956298828125,0.8504377603530884,0.477110207080841,0.3359950184822082,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562683105469,0.823853611946106,0.4300703406333923,0.4112052321434021,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560852050781,0.6264144778251648,0.1847702115774154,0.8558308482170105,284.956298828125,284.95001220703125,302.8914489746094,297.0826416015625,299.381103515625,297.2120666503906,284.95660400390625,1.0,0.6248892545700073,0.5132887959480286,0.5132887959480286,1.0,1.0,-3.1726315021514893,1.2073299884796145,1.965301513671875,0.4915980398654938,0.9214677214622498,0.9214677214622498,0.0,210.5792388916016,205.0,75374.265625,0.0,2957.447509765625,1.0,278.1499938964844,282.9743957519531,300.08160400390625,304.9802551269531,293.1499938964844,293.1499938964844,278.1499938964844,35962.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8513861298561096,1.0,0.0,0.0,3.734097242355346,3.734122276306152,9.303889783041086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12095.7861328125,0.0,1628.4752197265625,1895.4371337890625,0.0,2948.25537109375,0.9241734147071838,1.0,0.0,3.0,1.0,0.0
17761800,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95623779296875,0.7570109367370605,0.3320624530315399,0.3031108975410461,297.3208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563293457031,0.9990000128746032,0.8608345985412598,0.7360160946846008,297.3514099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.956298828125,0.8504377603530884,0.477110207080841,0.3359950184822082,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562683105469,0.823853611946106,0.4300703406333923,0.4112052321434021,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560852050781,0.6264144778251648,0.1847702115774154,0.8558308482170105,284.956298828125,284.95001220703125,302.8914489746094,297.0826416015625,299.381103515625,297.2120666503906,284.95660400390625,1.0,0.6248892545700073,0.5132887959480286,0.5132887959480286,1.0,1.0,-3.1726315021514893,1.2073299884796145,1.965301513671875,0.4915980398654938,0.9214677214622498,0.9214677214622498,0.0,210.5792388916016,205.0,75374.265625,0.0,2957.447509765625,1.0,278.1499938964844,282.9743957519531,300.08160400390625,304.9802551269531,293.1499938964844,293.1499938964844,278.1499938964844,35962.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8513861298561096,1.0,0.0,0.0,3.734097242355346,3.734122276306152,9.303889783041086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12095.7861328125,0.0,1628.4752197265625,1895.4371337890625,0.0,2948.25537109375,0.9241734147071838,1.0,0.0,3.0,1.0,0.0
17761860,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.759162425994873,0.332477867603302,0.303426057100296,297.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.9990000128746032,0.862858235836029,0.7304218411445618,297.3529968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8540550470352173,0.4798232614994049,0.3378408849239349,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8263005018234253,0.4309729933738708,0.4119908213615417,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.6281169056892395,0.1850494742393493,0.8567246794700623,284.9498596191406,284.95001220703125,302.9452209472656,297.0810241699219,299.39404296875,297.2113952636719,284.9494323730469,1.0,0.6229624152183533,0.5112271904945374,0.5112271904945374,1.0,1.0,-3.1705470085144043,1.202576756477356,1.9679701328277588,0.4876486361026764,0.919785499572754,0.919785499572754,0.0,208.31591796875,208.0,75290.3125,0.0,2940.86328125,1.0,278.1499938964844,282.9655456542969,300.0804748535156,304.9792785644531,293.1499938964844,293.1499938964844,278.1499938964844,35999.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.851356029510498,1.0,0.0,0.0,3.7372443675994873,3.737269163131714,9.31957799821248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12082.966796875,0.0,1632.4105224609375,1895.4371337890625,0.0,2947.97314453125,0.924767792224884,1.0,0.0,3.0,1.0,0.0
17761920,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.759162425994873,0.332477867603302,0.303426057100296,297.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.9990000128746032,0.862858235836029,0.7304218411445618,297.3529968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8540550470352173,0.4798232614994049,0.3378408849239349,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8263005018234253,0.4309729933738708,0.4119908213615417,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.6281169056892395,0.1850494742393493,0.8567246794700623,284.9498596191406,284.95001220703125,302.9452209472656,297.0810241699219,299.39404296875,297.2113952636719,284.9494323730469,1.0,0.6229624152183533,0.5112271904945374,0.5112271904945374,1.0,1.0,-3.1705470085144043,1.202576756477356,1.9679701328277588,0.4876486361026764,0.919785499572754,0.919785499572754,0.0,208.31591796875,208.0,75290.3125,0.0,2940.86328125,1.0,278.1499938964844,282.9655456542969,300.0804748535156,304.9792785644531,293.1499938964844,293.1499938964844,278.1499938964844,35999.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.851356029510498,1.0,0.0,0.0,3.7372443675994873,3.737269163131714,9.31957799821248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12082.966796875,0.0,1632.4105224609375,1895.4371337890625,0.0,2947.97314453125,0.924767792224884,1.0,0.0,3.0,1.0,0.0
17761980,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.7600863575935364,0.3328966200351715,0.3037615120410919,297.3264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.9990000128746032,0.8657021522521973,0.7285281419754028,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.8562957644462585,0.4825281798839569,0.339684396982193,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.8274708390235901,0.431876003742218,0.4127994477748871,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.6289438009262085,0.1854200810194015,0.858106791973114,284.95135498046875,284.95001220703125,302.9980163574219,297.08477783203125,299.4073486328125,297.2115173339844,284.9515075683594,1.0,0.6232556700706482,0.5091655850410461,0.5091655850410461,1.0,1.0,-3.173508405685425,1.1999377012252808,1.9735705852508545,0.4841729700565338,0.9207104444503784,0.9207104444503784,0.0,207.6900329589844,211.0,75257.9609375,0.0,2943.669921875,1.0,278.1499938964844,282.9651794433594,300.082275390625,304.97412109375,293.1499938964844,293.1499938964844,278.1499938964844,35991.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850820779800415,1.0,0.0,0.0,3.735491991043091,3.735517024993897,9.310841733167764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12076.7060546875,0.0,1630.3157958984375,1895.4371337890625,0.0,2942.958984375,0.9244561791419984,1.0,0.0,3.0,1.0,0.0
17762040,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.7600863575935364,0.3328966200351715,0.3037615120410919,297.3264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.9990000128746032,0.8657021522521973,0.7285281419754028,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.8562957644462585,0.4825281798839569,0.339684396982193,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.8274708390235901,0.431876003742218,0.4127994477748871,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.6289438009262085,0.1854200810194015,0.858106791973114,284.95135498046875,284.95001220703125,302.9980163574219,297.08477783203125,299.4073486328125,297.2115173339844,284.9515075683594,1.0,0.6232556700706482,0.5091655850410461,0.5091655850410461,1.0,1.0,-3.173508405685425,1.1999377012252808,1.9735705852508545,0.4841729700565338,0.9207104444503784,0.9207104444503784,0.0,207.6900329589844,211.0,75257.9609375,0.0,2943.669921875,1.0,278.1499938964844,282.9651794433594,300.082275390625,304.97412109375,293.1499938964844,293.1499938964844,278.1499938964844,35991.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850820779800415,1.0,0.0,0.0,3.735491991043091,3.735517024993897,9.310841733167764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12076.7060546875,0.0,1630.3157958984375,1895.4371337890625,0.0,2942.958984375,0.9244561791419984,1.0,0.0,3.0,1.0,0.0
17762100,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.7601220011711121,0.33311927318573,0.3039633929729461,297.3283386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.9990000128746032,0.8670099973678589,0.728908360004425,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.8569323420524597,0.4838976860046386,0.340634822845459,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.8276095390319824,0.432339608669281,0.4132378697395324,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.6290575265884399,0.1856292337179184,0.8590512871742249,284.9529113769531,284.95001220703125,303.0240478515625,297.0888366699219,299.4140319824219,297.2117614746094,284.9530639648437,1.0,0.6238827705383301,0.5081347823143005,0.5081347823143005,1.0,1.0,-3.177011728286743,1.199434518814087,1.9775770902633667,0.482858657836914,0.9226588606834412,0.9226588606834412,0.0,207.98223876953125,211.0,75306.15625,0.0,2952.5615234375,1.0,278.1499938964844,282.9645690917969,300.0864562988281,304.9796447753906,293.1499938964844,293.1499938964844,278.1499938964844,35904.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8505914211273193,1.0,0.0,0.0,3.738423109054565,3.738447904586792,9.325458449893632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12086.2216796875,0.0,1633.052978515625,1895.4371337890625,0.0,2940.810791015625,0.925050973892212,1.0,0.0,3.0,1.0,0.0
17762160,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544372558594,0.7599999904632568,0.3333427011966705,0.3041744530200958,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544677734375,0.9990000128746032,0.8682213425636292,0.7297704815864563,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544372558594,0.8573887348175049,0.4852676391601562,0.3415926992893219,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544372558594,0.8275843858718872,0.4328044950962066,0.4136860966682434,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543762207031,0.6290514469146729,0.1858363300561905,0.8600407242774963,284.9544372558594,284.95001220703125,303.0498046875,297.0944519042969,299.4210510253906,297.21197509765625,284.95458984375,1.0,0.6247066855430603,0.507242739200592,0.507242739200592,1.0,1.0,-3.1811814308166504,1.1994441747665403,1.9817371368408203,0.4819039106369018,0.9250907301902772,0.9250907301902772,0.0,208.4903717041016,214.0,75382.0,0.0,2964.03173828125,1.0,278.1499938964844,282.9636535644531,300.09228515625,304.9887390136719,293.1499938964844,293.1499938964844,278.1499938964844,35817.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8503870368003845,1.0,0.0,0.0,3.742930173873901,3.742954969406128,9.347957643512929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12100.8408203125,0.0,1637.6348876953125,1895.4371337890625,0.0,2938.89599609375,0.9260050654411316,1.0,0.0,3.0,1.0,0.0
17762220,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9567565917969,0.7593702673912048,0.3337845802307129,0.3046118021011352,297.32763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.956787109375,0.9990000128746032,0.8703343868255615,0.7326651215553284,297.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9567565917969,0.8578541874885559,0.4879936873912811,0.3435159623622894,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9567565917969,0.8271342515945435,0.4337311387062073,0.4146001040935516,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566955566406,0.6287240386009216,0.1862219125032425,0.8620156645774841,284.9567565917969,284.95001220703125,303.1004943847656,297.110595703125,299.4346923828125,297.2121887207031,284.9568786621094,1.0,0.6268059015274048,0.5054587125778198,0.5054587125778198,1.0,1.0,-3.190971612930298,1.2000625133514404,1.990909218788147,0.4802618622779846,0.930720865726471,0.930720865726471,0.0,210.02713012695312,217.0,75596.0625,0.0,2992.935546875,1.0,278.1499938964844,282.9605407714844,300.1088562011719,305.0165100097656,293.1499938964844,293.1499938964844,278.1499938964844,35665.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8500357866287231,1.0,0.0,0.0,3.7560715675354,3.756096601486206,9.4137146788853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12142.203125,0.0,1651.838623046875,1895.4371337890625,0.0,2935.605712890625,0.9288511276245116,1.0,0.0,3.0,1.0,0.0
17762280,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9567565917969,0.7593702673912048,0.3337845802307129,0.3046118021011352,297.32763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.956787109375,0.9990000128746032,0.8703343868255615,0.7326651215553284,297.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9567565917969,0.8578541874885559,0.4879936873912811,0.3435159623622894,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9567565917969,0.8271342515945435,0.4337311387062073,0.4146001040935516,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566955566406,0.6287240386009216,0.1862219125032425,0.8620156645774841,284.9567565917969,284.95001220703125,303.1004943847656,297.110595703125,299.4346923828125,297.2121887207031,284.9568786621094,1.0,0.6268059015274048,0.5054587125778198,0.5054587125778198,1.0,1.0,-3.190971612930298,1.2000625133514404,1.990909218788147,0.4802618622779846,0.930720865726471,0.930720865726471,0.0,210.02713012695312,217.0,75596.0625,0.0,2992.935546875,1.0,278.1499938964844,282.9605407714844,300.1088562011719,305.0165100097656,293.1499938964844,293.1499938964844,278.1499938964844,35665.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8500357866287231,1.0,0.0,0.0,3.7560715675354,3.756096601486206,9.4137146788853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12142.203125,0.0,1651.838623046875,1895.4371337890625,0.0,2935.605712890625,0.9288511276245116,1.0,0.0,3.0,1.0,0.0
17762340,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9581604003906,0.7583504915237427,0.3342133462429046,0.3050565719604492,297.32232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.9990000128746032,0.8720309734344482,0.7367470860481262,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.8578550815582275,0.4906835854053497,0.3454309701919555,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.8262792825698853,0.4346471130847931,0.4155242145061493,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9581604003906,0.628046452999115,0.1865468472242355,0.8638341426849365,284.95819091796875,284.95001220703125,303.1499938964844,297.1337280273437,299.44744873046875,297.2119445800781,284.9582824707031,1.0,0.6293315887451172,0.5036746859550476,0.5036746859550476,1.0,1.0,-3.202014446258545,1.2011504173278809,2.000864028930664,0.4787998497486114,0.9369223713874816,0.9369223713874816,0.0,212.08921813964844,220.0,75872.1796875,0.0,3027.517333984375,1.0,278.1499938964844,282.95623779296875,300.1319885253906,305.0555725097656,293.1499938964844,293.1499938964844,278.1499938964844,35558.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.849695086479187,1.0,0.0,0.0,3.773229122161865,3.77325439453125,9.499913744548394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12196.14453125,0.0,1671.222900390625,1895.4371337890625,0.0,2932.414794921875,0.93263041973114,1.0,0.0,3.0,1.0,0.0
17762400,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9581604003906,0.7583504915237427,0.3342133462429046,0.3050565719604492,297.32232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.9990000128746032,0.8720309734344482,0.7367470860481262,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.8578550815582275,0.4906835854053497,0.3454309701919555,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.8262792825698853,0.4346471130847931,0.4155242145061493,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9581604003906,0.628046452999115,0.1865468472242355,0.8638341426849365,284.95819091796875,284.95001220703125,303.1499938964844,297.1337280273437,299.44744873046875,297.2119445800781,284.9582824707031,1.0,0.6293315887451172,0.5036746859550476,0.5036746859550476,1.0,1.0,-3.202014446258545,1.2011504173278809,2.000864028930664,0.4787998497486114,0.9369223713874816,0.9369223713874816,0.0,212.08921813964844,220.0,75872.1796875,0.0,3027.517333984375,1.0,278.1499938964844,282.95623779296875,300.1319885253906,305.0555725097656,293.1499938964844,293.1499938964844,278.1499938964844,35558.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.849695086479187,1.0,0.0,0.0,3.773229122161865,3.77325439453125,9.499913744548394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12196.14453125,0.0,1671.222900390625,1895.4371337890625,0.0,2932.414794921875,0.93263041973114,1.0,0.0,3.0,1.0,0.0
17762460,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9583740234375,0.7570818066596985,0.3346255123615265,0.3054991662502289,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9583740234375,0.9990000128746032,0.8733567595481873,0.7416027784347534,297.3576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9583740234375,0.8575447201728821,0.4933257699012756,0.347324013710022,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9583740234375,0.8251633048057556,0.435548186302185,0.4164476990699768,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9583740234375,0.6271160840988159,0.1868036985397339,0.8654161095619202,284.9583740234375,284.95001220703125,303.1925354003906,297.15625,299.4565124511719,297.21124267578125,284.9584350585937,1.0,0.6321068406105042,0.501663088798523,0.501663088798523,1.0,1.0,-3.2136738300323486,1.2020047903060913,2.011669158935547,0.476961225271225,0.9426662921905518,0.9426662921905518,0.0,214.49417114257807,223.0,76157.8125,0.0,3065.51220703125,1.0,278.1499938964844,282.9507751464844,300.1557922363281,305.0983581542969,293.1499938964844,293.1499938964844,278.1499938964844,35512.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8497092127799988,1.0,0.0,0.0,3.791785717010498,3.791811227798462,9.593584309186554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12252.15625,0.0,1692.9183349609375,1895.4371337890625,0.0,2932.54736328125,0.9367636442184448,1.0,0.0,3.0,1.0,0.0
17762520,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9583740234375,0.7570818066596985,0.3346255123615265,0.3054991662502289,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9583740234375,0.9990000128746032,0.8733567595481873,0.7416027784347534,297.3576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9583740234375,0.8575447201728821,0.4933257699012756,0.347324013710022,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9583740234375,0.8251633048057556,0.435548186302185,0.4164476990699768,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9583740234375,0.6271160840988159,0.1868036985397339,0.8654161095619202,284.9583740234375,284.95001220703125,303.1925354003906,297.15625,299.4565124511719,297.21124267578125,284.9584350585937,1.0,0.6321068406105042,0.501663088798523,0.501663088798523,1.0,1.0,-3.2136738300323486,1.2020047903060913,2.011669158935547,0.476961225271225,0.9426662921905518,0.9426662921905518,0.0,214.49417114257807,223.0,76157.8125,0.0,3065.51220703125,1.0,278.1499938964844,282.9507751464844,300.1557922363281,305.0983581542969,293.1499938964844,293.1499938964844,278.1499938964844,35512.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8497092127799988,1.0,0.0,0.0,3.791785717010498,3.791811227798462,9.593584309186554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12252.15625,0.0,1692.9183349609375,1895.4371337890625,0.0,2932.54736328125,0.9367636442184448,1.0,0.0,3.0,1.0,0.0
17762580,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576110839844,0.7556637525558472,0.3350205421447754,0.3059346675872803,297.3039245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576110839844,0.9990000128746032,0.8743767738342285,0.7469443082809448,297.3573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576110839844,0.8570340871810913,0.495918720960617,0.3491900861263275,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576110839844,0.8238868117332458,0.4364330172538757,0.4173647463321686,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576416015625,0.6260126829147339,0.1869986653327942,0.8667609095573425,284.9576110839844,284.95001220703125,303.2228698730469,297.1704406738281,299.4608154296875,297.21014404296875,284.9576110839844,1.0,0.6350190043449402,0.4996514916419983,0.4996514916419983,1.0,1.0,-3.22558069229126,1.2028831243515017,2.0226974487304688,0.4750894904136657,0.947414219379425,0.947414219379425,0.0,217.117919921875,211.0,76417.859375,0.0,3105.4951171875,1.0,278.1499938964844,282.9447326660156,300.1726379394531,305.1349182128906,293.1499938964844,293.1499938964844,278.1499938964844,35523.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8502832651138306,1.0,0.0,0.0,3.809542179107666,3.80956768989563,9.683644748292863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12301.65625,0.0,1714.2967529296875,1895.4371337890625,0.0,2937.923828125,0.9407556653022766,1.0,0.0,3.0,1.0,0.0
17762640,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576110839844,0.7556637525558472,0.3350205421447754,0.3059346675872803,297.3039245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576110839844,0.9990000128746032,0.8743767738342285,0.7469443082809448,297.3573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576110839844,0.8570340871810913,0.495918720960617,0.3491900861263275,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576110839844,0.8238868117332458,0.4364330172538757,0.4173647463321686,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576416015625,0.6260126829147339,0.1869986653327942,0.8667609095573425,284.9576110839844,284.95001220703125,303.2228698730469,297.1704406738281,299.4608154296875,297.21014404296875,284.9576110839844,1.0,0.6350190043449402,0.4996514916419983,0.4996514916419983,1.0,1.0,-3.22558069229126,1.2028831243515017,2.0226974487304688,0.4750894904136657,0.947414219379425,0.947414219379425,0.0,217.117919921875,211.0,76417.859375,0.0,3105.4951171875,1.0,278.1499938964844,282.9447326660156,300.1726379394531,305.1349182128906,293.1499938964844,293.1499938964844,278.1499938964844,35523.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8502832651138306,1.0,0.0,0.0,3.809542179107666,3.80956768989563,9.683644748292863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12301.65625,0.0,1714.2967529296875,1895.4371337890625,0.0,2937.923828125,0.9407556653022766,1.0,0.0,3.0,1.0,0.0
17762700,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.7563440799713135,0.3351939618587494,0.3060742020606994,297.3004455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.9990000128746032,0.8750051259994507,0.7452224493026733,297.356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95269775390625,0.8583764433860779,0.4971695840358734,0.3500522971153259,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.8247096538543701,0.4368501603603363,0.4177408218383789,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.6265166997909546,0.1870641261339187,0.8669873476028442,284.9527282714844,284.95001220703125,303.23370361328125,297.174560546875,299.46051025390625,297.2091979980469,284.9521789550781,1.0,0.6343244910240173,0.4986456930637359,0.4986456930637359,1.0,1.0,-3.2254574298858643,1.200793743133545,2.02466368675232,0.4731953144073486,0.9458264112472534,0.9458264112472534,0.0,216.43429565429688,211.0,76432.671875,0.0,3101.462890625,1.0,278.1499938964844,282.9387512207031,300.1776123046875,305.1464233398437,293.1499938964844,293.1499938964844,278.1499938964844,35654.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850651741027832,1.0,0.0,0.0,3.815449714660645,3.815475225448608,9.713701274449704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12307.173828125,0.0,1722.4447021484375,1895.4371337890625,0.0,2941.375732421875,0.9421113729476928,1.0,0.0,3.0,1.0,0.0
17762760,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.7577921748161316,0.3353583812713623,0.3061639666557312,297.30084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.9990000128746032,0.8759962320327759,0.741087019443512,297.3554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.8605948686599731,0.4983618557453155,0.3508507907390594,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.8263348340988159,0.4372546076774597,0.4180623292922973,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.6276053190231323,0.1871288418769836,0.8669725060462952,284.9461364746094,284.95001220703125,303.2417297363281,297.17681884765625,299.4589233398437,297.2081298828125,284.9456481933594,1.0,0.6328094005584717,0.4976654648780823,0.4976654648780823,1.0,1.0,-3.2219274044036865,1.1973658800125122,2.0245614051818848,0.4705842137336731,0.9410240650177002,0.9410240650177002,0.0,214.64219665527344,214.0,76344.890625,0.0,3084.025390625,1.0,278.1499938964844,282.9334716796875,300.17938232421875,305.14752197265625,293.1499938964844,293.1499938964844,278.1499938964844,35921.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8508862257003784,1.0,0.0,0.0,3.815013647079468,3.815039157867432,9.711480970509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12292.068359375,0.0,1724.00927734375,1895.4371337890625,0.0,2943.572021484375,0.9421550631523132,1.0,0.0,3.0,1.0,0.0
17762820,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.75865238904953,0.3357556164264679,0.306470513343811,297.3051452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.9990000128746032,0.8783460855484009,0.7392634153366089,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.8626110553741455,0.5007352232933044,0.3524740040302276,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.8274376392364502,0.4381211102008819,0.4188281893730163,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.6282537579536438,0.1873523145914077,0.8676997423171997,284.9464111328125,284.95001220703125,303.2498474121094,297.1758728027344,299.4539794921875,297.2069702148437,284.9465637207031,1.0,0.6329597234725952,0.4957050085067749,0.4957050085067749,1.0,1.0,-3.22383451461792,1.1941872835159302,2.02964735031128,0.4667012095451355,0.9380666017532348,0.9380666017532348,0.0,213.9848022460937,217.0,76256.46875,0.0,3084.542236328125,1.0,278.1499938964844,282.9344177246094,300.1769714355469,305.1387939453125,293.1499938964844,293.1499938964844,278.1499938964844,36104.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8510584235191345,1.0,0.0,0.0,3.809260845184326,3.809286594390869,9.682214567874323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12274.2724609375,0.0,1718.4969482421875,1895.4371337890625,0.0,2945.18505859375,0.9410735368728638,1.0,0.0,3.0,1.0,0.0
17762880,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.75865238904953,0.3357556164264679,0.306470513343811,297.3051452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.9990000128746032,0.8783460855484009,0.7392634153366089,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.8626110553741455,0.5007352232933044,0.3524740040302276,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.8274376392364502,0.4381211102008819,0.4188281893730163,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.6282537579536438,0.1873523145914077,0.8676997423171997,284.9464111328125,284.95001220703125,303.2498474121094,297.1758728027344,299.4539794921875,297.2069702148437,284.9465637207031,1.0,0.6329597234725952,0.4957050085067749,0.4957050085067749,1.0,1.0,-3.22383451461792,1.1941872835159302,2.02964735031128,0.4667012095451355,0.9380666017532348,0.9380666017532348,0.0,213.9848022460937,217.0,76256.46875,0.0,3084.542236328125,1.0,278.1499938964844,282.9344177246094,300.1769714355469,305.1387939453125,293.1499938964844,293.1499938964844,278.1499938964844,36104.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8510584235191345,1.0,0.0,0.0,3.809260845184326,3.809286594390869,9.682214567874323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12274.2724609375,0.0,1718.4969482421875,1895.4371337890625,0.0,2945.18505859375,0.9410735368728638,1.0,0.0,3.0,1.0,0.0
17762940,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.7585226893424988,0.3362049162387848,0.3068857491016388,297.3052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.9990000128746032,0.880328893661499,0.7406513094902039,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8634217977523804,0.5031145811080933,0.3541378974914551,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8274912238121033,0.4390366375446319,0.4197020530700683,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.6281787157058716,0.1876239478588104,0.8689968585968018,284.949462890625,284.95001220703125,303.2478942871094,297.1681213378906,299.4457702636719,297.2063293457031,284.9495849609375,1.0,0.6343074440956116,0.4937445521354675,0.4937445521354675,1.0,1.0,-3.230608940124512,1.1929327249526978,2.0376763343811035,0.4638124108314514,0.9392566680908204,0.9392566680908204,0.0,214.81350708007807,220.0,76261.6484375,0.0,3103.7080078125,1.0,278.1499938964844,282.9355163574219,300.1697998046875,305.13189697265625,293.1499938964844,293.1499938964844,278.1499938964844,36024.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8514230847358704,1.0,0.0,0.0,3.8087081909179688,3.8087337017059326,9.679405366114224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12273.0126953125,0.0,1717.20556640625,1895.4371337890625,0.0,2948.601318359375,0.940902829170227,1.0,0.0,3.0,1.0,0.0
17763000,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.7585226893424988,0.3362049162387848,0.3068857491016388,297.3052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.9990000128746032,0.880328893661499,0.7406513094902039,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8634217977523804,0.5031145811080933,0.3541378974914551,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8274912238121033,0.4390366375446319,0.4197020530700683,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.6281787157058716,0.1876239478588104,0.8689968585968018,284.949462890625,284.95001220703125,303.2478942871094,297.1681213378906,299.4457702636719,297.2063293457031,284.9495849609375,1.0,0.6343074440956116,0.4937445521354675,0.4937445521354675,1.0,1.0,-3.230608940124512,1.1929327249526978,2.0376763343811035,0.4638124108314514,0.9392566680908204,0.9392566680908204,0.0,214.81350708007807,220.0,76261.6484375,0.0,3103.7080078125,1.0,278.1499938964844,282.9355163574219,300.1697998046875,305.13189697265625,293.1499938964844,293.1499938964844,278.1499938964844,36024.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8514230847358704,1.0,0.0,0.0,3.8087081909179688,3.8087337017059326,9.679405366114224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12273.0126953125,0.0,1717.20556640625,1895.4371337890625,0.0,2948.601318359375,0.940902829170227,1.0,0.0,3.0,1.0,0.0
17763060,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.7578928470611572,0.3366477787494659,0.307325929403305,297.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.9990000128746032,0.8819071650505066,0.7435975074768066,297.3493957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.8636267185211182,0.5054590702056885,0.355800986289978,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.8270224928855896,0.4399476647377014,0.420603483915329,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.6277015805244446,0.1878668814897537,0.87033611536026,284.9515075683594,284.95001220703125,303.23663330078125,297.1540222167969,299.4350280761719,297.2055053710937,284.9515991210937,1.0,0.6362662315368652,0.4920185506343841,0.4920185506343841,1.0,1.0,-3.2393739223480225,1.1929056644439695,2.0464682579040527,0.4617305397987366,0.9412991404533386,0.9412991404533386,0.0,216.3489685058593,223.0,76305.4296875,0.0,3131.15576171875,1.0,278.1499938964844,282.93505859375,300.1572265625,305.12286376953125,293.1499938964844,293.1499938964844,278.1499938964844,35941.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8521560430526733,1.0,0.0,0.0,3.811345100402832,3.811370611190796,9.692812454886734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12276.5439453125,0.0,1719.732421875,1895.4371337890625,0.0,2955.468505859375,0.941441774368286,1.0,0.0,3.0,1.0,0.0
17763120,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.7578928470611572,0.3366477787494659,0.307325929403305,297.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.9990000128746032,0.8819071650505066,0.7435975074768066,297.3493957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.8636267185211182,0.5054590702056885,0.355800986289978,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.8270224928855896,0.4399476647377014,0.420603483915329,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.6277015805244446,0.1878668814897537,0.87033611536026,284.9515075683594,284.95001220703125,303.23663330078125,297.1540222167969,299.4350280761719,297.2055053710937,284.9515991210937,1.0,0.6362662315368652,0.4920185506343841,0.4920185506343841,1.0,1.0,-3.2393739223480225,1.1929056644439695,2.0464682579040527,0.4617305397987366,0.9412991404533386,0.9412991404533386,0.0,216.3489685058593,223.0,76305.4296875,0.0,3131.15576171875,1.0,278.1499938964844,282.93505859375,300.1572265625,305.12286376953125,293.1499938964844,293.1499938964844,278.1499938964844,35941.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8521560430526733,1.0,0.0,0.0,3.811345100402832,3.811370611190796,9.692812454886734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12276.5439453125,0.0,1719.732421875,1895.4371337890625,0.0,2955.468505859375,0.941441774368286,1.0,0.0,3.0,1.0,0.0
17763180,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.7568786144256592,0.337066113948822,0.3077654242515564,297.2941589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.9990000128746032,0.8830565214157104,0.7477186918258667,297.3471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.8633603453636169,0.5077449679374695,0.3574404418468475,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.8261529207229614,0.4408340752124786,0.4215045869350433,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.6268856525421143,0.1880509555339813,0.8715291023254395,284.95220947265625,284.95001220703125,303.2167663574219,297.13409423828125,299.4208984375,297.2042541503906,284.9522705078125,1.0,0.6386435031890869,0.4902925491333008,0.4902925491333008,1.0,1.0,-3.249347686767578,1.1933361291885376,2.056011438369751,0.459859549999237,0.9431772232055664,0.9431772232055664,0.0,218.4124450683593,226.0,76360.1015625,0.0,3164.299560546875,1.0,278.1499938964844,282.93310546875,300.1385803222656,305.1088562011719,293.1499938964844,293.1499938964844,278.1499938964844,35894.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8531620502471924,1.0,0.0,0.0,3.815681219100952,3.815706729888916,9.714880206956875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12279.818359375,0.0,1724.6025390625,1895.4371337890625,0.0,2964.895751953125,0.9423816204071044,1.0,0.0,3.0,1.0,0.0
17763240,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.7568786144256592,0.337066113948822,0.3077654242515564,297.2941589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.9990000128746032,0.8830565214157104,0.7477186918258667,297.3471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.8633603453636169,0.5077449679374695,0.3574404418468475,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.8261529207229614,0.4408340752124786,0.4215045869350433,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.6268856525421143,0.1880509555339813,0.8715291023254395,284.95220947265625,284.95001220703125,303.2167663574219,297.13409423828125,299.4208984375,297.2042541503906,284.9522705078125,1.0,0.6386435031890869,0.4902925491333008,0.4902925491333008,1.0,1.0,-3.249347686767578,1.1933361291885376,2.056011438369751,0.459859549999237,0.9431772232055664,0.9431772232055664,0.0,218.4124450683593,226.0,76360.1015625,0.0,3164.299560546875,1.0,278.1499938964844,282.93310546875,300.1385803222656,305.1088562011719,293.1499938964844,293.1499938964844,278.1499938964844,35894.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8531620502471924,1.0,0.0,0.0,3.815681219100952,3.815706729888916,9.714880206956875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12279.818359375,0.0,1724.6025390625,1895.4371337890625,0.0,2964.895751953125,0.9423816204071044,1.0,0.0,3.0,1.0,0.0
17763300,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.7562709450721741,0.3372646272182464,0.3079808056354522,297.2894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.9990000128746032,0.8834855556488037,0.7500870227813721,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.8631009459495544,0.5088642835617065,0.358247846364975,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.8256123661994934,0.4412658810615539,0.4219500422477722,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.6263808608055115,0.1881184130907058,0.8720430731773376,284.9522399902344,284.95001220703125,303.203857421875,297.1220703125,299.4126281738281,297.2034912109375,284.9522705078125,1.0,0.6399314999580383,0.4894295632839203,0.4894295632839203,1.0,1.0,-3.254579305648804,1.1936317682266235,2.06094741821289,0.4589574933052063,0.9439310431480408,0.9439310431480408,0.0,219.5824279785156,226.0,76385.28125,0.0,3182.243896484375,1.0,278.1499938964844,282.93182373046875,300.1270751953125,305.099609375,293.1499938964844,293.1499938964844,278.1499938964844,35885.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8537429571151733,1.0,0.0,0.0,3.817971229553223,3.8179969787597656,9.726544476507115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12280.33203125,0.0,1727.29931640625,1895.4371337890625,0.0,2970.33984375,0.942888081073761,1.0,0.0,3.0,1.0,0.0
17763360,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.7556208372116089,0.3374569118022918,0.3081929385662079,297.2841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.9990000128746032,0.8838396072387695,0.7525891661643982,297.3445129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.8627864122390747,0.5099703669548035,0.3590478599071502,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.8250263929367065,0.4416908323764801,0.4223915636539459,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.6258319616317749,0.1881721317768097,0.8725072145462036,284.9520263671875,284.95001220703125,303.1890563964844,297.1087951660156,299.4033203125,297.20263671875,284.9520263671875,1.0,0.6412593722343445,0.4884562194347381,0.4884562194347381,1.0,1.0,-3.259892702102661,1.19372820854187,2.066164493560791,0.4578421413898468,0.9444618225097656,0.9444618225097656,0.0,220.81329345703125,229.0,76404.1015625,0.0,3200.76171875,1.0,278.1499938964844,282.93035888671875,300.1144104003906,305.0888671875,293.1499938964844,293.1499938964844,278.1499938964844,35885.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8543747663497925,1.0,0.0,0.0,3.820091724395752,3.820117473602295,9.737351547300932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12279.384765625,0.0,1729.8720703125,1895.4371337890625,0.0,2976.26171875,0.94336199760437,1.0,0.0,3.0,1.0,0.0
17763420,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.7541953325271606,0.3378211259841919,0.3086044490337372,297.2721252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.9990000128746032,0.8842716217041016,0.7579902410507202,297.3415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.8619875907897949,0.5121251344680786,0.3606142401695251,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.8237181305885315,0.4425168335437774,0.4232582747936249,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.624591588973999,0.1882274150848388,0.8732320070266724,284.95135498046875,284.95001220703125,303.1541748046875,297.07861328125,299.38238525390625,297.2006530761719,284.9513854980469,1.0,0.6440218687057495,0.4865095913410187,0.4865095913410187,1.0,1.0,-3.270679712295532,1.193912386894226,2.0767672061920166,0.455580860376358,0.9450178146362304,0.9450178146362304,0.0,223.45465087890625,217.0,76424.625,0.0,3239.315185546875,1.0,278.1499938964844,282.927490234375,300.0848693847656,305.06182861328125,293.1499938964844,293.1499938964844,278.1499938964844,35906.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8556948304176331,1.0,0.0,0.0,3.82342529296875,3.823451042175293,9.7543534138822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12273.0810546875,0.0,1734.074951171875,1895.4371337890625,0.0,2988.6357421875,0.944121479988098,1.0,0.0,3.0,1.0,0.0
17763480,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.7541953325271606,0.3378211259841919,0.3086044490337372,297.2721252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.9990000128746032,0.8842716217041016,0.7579902410507202,297.3415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.8619875907897949,0.5121251344680786,0.3606142401695251,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.8237181305885315,0.4425168335437774,0.4232582747936249,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.624591588973999,0.1882274150848388,0.8732320070266724,284.95135498046875,284.95001220703125,303.1541748046875,297.07861328125,299.38238525390625,297.2006530761719,284.9513854980469,1.0,0.6440218687057495,0.4865095913410187,0.4865095913410187,1.0,1.0,-3.270679712295532,1.193912386894226,2.0767672061920166,0.455580860376358,0.9450178146362304,0.9450178146362304,0.0,223.45465087890625,217.0,76424.625,0.0,3239.315185546875,1.0,278.1499938964844,282.927490234375,300.0848693847656,305.06182861328125,293.1499938964844,293.1499938964844,278.1499938964844,35906.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8556948304176331,1.0,0.0,0.0,3.82342529296875,3.823451042175293,9.7543534138822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12273.0810546875,0.0,1734.074951171875,1895.4371337890625,0.0,2988.6357421875,0.944121479988098,1.0,0.0,3.0,1.0,0.0
17763540,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407043457031,0.7561780214309692,0.3381316363811493,0.3088124692440033,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405517578125,0.9990000128746032,0.8852970600128174,0.7523964643478394,297.3374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94061279296875,0.865190863609314,0.5141323804855347,0.3619763851165771,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9406433105469,0.8260098099708557,0.4432798027992248,0.423905074596405,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9409484863281,0.6259658932685852,0.1882285475730896,0.8728792071342468,284.94061279296875,284.95001220703125,303.1128845214844,297.04400634765625,299.3576354980469,297.1978759765625,284.9401550292969,1.0,0.6417509317398071,0.4845629632472992,0.4845629632472992,1.0,1.0,-3.2662181854248047,1.1879055500030518,2.078312635421753,0.4508387744426727,0.935408353805542,0.935408353805542,0.0,221.01760864257807,220.0,76139.96875,0.0,3215.863037109375,1.0,278.1499938964844,282.9195251464844,300.0498046875,305.0167236328125,293.1499938964844,293.1499938964844,278.1499938964844,36287.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8569181561470032,1.0,0.0,0.0,3.815665721893311,3.8156912326812735,9.714800626170472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12214.24609375,0.0,1727.657470703125,1895.4371337890625,0.0,3000.10498046875,0.9425321221351624,1.0,0.0,3.0,1.0,0.0
