time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17763600,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407043457031,0.7561780214309692,0.3381316363811493,0.3088124692440033,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405517578125,0.9990000128746032,0.8852970600128174,0.7523964643478394,297.3374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94061279296875,0.865190863609314,0.5141323804855347,0.3619763851165771,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9406433105469,0.8260098099708557,0.4432798027992248,0.423905074596405,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9409484863281,0.6259658932685852,0.1882285475730896,0.8728792071342468,284.94061279296875,284.95001220703125,303.1128845214844,297.04400634765625,299.3576354980469,297.1978759765625,284.9401550292969,1.0,0.6417509317398071,0.4845629632472992,0.4845629632472992,1.0,1.0,-3.2662181854248047,1.1879055500030518,2.078312635421753,0.4508387744426727,0.935408353805542,0.935408353805542,0.0,221.01760864257807,220.0,76139.96875,0.0,3215.863037109375,1.0,278.1499938964844,282.9195251464844,300.0498046875,305.0167236328125,293.1499938964844,293.1499938964844,278.1499938964844,36287.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8569181561470032,1.0,0.0,0.0,3.815665721893311,3.8156912326812735,9.714800626170472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12214.24609375,0.0,1727.657470703125,1895.4371337890625,0.0,3000.10498046875,0.9425321221351624,1.0,0.0,3.0,1.0,0.0
17763660,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418029785156,0.7569946050643921,0.338499516248703,0.3090928196907043,297.2701721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.9990000128746032,0.8870903253555298,0.7505910396575928,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.8669359683990479,0.5160723924636841,0.363296777009964,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418334960937,0.8270550966262817,0.4440849721431732,0.4246131181716919,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417419433594,0.6264729499816895,0.1883279681205749,0.8730384707450867,284.9418334960937,284.95001220703125,303.0658874511719,297.0055236816406,299.3324279785156,297.1960754394531,284.9420166015625,1.0,0.6417422890663147,0.4827845394611358,0.4827845394611358,1.0,1.0,-3.266998529434204,1.18436598777771,2.082632541656494,0.4469187557697296,0.929775893688202,0.929775893688202,0.0,220.31304931640625,223.0,75851.109375,0.0,3213.697509765625,1.0,278.1499938964844,282.9238586425781,300.0091247558594,304.95440673828125,293.1499938964844,293.1499938964844,278.1499938964844,36441.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8575811386108398,1.0,0.0,0.0,3.797186851501465,3.7972123622894287,9.620932814868866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12150.8583984375,0.0,1706.60791015625,1895.4371337890625,0.0,3006.321044921875,0.9385823607444764,1.0,0.0,3.0,1.0,0.0
17763720,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418029785156,0.7569946050643921,0.338499516248703,0.3090928196907043,297.2701721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.9990000128746032,0.8870903253555298,0.7505910396575928,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.8669359683990479,0.5160723924636841,0.363296777009964,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418334960937,0.8270550966262817,0.4440849721431732,0.4246131181716919,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417419433594,0.6264729499816895,0.1883279681205749,0.8730384707450867,284.9418334960937,284.95001220703125,303.0658874511719,297.0055236816406,299.3324279785156,297.1960754394531,284.9420166015625,1.0,0.6417422890663147,0.4827845394611358,0.4827845394611358,1.0,1.0,-3.266998529434204,1.18436598777771,2.082632541656494,0.4469187557697296,0.929775893688202,0.929775893688202,0.0,220.31304931640625,223.0,75851.109375,0.0,3213.697509765625,1.0,278.1499938964844,282.9238586425781,300.0091247558594,304.95440673828125,293.1499938964844,293.1499938964844,278.1499938964844,36441.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8575811386108398,1.0,0.0,0.0,3.797186851501465,3.7972123622894287,9.620932814868866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12150.8583984375,0.0,1706.60791015625,1895.4371337890625,0.0,3006.321044921875,0.9385823607444764,1.0,0.0,3.0,1.0,0.0
17763780,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.7568389177322388,0.3389084339141845,0.3094751238822937,297.269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.9990000128746032,0.8885232210159302,0.7519932985305786,297.3297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.8674868941307068,0.5180321931838989,0.3646682500839233,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.8270657658576965,0.4449305534362793,0.4254240989685058,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.6262807250022888,0.1884837299585342,0.8738129734992981,284.94537353515625,284.95001220703125,303.0138854980469,296.96356201171875,299.3061828613281,297.1949157714844,284.9455261230469,1.0,0.6429375410079956,0.4810061156749725,0.4810061156749725,1.0,1.0,-3.272695779800415,1.182753324508667,2.089942455291748,0.4439943432807922,0.9284757971763612,0.9284757971763612,0.0,221.1180114746093,226.0,75676.9609375,0.0,3230.80908203125,1.0,278.1499938964844,282.9276428222656,299.9676208496094,304.8997802734375,293.1499938964844,293.1499938964844,278.1499938964844,36328.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8584018349647522,1.0,0.0,0.0,3.7855517864227295,3.785577297210693,9.562064633428236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12108.84765625,0.0,1691.8165283203125,1895.4371337890625,0.0,3014.016845703125,0.9358994960784912,1.0,0.0,3.0,1.0,0.0
17763840,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.7568389177322388,0.3389084339141845,0.3094751238822937,297.269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.9990000128746032,0.8885232210159302,0.7519932985305786,297.3297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.8674868941307068,0.5180321931838989,0.3646682500839233,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.8270657658576965,0.4449305534362793,0.4254240989685058,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.6262807250022888,0.1884837299585342,0.8738129734992981,284.94537353515625,284.95001220703125,303.0138854980469,296.96356201171875,299.3061828613281,297.1949157714844,284.9455261230469,1.0,0.6429375410079956,0.4810061156749725,0.4810061156749725,1.0,1.0,-3.272695779800415,1.182753324508667,2.089942455291748,0.4439943432807922,0.9284757971763612,0.9284757971763612,0.0,221.1180114746093,226.0,75676.9609375,0.0,3230.80908203125,1.0,278.1499938964844,282.9276428222656,299.9676208496094,304.8997802734375,293.1499938964844,293.1499938964844,278.1499938964844,36328.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8584018349647522,1.0,0.0,0.0,3.7855517864227295,3.785577297210693,9.562064633428236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12108.84765625,0.0,1691.8165283203125,1895.4371337890625,0.0,3014.016845703125,0.9358994960784912,1.0,0.0,3.0,1.0,0.0
17763900,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.7565672397613525,0.3391071259975433,0.3096736669540405,297.26739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.9990000128746032,0.8890902996063232,0.7533043026924133,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.8675300478935242,0.5190050601959229,0.3653583228588104,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.8268684148788452,0.4453489184379577,0.4258384108543396,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.6260344982147217,0.188554584980011,0.8742383122444153,284.9466552734375,284.95001220703125,302.9862670898437,296.94146728515625,299.29254150390625,297.1943359375,284.94677734375,1.0,0.6437785625457764,0.4801169037818908,0.4801169037818908,1.0,1.0,-3.276350259780884,1.1822519302368164,2.0940983295440674,0.4426670670509338,0.9281882047653198,0.9281882047653198,0.0,221.8018798828125,226.0,75608.6484375,0.0,3242.743896484375,1.0,278.1499938964844,282.92877197265625,299.94610595703125,304.873291015625,293.1499938964844,293.1499938964844,278.1499938964844,36271.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8589223623275757,1.0,0.0,0.0,3.7812907695770255,3.781316041946411,9.540550536257797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12090.814453125,0.0,1686.30517578125,1895.4371337890625,0.0,3018.898681640625,0.9349051117897034,1.0,0.0,3.0,1.0,0.0
17763960,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.756176769733429,0.3392975032329559,0.3098716139793396,297.2645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.9990000128746032,0.889542281627655,0.7549808025360107,297.32647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.8674319386482239,0.5199694037437439,0.366047590970993,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.8265472650527954,0.445759505033493,0.4262527525424957,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.6256903409957886,0.1886133402585983,0.8746482133865356,284.9476013183594,284.95001220703125,302.9576416015625,296.9186706542969,299.2786560058594,297.19366455078125,284.9476928710937,1.0,0.6447559595108032,0.4792625904083252,0.4792625904083252,1.0,1.0,-3.280424118041992,1.181978464126587,2.0984456539154053,0.4414805769920349,0.9280080795288086,0.9280080795288086,0.0,222.65284729003903,229.0,75550.9140625,0.0,3256.570068359375,1.0,278.1499938964844,282.929443359375,299.9238586425781,304.8468933105469,293.1499938964844,293.1499938964844,278.1499938964844,36222.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8595044612884521,1.0,0.0,0.0,3.777933835983277,3.777959108352661,9.52361801864754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12074.310546875,0.0,1681.9371337890625,1895.4371337890625,0.0,3024.357177734375,0.9341174960136414,1.0,0.0,3.0,1.0,0.0
17764020,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.755138635635376,0.3396506905555725,0.3102567195892334,297.25640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.9990000128746032,0.8901419043540955,0.7591180801391602,297.32330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.8669313788414001,0.5218721628189087,0.3674181997776031,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.8256365060806274,0.446552962064743,0.4270704090595245,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.6247766017913818,0.1886885911226272,0.8753558993339539,284.9486083984375,284.95001220703125,302.8978576660156,296.8713073730469,299.2499694824219,297.1921081542969,284.9486694335937,1.0,0.6469851732254028,0.4775539338588714,0.4775539338588714,1.0,1.0,-3.28934383392334,1.1817137002944946,2.107630014419556,0.4392315447330475,0.927624762058258,0.927624762058258,0.0,224.7123565673828,232.0,75451.609375,0.0,3288.05078125,1.0,278.1499938964844,282.9296875,299.87750244140625,304.7935485839844,293.1499938964844,293.1499938964844,278.1499938964844,36153.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860817015171051,1.0,0.0,0.0,3.772837638854981,3.772862911224365,9.4979424147823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12043.4052734375,0.0,1675.3580322265625,1895.4371337890625,0.0,3036.66748046875,0.9329224228858948,1.0,0.0,3.0,1.0,0.0
17764080,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.755138635635376,0.3396506905555725,0.3102567195892334,297.25640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.9990000128746032,0.8901419043540955,0.7591180801391602,297.32330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.8669313788414001,0.5218721628189087,0.3674181997776031,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.8256365060806274,0.446552962064743,0.4270704090595245,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.6247766017913818,0.1886885911226272,0.8753558993339539,284.9486083984375,284.95001220703125,302.8978576660156,296.8713073730469,299.2499694824219,297.1921081542969,284.9486694335937,1.0,0.6469851732254028,0.4775539338588714,0.4775539338588714,1.0,1.0,-3.28934383392334,1.1817137002944946,2.107630014419556,0.4392315447330475,0.927624762058258,0.927624762058258,0.0,224.7123565673828,232.0,75451.609375,0.0,3288.05078125,1.0,278.1499938964844,282.9296875,299.87750244140625,304.7935485839844,293.1499938964844,293.1499938964844,278.1499938964844,36153.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860817015171051,1.0,0.0,0.0,3.772837638854981,3.772862911224365,9.4979424147823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12043.4052734375,0.0,1675.3580322265625,1895.4371337890625,0.0,3036.66748046875,0.9329224228858948,1.0,0.0,3.0,1.0,0.0
17764140,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.7538469433784485,0.3399648368358612,0.310619592666626,297.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.9990000128746032,0.8903595805168152,0.7640290260314941,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.8661333322525024,0.5237438082695007,0.3687759339809418,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.8244579434394836,0.4473046958446502,0.4278628826141357,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.6236211657524109,0.1887012720108032,0.8758518695831299,284.9488525390625,284.95001220703125,302.83526611328125,296.8219299316406,299.22021484375,297.1902770996094,284.9488830566406,1.0,0.6494632363319397,0.4758453071117401,0.4758453071117401,1.0,1.0,-3.2988672256469727,1.1816426515579224,2.11722469329834,0.4370565116405487,0.9270060658454896,0.9270060658454896,0.0,227.1251220703125,220.0,75360.640625,0.0,3323.03466796875,1.0,278.1499938964844,282.9290771484375,299.8288269042969,304.7385559082031,293.1499938964844,293.1499938964844,278.1499938964844,36119.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8622583746910095,1.0,0.0,0.0,3.768792152404785,3.76881742477417,9.477584512751492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12013.154296875,0.0,1670.309814453125,1895.4371337890625,0.0,3050.187255859375,0.931986927986145,1.0,0.0,3.0,1.0,0.0
17764200,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.7538469433784485,0.3399648368358612,0.310619592666626,297.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.9990000128746032,0.8903595805168152,0.7640290260314941,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.8661333322525024,0.5237438082695007,0.3687759339809418,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.8244579434394836,0.4473046958446502,0.4278628826141357,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.6236211657524109,0.1887012720108032,0.8758518695831299,284.9488525390625,284.95001220703125,302.83526611328125,296.8219299316406,299.22021484375,297.1902770996094,284.9488830566406,1.0,0.6494632363319397,0.4758453071117401,0.4758453071117401,1.0,1.0,-3.2988672256469727,1.1816426515579224,2.11722469329834,0.4370565116405487,0.9270060658454896,0.9270060658454896,0.0,227.1251220703125,220.0,75360.640625,0.0,3323.03466796875,1.0,278.1499938964844,282.9290771484375,299.8288269042969,304.7385559082031,293.1499938964844,293.1499938964844,278.1499938964844,36119.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8622583746910095,1.0,0.0,0.0,3.768792152404785,3.76881742477417,9.477584512751492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12013.154296875,0.0,1670.309814453125,1895.4371337890625,0.0,3050.187255859375,0.931986927986145,1.0,0.0,3.0,1.0,0.0
17764260,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93951416015625,0.7558785080909729,0.3402051329612732,0.3107661306858063,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393920898437,0.9990000128746032,0.8911754488945007,0.7580782175064087,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.939453125,0.8693393468856812,0.5255439281463623,0.3699686825275421,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.939453125,0.8268002271652222,0.4479748904705047,0.4284232854843139,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397277832031,0.6250306367874146,0.1886631846427917,0.8752887845039368,284.939453125,284.95001220703125,302.7705993652344,296.7710266113281,299.18798828125,297.18780517578125,284.9390563964844,1.0,0.6469669938087463,0.4740090370178222,0.4740090370178222,1.0,1.0,-3.2933425903320312,1.1752920150756836,2.118050575256348,0.4322641491889953,0.9170165657997132,0.9170165657997132,0.0,224.4808044433593,223.0,74981.140625,0.0,3295.741455078125,1.0,278.1499938964844,282.9236755371094,299.7771301269531,304.6690368652344,293.1499938964844,293.1499938964844,278.1499938964844,36470.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635345697402954,1.0,0.0,0.0,3.754157781600952,3.754182815551758,9.404123488820916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11935.1064453125,0.0,1655.7838134765625,1895.4371337890625,0.0,3062.158935546875,0.9288461804389954,1.0,0.0,3.0,1.0,0.0
17764320,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93951416015625,0.7558785080909729,0.3402051329612732,0.3107661306858063,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393920898437,0.9990000128746032,0.8911754488945007,0.7580782175064087,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.939453125,0.8693393468856812,0.5255439281463623,0.3699686825275421,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.939453125,0.8268002271652222,0.4479748904705047,0.4284232854843139,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397277832031,0.6250306367874146,0.1886631846427917,0.8752887845039368,284.939453125,284.95001220703125,302.7705993652344,296.7710266113281,299.18798828125,297.18780517578125,284.9390563964844,1.0,0.6469669938087463,0.4740090370178222,0.4740090370178222,1.0,1.0,-3.2933425903320312,1.1752920150756836,2.118050575256348,0.4322641491889953,0.9170165657997132,0.9170165657997132,0.0,224.4808044433593,223.0,74981.140625,0.0,3295.741455078125,1.0,278.1499938964844,282.9236755371094,299.7771301269531,304.6690368652344,293.1499938964844,293.1499938964844,278.1499938964844,36470.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635345697402954,1.0,0.0,0.0,3.754157781600952,3.754182815551758,9.404123488820916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11935.1064453125,0.0,1655.7838134765625,1895.4371337890625,0.0,3062.158935546875,0.9288461804389954,1.0,0.0,3.0,1.0,0.0
17764380,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94140625,0.7566882371902466,0.340470016002655,0.3109577298164367,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94146728515625,0.9990000128746032,0.8927653431892395,0.7560571432113647,297.3142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414367675781,0.8710993528366089,0.5274016261100769,0.3712112307548523,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414367675781,0.8278427124023438,0.4486562609672546,0.4290182292461395,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413146972656,0.6255515813827515,0.1887291669845581,0.8752758502960205,284.9414367675781,284.95001220703125,302.7045288085937,296.7191162109375,299.1564636230469,297.1865539550781,284.9416198730469,1.0,0.6467984318733215,0.4721727669239044,0.4721727669239044,1.0,1.0,-3.293319702148437,1.171118140220642,2.122201442718506,0.4279369711875915,0.9114742875099182,0.9114742875099182,0.0,223.65158081054688,226.0,74615.6171875,0.0,3291.073486328125,1.0,278.1499938964844,282.9295349121094,299.7228698730469,304.5870666503906,293.1499938964844,293.1499938964844,278.1499938964844,36567.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8642283082008362,1.0,0.0,0.0,3.730823516845703,3.7308483123779297,9.287582543038296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11857.31640625,0.0,1629.302490234375,1895.4371337890625,0.0,3068.666015625,0.9237827062606812,1.0,0.0,3.0,1.0,0.0
17764440,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94140625,0.7566882371902466,0.340470016002655,0.3109577298164367,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94146728515625,0.9990000128746032,0.8927653431892395,0.7560571432113647,297.3142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414367675781,0.8710993528366089,0.5274016261100769,0.3712112307548523,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414367675781,0.8278427124023438,0.4486562609672546,0.4290182292461395,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413146972656,0.6255515813827515,0.1887291669845581,0.8752758502960205,284.9414367675781,284.95001220703125,302.7045288085937,296.7191162109375,299.1564636230469,297.1865539550781,284.9416198730469,1.0,0.6467984318733215,0.4721727669239044,0.4721727669239044,1.0,1.0,-3.293319702148437,1.171118140220642,2.122201442718506,0.4279369711875915,0.9114742875099182,0.9114742875099182,0.0,223.65158081054688,226.0,74615.6171875,0.0,3291.073486328125,1.0,278.1499938964844,282.9295349121094,299.7228698730469,304.5870666503906,293.1499938964844,293.1499938964844,278.1499938964844,36567.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8642283082008362,1.0,0.0,0.0,3.730823516845703,3.7308483123779297,9.287582543038296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11857.31640625,0.0,1629.302490234375,1895.4371337890625,0.0,3068.666015625,0.9237827062606812,1.0,0.0,3.0,1.0,0.0
17764500,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432983398437,0.7566656470298767,0.3406137824058532,0.3110908567905426,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.943359375,0.9990000128746032,0.8934265375137329,0.7564500570297241,297.31353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433288574219,0.8714738488197327,0.5283685326576233,0.3718790709972381,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433288574219,0.827909529209137,0.4490076303482055,0.4293527603149414,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432373046875,0.6255133152008057,0.1887912899255752,0.8755599856376648,284.9433288574219,284.95001220703125,302.6712341308594,296.69293212890625,299.1409912109375,297.1862487792969,284.9434814453125,1.0,0.6472351551055908,0.4712546467781067,0.4712546467781067,1.0,1.0,-3.295497417449951,1.1698731184005735,2.125624179840088,0.4262046813964844,0.9104748964309692,0.9104748964309692,0.0,223.9041748046875,226.0,74489.6875,0.0,3297.394287109375,1.0,278.1499938964844,282.9320373535156,299.6967468261719,304.5512390136719,293.1499938964844,293.1499938964844,278.1499938964844,36495.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8646150231361389,1.0,0.0,0.0,3.722633838653565,3.722658634185791,9.246852528121964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11829.0537109375,0.0,1619.2735595703125,1895.4371337890625,0.0,3072.2939453125,0.9219002723693848,1.0,0.0,3.0,1.0,0.0
17764560,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.945068359375,0.7565038204193115,0.3407541215419769,0.3112295567989349,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94512939453125,0.9990000128746032,0.8939957618713379,0.7572838664054871,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450988769531,0.8716869950294495,0.5293437242507935,0.3725596070289612,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450988769531,0.8278303146362305,0.449356198310852,0.4296935796737671,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94500732421875,0.6253717541694641,0.188852921128273,0.8758930563926697,284.9450988769531,284.95001220703125,302.6378479003906,296.6666564941406,299.1261291503906,297.1860046386719,284.9452514648437,1.0,0.6478531956672668,0.4704994857311249,0.4704994857311249,1.0,1.0,-3.2982940673828125,1.1692122220993042,2.129081964492798,0.4249230623245239,0.9099369049072266,0.9099369049072266,0.0,224.3625946044922,229.0,74385.96875,0.0,3306.269775390625,1.0,278.1499938964844,282.93414306640625,299.6708374023437,304.5171813964844,293.1499938964844,293.1499938964844,278.1499938964844,36417.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8650626540184021,1.0,0.0,0.0,3.715854167938232,3.715878963470459,9.21320292945893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11804.5380859375,0.0,1610.8548583984375,1895.4371337890625,0.0,3076.4931640625,0.9203306436538696,1.0,0.0,3.0,1.0,0.0
17764620,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.7558092474937439,0.341012179851532,0.3115087747573852,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.9990000128746032,0.8948262333869934,0.760103702545166,297.3119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.8716878294944763,0.5313084721565247,0.3739478886127472,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8272845149040222,0.4500322639942169,0.430378645658493,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.6247985363006592,0.1889546066522598,0.8765904307365417,284.9475402832031,284.95001220703125,302.5712280273437,296.6141357421875,299.0967102050781,297.18536376953125,284.9476318359375,1.0,0.6495392322540283,0.4689891338348388,0.4689891338348388,1.0,1.0,-3.3053500652313232,1.1684849262237549,2.1368651390075684,0.4226430654525757,0.9094028472900392,0.9094028472900392,0.0,225.81329345703125,232.0,74225.0234375,0.0,3330.37353515625,1.0,278.1499938964844,282.9366149902344,299.61932373046875,304.4531555175781,293.1499938964844,293.1499938964844,278.1499938964844,36276.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661335706710815,1.0,0.0,0.0,3.706028461456299,3.706053256988525,9.164542689177324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11763.3876953125,0.0,1598.4986572265625,1895.4371337890625,0.0,3086.5400390625,0.9180299639701844,1.0,0.0,3.0,1.0,0.0
17764680,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.7558092474937439,0.341012179851532,0.3115087747573852,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.9990000128746032,0.8948262333869934,0.760103702545166,297.3119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.8716878294944763,0.5313084721565247,0.3739478886127472,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8272845149040222,0.4500322639942169,0.430378645658493,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.6247985363006592,0.1889546066522598,0.8765904307365417,284.9475402832031,284.95001220703125,302.5712280273437,296.6141357421875,299.0967102050781,297.18536376953125,284.9476318359375,1.0,0.6495392322540283,0.4689891338348388,0.4689891338348388,1.0,1.0,-3.3053500652313232,1.1684849262237549,2.1368651390075684,0.4226430654525757,0.9094028472900392,0.9094028472900392,0.0,225.81329345703125,232.0,74225.0234375,0.0,3330.37353515625,1.0,278.1499938964844,282.9366149902344,299.61932373046875,304.4531555175781,293.1499938964844,293.1499938964844,278.1499938964844,36276.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661335706710815,1.0,0.0,0.0,3.706028461456299,3.706053256988525,9.164542689177324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11763.3876953125,0.0,1598.4986572265625,1895.4371337890625,0.0,3086.5400390625,0.9180299639701844,1.0,0.0,3.0,1.0,0.0
17764740,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.754691481590271,0.3412246108055115,0.3117699027061462,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.9990000128746032,0.895200252532959,0.7642135620117188,297.3112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.8712128400802612,0.5332841277122498,0.3753612637519836,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.8262970447540283,0.4506624042987823,0.4310450553894043,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.6238678097724915,0.1889992952346801,0.877163290977478,284.94854736328125,284.95001220703125,302.5054016113281,296.5620422363281,299.06756591796875,297.1844787597656,284.9486083984375,1.0,0.6516939401626587,0.4674788117408752,0.4674788117408752,1.0,1.0,-3.313795804977417,1.1682664155960083,2.145529270172119,0.4205780625343323,0.9089881777763368,0.9089881777763368,0.0,227.857177734375,220.0,74106.4140625,0.0,3361.078125,1.0,278.1499938964844,282.9371643066406,299.5680847167969,304.39276123046875,293.1499938964844,293.1499938964844,278.1499938964844,36187.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673913478851318,1.0,0.0,0.0,3.699763536453247,3.699788093566896,9.133584057963162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11729.1171875,0.0,1590.6630859375,1895.4371337890625,0.0,3098.3388671875,0.9165590405464172,1.0,0.0,3.0,1.0,0.0
17764800,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.754691481590271,0.3412246108055115,0.3117699027061462,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.9990000128746032,0.895200252532959,0.7642135620117188,297.3112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.8712128400802612,0.5332841277122498,0.3753612637519836,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.8262970447540283,0.4506624042987823,0.4310450553894043,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.6238678097724915,0.1889992952346801,0.877163290977478,284.94854736328125,284.95001220703125,302.5054016113281,296.5620422363281,299.06756591796875,297.1844787597656,284.9486083984375,1.0,0.6516939401626587,0.4674788117408752,0.4674788117408752,1.0,1.0,-3.313795804977417,1.1682664155960083,2.145529270172119,0.4205780625343323,0.9089881777763368,0.9089881777763368,0.0,227.857177734375,220.0,74106.4140625,0.0,3361.078125,1.0,278.1499938964844,282.9371643066406,299.5680847167969,304.39276123046875,293.1499938964844,293.1499938964844,278.1499938964844,36187.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673913478851318,1.0,0.0,0.0,3.699763536453247,3.699788093566896,9.133584057963162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11729.1171875,0.0,1590.6630859375,1895.4371337890625,0.0,3098.3388671875,0.9165590405464172,1.0,0.0,3.0,1.0,0.0
17764860,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403076171875,0.7568302154541016,0.3413567841053009,0.3118123114109039,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.940185546875,0.9990000128746032,0.8961179852485657,0.757699191570282,297.3101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402160644531,0.8747268915176392,0.5352143049240112,0.3766304850578308,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94024658203125,0.8287550806999207,0.4512049257755279,0.4314775764942169,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404602050781,0.6254408955574036,0.1889890730381012,0.8766819834709167,284.94024658203125,284.95001220703125,302.44110107421875,296.5108337402344,299.036865234375,297.1828918457031,284.9398803710937,1.0,0.648974597454071,0.4657340049743652,0.4657340049743652,1.0,1.0,-3.3075051307678223,1.1617233753204346,2.145781755447388,0.4157821536064148,0.8998558521270752,0.8998558521270752,0.0,224.9505157470703,223.0,73715.984375,0.0,3330.402099609375,1.0,278.1499938964844,282.9330139160156,299.5158386230469,304.3209228515625,293.1499938964844,293.1499938964844,278.1499938964844,36509.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684402108192444,1.0,0.0,0.0,3.683544874191284,3.683569192886353,9.05368153780728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11651.3876953125,0.0,1574.658447265625,1895.4371337890625,0.0,3108.1787109375,0.9130586385726928,1.0,0.0,3.0,1.0,0.0
17764920,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403076171875,0.7568302154541016,0.3413567841053009,0.3118123114109039,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.940185546875,0.9990000128746032,0.8961179852485657,0.757699191570282,297.3101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402160644531,0.8747268915176392,0.5352143049240112,0.3766304850578308,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94024658203125,0.8287550806999207,0.4512049257755279,0.4314775764942169,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404602050781,0.6254408955574036,0.1889890730381012,0.8766819834709167,284.94024658203125,284.95001220703125,302.44110107421875,296.5108337402344,299.036865234375,297.1828918457031,284.9398803710937,1.0,0.648974597454071,0.4657340049743652,0.4657340049743652,1.0,1.0,-3.3075051307678223,1.1617233753204346,2.145781755447388,0.4157821536064148,0.8998558521270752,0.8998558521270752,0.0,224.9505157470703,223.0,73715.984375,0.0,3330.402099609375,1.0,278.1499938964844,282.9330139160156,299.5158386230469,304.3209228515625,293.1499938964844,293.1499938964844,278.1499938964844,36509.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684402108192444,1.0,0.0,0.0,3.683544874191284,3.683569192886353,9.05368153780728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11651.3876953125,0.0,1574.658447265625,1895.4371337890625,0.0,3108.1787109375,0.9130586385726928,1.0,0.0,3.0,1.0,0.0
17764980,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427795410156,0.757677435874939,0.3415022492408752,0.3118962347507477,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428405761719,0.9990000128746032,0.8977863192558289,0.7553116679191589,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428100585937,0.8767338991165161,0.5372827053070068,0.377994030714035,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428100585937,0.8298446536064148,0.4517476558685303,0.4319410920143127,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94268798828125,0.626078188419342,0.189081609249115,0.8767631649971008,284.9428100585937,284.95001220703125,302.3790283203125,296.4610900878906,299.0082397460937,297.1825866699219,284.9429626464844,1.0,0.6486644148826599,0.4639891684055328,0.4639891684055328,1.0,1.0,-3.3070125579833984,1.157439351081848,2.1495730876922607,0.4114633202552795,0.8955155611038208,0.8955155611038208,0.0,223.9539794921875,226.0,73360.828125,0.0,3323.708251953125,1.0,278.1499938964844,282.9392395019531,299.463623046875,304.2409362792969,293.1499938964844,293.1499938964844,278.45001220703125,36550.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868895411491394,1.0,0.0,0.0,3.660675287246704,3.660699605941773,8.941609621615498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10868.9697265625,0.0,1549.208984375,1895.4371337890625,0.0,3112.44873046875,0.9080772995948792,1.0,0.0,3.0,1.0,0.0
17765040,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427795410156,0.757677435874939,0.3415022492408752,0.3118962347507477,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428405761719,0.9990000128746032,0.8977863192558289,0.7553116679191589,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428100585937,0.8767338991165161,0.5372827053070068,0.377994030714035,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428100585937,0.8298446536064148,0.4517476558685303,0.4319410920143127,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94268798828125,0.626078188419342,0.189081609249115,0.8767631649971008,284.9428100585937,284.95001220703125,302.3790283203125,296.4610900878906,299.0082397460937,297.1825866699219,284.9429626464844,1.0,0.6486644148826599,0.4639891684055328,0.4639891684055328,1.0,1.0,-3.3070125579833984,1.157439351081848,2.1495730876922607,0.4114633202552795,0.8955155611038208,0.8955155611038208,0.0,223.9539794921875,226.0,73360.828125,0.0,3323.708251953125,1.0,278.1499938964844,282.9392395019531,299.463623046875,304.2409362792969,293.1499938964844,293.1499938964844,278.45001220703125,36550.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868895411491394,1.0,0.0,0.0,3.660675287246704,3.660699605941773,8.941609621615498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10868.9697265625,0.0,1549.208984375,1895.4371337890625,0.0,3112.44873046875,0.9080772995948792,1.0,0.0,3.0,1.0,0.0
17765100,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04559326171875,0.7578229904174805,0.341818630695343,0.3120358884334564,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462951660156,0.9990000128746032,0.8988925814628601,0.7552064061164856,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461120605469,0.8774232864379883,0.5386905074119568,0.3788183033466339,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04595947265625,0.8300735354423523,0.4522338807582855,0.4322642683982849,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437927246094,0.6262044310569763,0.1892567425966262,0.8772054314613342,285.0460205078125,284.95001220703125,302.3490600585937,296.4368591308594,298.9960021972656,297.1847229003906,285.0467224121094,1.0,0.6489690542221069,0.4631167650222778,0.4631167650222778,1.0,1.0,-3.3089613914489746,1.1561346054077148,2.15282678604126,0.4097047448158264,0.9792225956916808,0.9792225956916808,0.0,223.9945678710937,226.0,72566.2734375,0.0,3328.357666015625,1.0,278.4015197753906,283.05926513671875,299.4122314453125,304.03631591796875,293.1499938964844,293.1499938964844,278.45001220703125,33169.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649027347564697,1.0,0.0,0.0,3.720268964767456,3.720293045043945,9.235107540916944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11248.6923828125,0.0,1591.1739501953125,1895.4371337890625,0.0,3074.992919921875,0.920435070991516,1.0,0.0,3.0,1.0,0.0
17765160,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.7580577731132507,0.3421708643436432,0.312383621931076,297.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.9990000128746032,0.8999804258346558,0.7553326487541199,297.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.8781895041465759,0.5401572585105896,0.3798572123050689,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.8303415179252625,0.4527636766433716,0.4327858686447143,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.6263989806175232,0.1894902139902115,0.8782224059104919,285.0187072753906,284.95001220703125,302.3199157714844,296.4132080078125,298.98504638671875,297.1875,285.0163269042969,1.0,0.6495712399482727,0.4623961448669433,0.4623961448669433,1.0,1.0,-3.3126282691955566,1.1558223962783811,2.156805992126465,0.4085725843906402,0.9891571402549744,0.9891571402549744,0.0,224.20448303222656,229.0,72761.15625,0.0,3337.854248046875,1.0,278.443115234375,283.03369140625,299.4057922363281,304.0937194824219,293.1499938964844,293.1499938964844,278.1499938964844,32883.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649048209190369,1.0,0.0,0.0,3.791116714477539,3.7911415100097656,9.590198715159204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12131.712890625,0.0,1671.6888427734375,1895.4371337890625,0.0,3075.012939453125,0.9346592426300048,1.0,0.0,3.0,1.0,0.0
17765220,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.756946325302124,0.3416774570941925,0.3122629523277282,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.9990000128746032,0.9001723527908325,0.7584376335144043,297.3142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.8780655264854431,0.5418316721916199,0.3812601566314697,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.8294678926467896,0.4527613818645477,0.4330951869487762,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.6257448196411133,0.1894329488277435,0.8788970708847046,284.8989562988281,284.95001220703125,302.2645263671875,296.3677062988281,298.9578552246094,297.1831970214844,284.9005126953125,1.0,0.6512191295623779,0.4609548449516296,0.4609548449516296,1.0,1.0,-3.3190906047821045,1.154876470565796,2.1642141342163086,0.406282901763916,0.8860164880752563,0.8860164880752563,0.0,225.7477264404297,232.0,73373.5390625,0.0,3361.276123046875,1.0,278.1566467285156,282.89849853515625,299.3902587890625,304.19793701171875,293.1499938964844,293.1499938964844,278.45001220703125,38276.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727670907974243,1.0,0.0,0.0,3.696997404098511,3.697022199630737,9.119931405621172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10856.24609375,0.0,1603.341552734375,1895.4371337890625,0.0,3148.765625,0.9176567792892456,1.0,0.0,3.0,1.0,0.0
17765280,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.756946325302124,0.3416774570941925,0.3122629523277282,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.9990000128746032,0.9001723527908325,0.7584376335144043,297.3142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.8780655264854431,0.5418316721916199,0.3812601566314697,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.8294678926467896,0.4527613818645477,0.4330951869487762,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.6257448196411133,0.1894329488277435,0.8788970708847046,284.8989562988281,284.95001220703125,302.2645263671875,296.3677062988281,298.9578552246094,297.1831970214844,284.9005126953125,1.0,0.6512191295623779,0.4609548449516296,0.4609548449516296,1.0,1.0,-3.3190906047821045,1.154876470565796,2.1642141342163086,0.406282901763916,0.8860164880752563,0.8860164880752563,0.0,225.7477264404297,232.0,73373.5390625,0.0,3361.276123046875,1.0,278.1566467285156,282.89849853515625,299.3902587890625,304.19793701171875,293.1499938964844,293.1499938964844,278.45001220703125,38276.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727670907974243,1.0,0.0,0.0,3.696997404098511,3.697022199630737,9.119931405621172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10856.24609375,0.0,1603.341552734375,1895.4371337890625,0.0,3148.765625,0.9176567792892456,1.0,0.0,3.0,1.0,0.0
17765340,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.7558575868606567,0.3421002328395843,0.3124538660049438,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.9990000128746032,0.9011607766151428,0.7622600197792053,297.3219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.8779720664024353,0.5446930527687073,0.3830615878105163,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.8284952044487,0.453512966632843,0.4336366951465606,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.6249100565910339,0.1896282881498336,0.8795768618583679,285.0002746582031,284.95001220703125,302.2135314941406,296.3251037597656,298.9371643066406,297.1861572265625,284.99871826171875,1.0,0.6533220410346985,0.4595135748386383,0.4595135748386383,1.0,1.0,-3.3275461196899414,1.1546777486801147,2.172868490219116,0.4041920304298401,0.9767592549324036,0.9767592549324036,0.0,227.67030334472656,235.0,72682.421875,0.0,3391.50048828125,1.0,278.4435119628906,283.0155029296875,299.3168640136719,304.0018615722656,293.1499938964844,293.1499938964844,278.1499938964844,33667.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680332899093628,1.0,0.0,0.0,3.801204204559326,3.801229238510132,9.641302085583447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12089.8427734375,0.0,1689.8148193359375,1895.4371337890625,0.0,3104.361083984375,0.9374287128448486,1.0,0.0,3.0,1.0,0.0
17765400,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.7558575868606567,0.3421002328395843,0.3124538660049438,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.9990000128746032,0.9011607766151428,0.7622600197792053,297.3219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.8779720664024353,0.5446930527687073,0.3830615878105163,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.8284952044487,0.453512966632843,0.4336366951465606,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.6249100565910339,0.1896282881498336,0.8795768618583679,285.0002746582031,284.95001220703125,302.2135314941406,296.3251037597656,298.9371643066406,297.1861572265625,284.99871826171875,1.0,0.6533220410346985,0.4595135748386383,0.4595135748386383,1.0,1.0,-3.3275461196899414,1.1546777486801147,2.172868490219116,0.4041920304298401,0.9767592549324036,0.9767592549324036,0.0,227.67030334472656,235.0,72682.421875,0.0,3391.50048828125,1.0,278.4435119628906,283.0155029296875,299.3168640136719,304.0018615722656,293.1499938964844,293.1499938964844,278.1499938964844,33667.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680332899093628,1.0,0.0,0.0,3.801204204559326,3.801229238510132,9.641302085583447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12089.8427734375,0.0,1689.8148193359375,1895.4371337890625,0.0,3104.361083984375,0.9374287128448486,1.0,0.0,3.0,1.0,0.0
