time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17765460,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.754086971282959,0.3416162729263305,0.3123336136341095,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.9990000128746032,0.9005648493766785,0.767490029335022,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.8771230578422546,0.5465491414070129,0.3845916986465454,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.8268967270851135,0.4534719884395599,0.4339053332805633,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.6236059665679932,0.1894445270299911,0.8797513842582703,284.90057373046875,284.95001220703125,302.16766357421875,296.2858581542969,298.9128112792969,297.181884765625,284.90216064453125,1.0,0.6557096838951111,0.457854151725769,0.457854151725769,1.0,1.0,-3.336067914962769,1.1539500951766968,2.1821179389953613,0.4016769528388977,0.8824079036712646,0.8824079036712646,0.0,230.18858337402344,238.0,73235.078125,0.0,3425.402099609375,1.0,278.1566772460937,282.8980407714844,299.3050231933594,304.0999755859375,293.1499938964844,293.1499938964844,278.45001220703125,38555.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751031160354614,1.0,0.0,0.0,3.690410614013672,3.6904354095458975,9.087463013202068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10814.787109375,0.0,1597.9295654296875,1895.4371337890625,0.0,3170.673583984375,0.9164944291114808,1.0,0.0,3.0,1.0,0.0
17765520,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.754086971282959,0.3416162729263305,0.3123336136341095,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.9990000128746032,0.9005648493766785,0.767490029335022,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.8771230578422546,0.5465491414070129,0.3845916986465454,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.8268967270851135,0.4534719884395599,0.4339053332805633,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.6236059665679932,0.1894445270299911,0.8797513842582703,284.90057373046875,284.95001220703125,302.16766357421875,296.2858581542969,298.9128112792969,297.181884765625,284.90216064453125,1.0,0.6557096838951111,0.457854151725769,0.457854151725769,1.0,1.0,-3.336067914962769,1.1539500951766968,2.1821179389953613,0.4016769528388977,0.8824079036712646,0.8824079036712646,0.0,230.18858337402344,238.0,73235.078125,0.0,3425.402099609375,1.0,278.1566772460937,282.8980407714844,299.3050231933594,304.0999755859375,293.1499938964844,293.1499938964844,278.45001220703125,38555.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751031160354614,1.0,0.0,0.0,3.690410614013672,3.6904354095458975,9.087463013202068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10814.787109375,0.0,1597.9295654296875,1895.4371337890625,0.0,3170.673583984375,0.9164944291114808,1.0,0.0,3.0,1.0,0.0
17765580,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.752658486366272,0.3420436978340149,0.3125631213188171,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.9990000128746032,0.90092670917511,0.7725718021392822,297.3275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.8766579031944275,0.5495713353157043,0.3865329325199127,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.8255285620689392,0.4542038142681122,0.4344565272331238,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.6223849654197693,0.1895457953214645,0.8801007866859436,285.00274658203125,284.95001220703125,302.1276550292969,296.25048828125,298.8955078125,297.18505859375,285.00128173828125,1.0,0.6582701802253723,0.4561947286128998,0.4561947286128998,1.0,1.0,-3.3458681106567383,1.1536624431610107,2.1922056674957275,0.399214506149292,0.975116729736328,0.975116729736328,0.0,232.71157836914065,226.0,72576.5234375,0.0,3462.458740234375,1.0,278.4434814453125,283.01531982421875,299.2400817871094,303.9140930175781,293.1499938964844,293.1499938964844,278.1499938964844,33671.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699283599853516,1.0,0.0,0.0,3.795729637145996,3.7957546710968018,9.6135511284956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12047.3193359375,0.0,1683.310302734375,1895.4371337890625,0.0,3122.138671875,0.9362072348594666,1.0,0.0,3.0,1.0,0.0
17765640,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.752658486366272,0.3420436978340149,0.3125631213188171,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.9990000128746032,0.90092670917511,0.7725718021392822,297.3275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.8766579031944275,0.5495713353157043,0.3865329325199127,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.8255285620689392,0.4542038142681122,0.4344565272331238,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.6223849654197693,0.1895457953214645,0.8801007866859436,285.00274658203125,284.95001220703125,302.1276550292969,296.25048828125,298.8955078125,297.18505859375,285.00128173828125,1.0,0.6582701802253723,0.4561947286128998,0.4561947286128998,1.0,1.0,-3.3458681106567383,1.1536624431610107,2.1922056674957275,0.399214506149292,0.975116729736328,0.975116729736328,0.0,232.71157836914065,226.0,72576.5234375,0.0,3462.458740234375,1.0,278.4434814453125,283.01531982421875,299.2400817871094,303.9140930175781,293.1499938964844,293.1499938964844,278.1499938964844,33671.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699283599853516,1.0,0.0,0.0,3.795729637145996,3.7957546710968018,9.6135511284956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12047.3193359375,0.0,1683.310302734375,1895.4371337890625,0.0,3122.138671875,0.9362072348594666,1.0,0.0,3.0,1.0,0.0
17765700,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684387207031,0.7531734108924866,0.3418337106704712,0.3126034438610077,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669738769531,0.9990000128746032,0.9006251096725464,0.771036684513092,297.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674011230469,0.8779466152191162,0.550584614276886,0.3874390721321106,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86773681640625,0.8261650204658508,0.4542106091976166,0.434669941663742,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.6227666139602661,0.1894481629133224,0.8800545930862427,284.8675842285156,284.95001220703125,302.1100769042969,296.23443603515625,298.8851623535156,297.1833190917969,284.8652648925781,1.0,0.6575631499290466,0.4553650021553039,0.4553650021553039,1.0,1.0,-3.3453829288482666,1.1514222621917725,2.193960666656494,0.3973771333694458,0.8804157972335815,0.8804157972335815,0.0,232.07278442382807,226.0,73387.6484375,0.0,3457.6796875,1.0,278.194580078125,282.8644104003906,299.2658996582031,304.11688232421875,293.1499938964844,293.1499938964844,278.1499938964844,37725.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754420876502991,1.0,0.0,0.0,3.759978294372559,3.760003566741944,9.433306331629864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11636.466796875,0.0,1672.30078125,1895.4371337890625,0.0,3173.852294921875,0.929007351398468,1.0,0.0,3.0,1.0,0.0
17765760,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.7539770603179932,0.34148108959198,0.3122358918190002,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.9990000128746032,0.900519609451294,0.7675954699516296,297.32427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.8797180652618408,0.551493227481842,0.3880044817924499,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.8272087574005127,0.4540667831897735,0.4344924688339233,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.6234151721000671,0.1892585605382919,0.8790186047554016,284.895751953125,284.95001220703125,302.09423828125,296.219482421875,298.8744201660156,297.18023681640625,284.8971252441406,1.0,0.6559274196624756,0.4545570611953735,0.4545570611953735,1.0,1.0,-3.340031147003174,1.1473820209503174,2.1926491260528564,0.3946644365787506,0.8755357265472412,0.8755357265472412,0.0,230.42881774902344,229.0,72899.6171875,0.0,3435.93505859375,1.0,278.1568603515625,282.8944702148437,299.2360534667969,304.01220703125,293.1499938964844,293.1499938964844,278.45001220703125,38884.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765472769737244,1.0,0.0,0.0,3.676357984542847,3.676382780075073,9.018387459036604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10749.9208984375,0.0,1584.428955078125,1895.4371337890625,0.0,3184.21533203125,0.9135330319404602,1.0,0.0,3.0,1.0,0.0
17765820,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.7547137141227722,0.3418543636798858,0.3122951984405517,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.9990000128746032,0.9022217988967896,0.7654317021369934,297.3335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.882046639919281,0.5546321272850037,0.3899255692958832,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.8281412720680237,0.4547186195850372,0.4348423182964325,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.6239351630210876,0.1894185543060302,0.8788626194000244,284.99462890625,284.95001220703125,302.068115234375,296.1933288574219,298.8621520996094,297.1842041015625,284.9931945800781,1.0,0.655738890171051,0.4529412090778351,0.4529412090778351,1.0,1.0,-3.3400228023529053,1.1434146165847778,2.196608066558838,0.3905244767665863,0.9614185690879822,0.9614185690879822,0.0,229.530502319336,232.0,72074.5859375,0.0,3430.842529296875,1.0,278.4432983398437,283.0120849609375,299.17791748046875,303.8187866210937,293.1499938964844,293.1499938964844,278.1499938964844,33951.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703120946884155,1.0,0.0,0.0,3.771746873855591,3.7717716693878174,9.492451340520348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11942.3134765625,0.0,1657.04638671875,1895.4371337890625,0.0,3125.73828125,0.9309587478637696,1.0,0.0,3.0,1.0,0.0
17765880,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.7547137141227722,0.3418543636798858,0.3122951984405517,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.9990000128746032,0.9022217988967896,0.7654317021369934,297.3335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.882046639919281,0.5546321272850037,0.3899255692958832,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.8281412720680237,0.4547186195850372,0.4348423182964325,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.6239351630210876,0.1894185543060302,0.8788626194000244,284.99462890625,284.95001220703125,302.068115234375,296.1933288574219,298.8621520996094,297.1842041015625,284.9931945800781,1.0,0.655738890171051,0.4529412090778351,0.4529412090778351,1.0,1.0,-3.3400228023529053,1.1434146165847778,2.196608066558838,0.3905244767665863,0.9614185690879822,0.9614185690879822,0.0,229.530502319336,232.0,72074.5859375,0.0,3430.842529296875,1.0,278.4432983398437,283.0120849609375,299.17791748046875,303.8187866210937,293.1499938964844,293.1499938964844,278.1499938964844,33951.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703120946884155,1.0,0.0,0.0,3.771746873855591,3.7717716693878174,9.492451340520348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11942.3134765625,0.0,1657.04638671875,1895.4371337890625,0.0,3125.73828125,0.9309587478637696,1.0,0.0,3.0,1.0,0.0
17765940,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.7541101574897766,0.3413514494895935,0.3120850920677185,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.9990000128746032,0.9024365544319152,0.7668065428733826,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8828298449516296,0.5568825006484985,0.3916436731815338,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.8277581930160522,0.4546140432357788,0.4349748790264129,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.623621940612793,0.1893307119607925,0.8790392279624939,284.9049072265625,284.95001220703125,302.04998779296875,296.1724853515625,298.8486022949219,297.1817626953125,284.9062805175781,1.0,0.6566526889801025,0.4513253569602966,0.4513253569602966,1.0,1.0,-3.343861818313598,1.140868067741394,2.202993869781494,0.3872061669826507,0.8737496733665466,0.8737496733665466,0.0,230.26638793945312,235.0,72544.1953125,0.0,3443.9296875,1.0,278.1569519042969,282.9046325683594,299.1855773925781,303.9284362792969,293.1499938964844,293.1499938964844,278.45001220703125,38651.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761759400367737,1.0,0.0,0.0,3.651031494140625,3.651056051254273,8.894559755390219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10690.4619140625,0.0,1554.161865234375,1895.4371337890625,0.0,3180.7333984375,0.9078677892684937,1.0,0.0,3.0,1.0,0.0
17766000,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.7541101574897766,0.3413514494895935,0.3120850920677185,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.9990000128746032,0.9024365544319152,0.7668065428733826,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8828298449516296,0.5568825006484985,0.3916436731815338,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.8277581930160522,0.4546140432357788,0.4349748790264129,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.623621940612793,0.1893307119607925,0.8790392279624939,284.9049072265625,284.95001220703125,302.04998779296875,296.1724853515625,298.8486022949219,297.1817626953125,284.9062805175781,1.0,0.6566526889801025,0.4513253569602966,0.4513253569602966,1.0,1.0,-3.343861818313598,1.140868067741394,2.202993869781494,0.3872061669826507,0.8737496733665466,0.8737496733665466,0.0,230.26638793945312,235.0,72544.1953125,0.0,3443.9296875,1.0,278.1569519042969,282.9046325683594,299.1855773925781,303.9284362792969,293.1499938964844,293.1499938964844,278.45001220703125,38651.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761759400367737,1.0,0.0,0.0,3.651031494140625,3.651056051254273,8.894559755390219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10690.4619140625,0.0,1554.161865234375,1895.4371337890625,0.0,3180.7333984375,0.9078677892684937,1.0,0.0,3.0,1.0,0.0
17766060,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.7534513473510742,0.3417228162288666,0.3122422099113464,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.9990000128746032,0.9035112261772156,0.7692670226097107,297.3451843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.8836119174957275,0.5604495406150818,0.3939209878444671,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.8271961808204651,0.4552590250968933,0.4354172646999359,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.6231597661972046,0.1895687282085418,0.8797902464866638,285.0027160644531,284.95001220703125,302.0382995605469,296.1548156738281,298.843505859375,297.1871643066406,285.0012512207031,1.0,0.6583124399185181,0.4499366283416748,0.4499366283416748,1.0,1.0,-3.351177453994751,1.1401607990264893,2.2110166549682617,0.384931355714798,0.9645678997039796,0.9645678997039796,0.0,231.6018218994141,238.0,71947.046875,0.0,3468.53759765625,1.0,278.44317626953125,283.0177307128906,299.1405334472656,303.766357421875,293.1499938964844,293.1499938964844,278.1499938964844,33609.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701973557472229,1.0,0.0,0.0,3.76058030128479,3.7606048583984375,9.436327559342316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11908.939453125,0.0,1641.283447265625,1895.4371337890625,0.0,3124.661865234375,0.9282251000404358,1.0,0.0,3.0,1.0,0.0
17766120,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.7534513473510742,0.3417228162288666,0.3122422099113464,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.9990000128746032,0.9035112261772156,0.7692670226097107,297.3451843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.8836119174957275,0.5604495406150818,0.3939209878444671,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.8271961808204651,0.4552590250968933,0.4354172646999359,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.6231597661972046,0.1895687282085418,0.8797902464866638,285.0027160644531,284.95001220703125,302.0382995605469,296.1548156738281,298.843505859375,297.1871643066406,285.0012512207031,1.0,0.6583124399185181,0.4499366283416748,0.4499366283416748,1.0,1.0,-3.351177453994751,1.1401607990264893,2.2110166549682617,0.384931355714798,0.9645678997039796,0.9645678997039796,0.0,231.6018218994141,238.0,71947.046875,0.0,3468.53759765625,1.0,278.44317626953125,283.0177307128906,299.1405334472656,303.766357421875,293.1499938964844,293.1499938964844,278.1499938964844,33609.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701973557472229,1.0,0.0,0.0,3.76058030128479,3.7606048583984375,9.436327559342316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11908.939453125,0.0,1641.283447265625,1895.4371337890625,0.0,3124.661865234375,0.9282251000404358,1.0,0.0,3.0,1.0,0.0
17766180,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.7519211173057556,0.3411487936973572,0.3120276629924774,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.9990000128746032,0.9029427766799928,0.7735970616340637,297.3459777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8834446668624878,0.5630057454109192,0.3959186375141144,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.8258298635482788,0.4550827145576477,0.4355441927909851,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.6221279501914978,0.1894381046295166,0.8801210522651672,284.90771484375,284.95001220703125,302.0307006835937,296.1377868652344,298.8346862792969,297.1848449707031,284.9090576171875,1.0,0.6604307293891907,0.448547899723053,0.448547899723053,1.0,1.0,-3.35908317565918,1.1396489143371582,2.2194340229034424,0.382951557636261,0.87725430727005,0.87725430727005,0.0,233.753158569336,226.0,72577.03125,0.0,3499.287109375,1.0,278.1569519042969,282.9029541015625,299.15435791015625,303.896240234375,293.1499938964844,293.1499938964844,278.45001220703125,38348.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768072128295898,1.0,0.0,0.0,3.654110431671143,3.65413498878479,8.909568123272038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10687.2138671875,0.0,1555.339599609375,1895.4371337890625,0.0,3186.65234375,0.9082913994789124,1.0,0.0,3.0,1.0,0.0
17766240,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.7519211173057556,0.3411487936973572,0.3120276629924774,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.9990000128746032,0.9029427766799928,0.7735970616340637,297.3459777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8834446668624878,0.5630057454109192,0.3959186375141144,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.8258298635482788,0.4550827145576477,0.4355441927909851,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.6221279501914978,0.1894381046295166,0.8801210522651672,284.90771484375,284.95001220703125,302.0307006835937,296.1377868652344,298.8346862792969,297.1848449707031,284.9090576171875,1.0,0.6604307293891907,0.448547899723053,0.448547899723053,1.0,1.0,-3.35908317565918,1.1396489143371582,2.2194340229034424,0.382951557636261,0.87725430727005,0.87725430727005,0.0,233.753158569336,226.0,72577.03125,0.0,3499.287109375,1.0,278.1569519042969,282.9029541015625,299.15435791015625,303.896240234375,293.1499938964844,293.1499938964844,278.45001220703125,38348.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768072128295898,1.0,0.0,0.0,3.654110431671143,3.65413498878479,8.909568123272038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10687.2138671875,0.0,1555.339599609375,1895.4371337890625,0.0,3186.65234375,0.9082913994789124,1.0,0.0,3.0,1.0,0.0
17766300,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.7523488402366638,0.3412184715270996,0.3118579387664795,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.9990000128746032,0.9032045006752014,0.7718128561973572,297.3515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.8849113583564758,0.5647860169410706,0.3969283401966095,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.8264088034629822,0.4552851319313049,0.4355209469795227,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.6224907040596008,0.1894557178020477,0.8797078132629395,285.0187072753906,284.95001220703125,302.0283508300781,296.1295166015625,298.832275390625,297.1864013671875,285.0195007324219,1.0,0.6595168113708496,0.447853535413742,0.447853535413742,1.0,1.0,-3.357438325881958,1.1372565031051636,2.220181703567505,0.3812523782253265,0.9561132192611694,0.9561132192611694,0.0,232.9613342285156,226.0,71738.0390625,0.0,3490.9072265625,1.0,278.4022827148437,283.02886962890625,299.1050720214844,303.6757202148437,293.1499938964844,293.1499938964844,278.45001220703125,34140.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720693588256836,1.0,0.0,0.0,3.702337265014648,3.7023613452911377,9.146295951723004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11041.470703125,0.0,1578.070556640625,1895.4371337890625,0.0,3142.221435546875,0.9172554612159728,1.0,0.0,3.0,1.0,0.0
17766360,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.7539116740226746,0.3413836359977722,0.3119373321533203,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.9990000128746032,0.9040032625198364,0.7670667767524719,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.8877364993095398,0.5666584372520447,0.3981795310974121,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.8281123638153076,0.4555821716785431,0.4357221722602844,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.6237029433250427,0.1895602196455001,0.8796997666358948,284.995361328125,284.95001220703125,302.02685546875,296.1213684082031,298.8305053710937,297.1890563964844,284.9933776855469,1.0,0.6578387022018433,0.4470915794372558,0.4470915794372558,1.0,1.0,-3.353568315505981,1.1338741779327393,2.219694137573242,0.3789140582084656,0.9601484537124634,0.9601484537124634,0.0,230.84713745117188,229.0,71786.9453125,0.0,3469.798583984375,1.0,278.443115234375,283.00927734375,299.1080322265625,303.72857666015625,293.1499938964844,293.1499938964844,278.1499938964844,33746.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711239099502563,1.0,0.0,0.0,3.759538173675537,3.759562969207764,9.4310991016755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11874.7353515625,0.0,1641.120361328125,1895.4371337890625,0.0,3133.353271484375,0.9280882477760316,1.0,0.0,3.0,1.0,0.0
17766420,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.7542687058448792,0.3407499492168426,0.311542809009552,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.9990000128746032,0.9046341180801392,0.7649776339530945,297.35797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.8900802731513977,0.5693332552909851,0.400161862373352,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.8287633657455444,0.4553161263465881,0.4356364607810974,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.624188244342804,0.1894648820161819,0.8794735074043274,284.9032897949219,284.95001220703125,302.0263977050781,296.10552978515625,298.8232421875,297.1868896484375,284.9045715332031,1.0,0.6575081944465637,0.4455676078796386,0.4455676078796386,1.0,1.0,-3.352577447891236,1.1296565532684326,2.2229208946228027,0.3748270571231842,0.8698546290397644,0.8698546290397644,0.0,229.9414825439453,232.0,72172.9140625,0.0,3462.353759765625,1.0,278.15704345703125,282.9012145996094,299.1191101074219,303.8373413085937,293.1499938964844,293.1499938964844,278.45001220703125,38706.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770888447761536,1.0,0.0,0.0,3.635108232498169,3.635132551193237,8.817144703243684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10622.4296875,0.0,1536.8310546875,1895.4371337890625,0.0,3189.292724609375,0.9043566584587096,1.0,0.0,3.0,1.0,0.0
17766480,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.7542687058448792,0.3407499492168426,0.311542809009552,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.9990000128746032,0.9046341180801392,0.7649776339530945,297.35797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.8900802731513977,0.5693332552909851,0.400161862373352,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.8287633657455444,0.4553161263465881,0.4356364607810974,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.624188244342804,0.1894648820161819,0.8794735074043274,284.9032897949219,284.95001220703125,302.0263977050781,296.10552978515625,298.8232421875,297.1868896484375,284.9045715332031,1.0,0.6575081944465637,0.4455676078796386,0.4455676078796386,1.0,1.0,-3.352577447891236,1.1296565532684326,2.2229208946228027,0.3748270571231842,0.8698546290397644,0.8698546290397644,0.0,229.9414825439453,232.0,72172.9140625,0.0,3462.353759765625,1.0,278.15704345703125,282.9012145996094,299.1191101074219,303.8373413085937,293.1499938964844,293.1499938964844,278.45001220703125,38706.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770888447761536,1.0,0.0,0.0,3.635108232498169,3.635132551193237,8.817144703243684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10622.4296875,0.0,1536.8310546875,1895.4371337890625,0.0,3189.292724609375,0.9043566584587096,1.0,0.0,3.0,1.0,0.0
17766540,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.7541712522506714,0.3410243988037109,0.3115794956684112,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.9990000128746032,0.9061457514762878,0.7653728127479553,297.3705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.8918272852897644,0.5732398629188538,0.4026634991168976,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.8287987112998962,0.4558317959308624,0.4359213411808014,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.6242586970329285,0.189751997590065,0.8802435398101807,284.9991760253906,284.95001220703125,302.0289611816406,296.0902709960937,298.82275390625,297.1928405761719,284.9977722167969,1.0,0.6583621501922607,0.4440436363220215,0.4440436363220215,1.0,1.0,-3.3573648929595947,1.127617597579956,2.2297472953796387,0.3712607026100158,0.9575141668319702,0.9575141668319702,0.0,230.2872772216797,235.0,71538.5859375,0.0,3475.4951171875,1.0,278.44305419921875,283.0130310058594,299.07525634765625,303.6739807128906,293.1499938964844,293.1499938964844,278.1499938964844,33674.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709443807601929,1.0,0.0,0.0,3.742878198623657,3.7429027557373047,9.347698437522922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11820.7626953125,0.0,1621.136962890625,1895.4371337890625,0.0,3131.66943359375,0.9242689609527588,1.0,0.0,3.0,1.0,0.0
17766600,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.7541712522506714,0.3410243988037109,0.3115794956684112,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.9990000128746032,0.9061457514762878,0.7653728127479553,297.3705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.8918272852897644,0.5732398629188538,0.4026634991168976,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.8287987112998962,0.4558317959308624,0.4359213411808014,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.6242586970329285,0.189751997590065,0.8802435398101807,284.9991760253906,284.95001220703125,302.0289611816406,296.0902709960937,298.82275390625,297.1928405761719,284.9977722167969,1.0,0.6583621501922607,0.4440436363220215,0.4440436363220215,1.0,1.0,-3.3573648929595947,1.127617597579956,2.2297472953796387,0.3712607026100158,0.9575141668319702,0.9575141668319702,0.0,230.2872772216797,235.0,71538.5859375,0.0,3475.4951171875,1.0,278.44305419921875,283.0130310058594,299.07525634765625,303.6739807128906,293.1499938964844,293.1499938964844,278.1499938964844,33674.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709443807601929,1.0,0.0,0.0,3.742878198623657,3.7429027557373047,9.347698437522922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11820.7626953125,0.0,1621.136962890625,1895.4371337890625,0.0,3131.66943359375,0.9242689609527588,1.0,0.0,3.0,1.0,0.0
17766660,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.7529714107513428,0.3403891324996948,0.3112789988517761,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.9990000128746032,0.9059733152389526,0.7684076428413391,297.371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.8922834992408752,0.5761156678199768,0.4048628807067871,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.8277826905250549,0.4555573463439941,0.4359246790409088,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.623600423336029,0.1896955370903015,0.880778431892395,284.9086608886719,284.95001220703125,302.0342102050781,296.0755310058594,298.8187255859375,297.19091796875,284.9098815917969,1.0,0.6599903106689453,0.4427139461040497,0.4427139461040497,1.0,1.0,-3.3639461994171143,1.1267253160476685,2.237220764160156,0.3681439757347107,0.8725079298019409,0.8725079298019409,0.0,231.77896118164065,238.0,72127.9765625,0.0,3499.422607421875,1.0,278.1571044921875,282.90240478515625,299.0912170410156,303.80255126953125,293.1499938964844,293.1499938964844,278.45001220703125,38387.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773720264434814,1.0,0.0,0.0,3.632174253463745,3.6321985721588135,8.802917363937013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10610.1318359375,0.0,1531.201904296875,1895.4371337890625,0.0,3191.947509765625,0.9034630060195924,1.0,0.0,3.0,1.0,0.0
17766720,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.7529714107513428,0.3403891324996948,0.3112789988517761,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.9990000128746032,0.9059733152389526,0.7684076428413391,297.371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.8922834992408752,0.5761156678199768,0.4048628807067871,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.8277826905250549,0.4555573463439941,0.4359246790409088,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.623600423336029,0.1896955370903015,0.880778431892395,284.9086608886719,284.95001220703125,302.0342102050781,296.0755310058594,298.8187255859375,297.19091796875,284.9098815917969,1.0,0.6599903106689453,0.4427139461040497,0.4427139461040497,1.0,1.0,-3.3639461994171143,1.1267253160476685,2.237220764160156,0.3681439757347107,0.8725079298019409,0.8725079298019409,0.0,231.77896118164065,238.0,72127.9765625,0.0,3499.422607421875,1.0,278.1571044921875,282.90240478515625,299.0912170410156,303.80255126953125,293.1499938964844,293.1499938964844,278.45001220703125,38387.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773720264434814,1.0,0.0,0.0,3.632174253463745,3.6321985721588135,8.802917363937013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10610.1318359375,0.0,1531.201904296875,1895.4371337890625,0.0,3191.947509765625,0.9034630060195924,1.0,0.0,3.0,1.0,0.0
17766780,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.7518400549888611,0.3406063616275787,0.3113216161727905,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.9990000128746032,0.90654855966568,0.7721050977706909,297.3835144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.8928009271621704,0.5801478028297424,0.4074985384941101,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.8267204165458679,0.4560152590274811,0.4362149238586426,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.6228302121162415,0.189906895160675,0.881558895111084,285.0038452148437,284.95001220703125,302.0417785644531,296.061279296875,298.82049560546875,297.1962890625,285.0024108886719,1.0,0.6621107459068298,0.4413842856884002,0.4413842856884002,1.0,1.0,-3.372894048690796,1.1267223358154297,2.246171712875366,0.3651645481586456,0.9629724025726318,0.9629724025726318,0.0,233.64149475097656,241.0,71602.4140625,0.0,3531.135986328125,1.0,278.4430847167969,283.0119323730469,299.0486145019531,303.64923095703125,293.1499938964844,293.1499938964844,278.1499938964844,33460.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717278838157654,1.0,0.0,0.0,3.747331142425537,3.747355699539185,9.369953772875306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11824.1337890625,0.0,1624.6693115234375,1895.4371337890625,0.0,3139.018798828125,0.9251327514648438,1.0,0.0,3.0,1.0,0.0
17766840,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.7518400549888611,0.3406063616275787,0.3113216161727905,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.9990000128746032,0.90654855966568,0.7721050977706909,297.3835144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.8928009271621704,0.5801478028297424,0.4074985384941101,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.8267204165458679,0.4560152590274811,0.4362149238586426,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.6228302121162415,0.189906895160675,0.881558895111084,285.0038452148437,284.95001220703125,302.0417785644531,296.061279296875,298.82049560546875,297.1962890625,285.0024108886719,1.0,0.6621107459068298,0.4413842856884002,0.4413842856884002,1.0,1.0,-3.372894048690796,1.1267223358154297,2.246171712875366,0.3651645481586456,0.9629724025726318,0.9629724025726318,0.0,233.64149475097656,241.0,71602.4140625,0.0,3531.135986328125,1.0,278.4430847167969,283.0119323730469,299.0486145019531,303.64923095703125,293.1499938964844,293.1499938964844,278.1499938964844,33460.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717278838157654,1.0,0.0,0.0,3.747331142425537,3.747355699539185,9.369953772875306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11824.1337890625,0.0,1624.6693115234375,1895.4371337890625,0.0,3139.018798828125,0.9251327514648438,1.0,0.0,3.0,1.0,0.0
17766900,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.7511463165283203,0.3403089344501495,0.3113258779048919,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.9990000128746032,0.9061352014541626,0.7743350267410278,297.3837585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.8928848505020142,0.5816552042961121,0.4087874293327331,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.8260654211044312,0.4558998942375183,0.4363600313663482,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.6223705410957336,0.189869076013565,0.882044792175293,284.8760070800781,284.95001220703125,302.0463562011719,296.0543518066406,298.8192749023437,297.1954650878906,284.87451171875,1.0,0.6633187532424927,0.4407194554805755,0.4407194554805755,1.0,1.0,-3.377892017364502,1.126895785331726,2.2509961128234863,0.3638572990894317,0.8743934035301208,0.8743934035301208,0.0,234.76402282714844,241.0,72516.2890625,0.0,3549.382080078125,1.0,278.19561767578125,282.86676025390625,299.085205078125,303.8661193847656,293.1499938964844,293.1499938964844,278.1499938964844,37542.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772526383399963,1.0,0.0,0.0,3.7137644290924072,3.713789463043213,9.20284264793736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11446.5888671875,0.0,1617.0133056640625,1895.4371337890625,0.0,3190.828125,0.9185959100723268,1.0,0.0,3.0,1.0,0.0
17766960,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.7499601244926453,0.3398922979831695,0.3109928965568542,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.9990000128746032,0.9054511189460754,0.777327299118042,297.38330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.8924470543861389,0.5830878615379333,0.409781277179718,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.824973464012146,0.4556589126586914,0.4361858963966369,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.6215430498123169,0.1897232979536056,0.8817494511604309,284.9082946777344,284.95001220703125,302.0513610839844,296.04754638671875,298.8170166015625,297.193359375,284.9097595214844,1.0,0.6645157933235168,0.4399628639221191,0.4399628639221191,1.0,1.0,-3.381721019744873,1.126404047012329,2.255316972732544,0.362138032913208,0.8761047124862671,0.8761047124862671,0.0,236.15399169921875,229.0,72270.140625,0.0,3566.458984375,1.0,278.1571655273437,282.8955993652344,299.0653076171875,303.7852478027344,293.1499938964844,293.1499938964844,278.45001220703125,38276.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785670399665833,1.0,0.0,0.0,3.644381284713745,3.6444058418273926,8.862187428348989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10621.72265625,0.0,1543.9298095703125,1895.4371337890625,0.0,3203.150146484375,0.9060600996017456,1.0,0.0,3.0,1.0,0.0
17767020,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.7516691088676453,0.3399949669837951,0.3107897341251373,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.9990000128746032,0.9059898853302002,0.7713309526443481,297.3945617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.8967377543449402,0.587181568145752,0.4123378992080688,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.8269755244255066,0.455990195274353,0.4362106025218963,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.6229252815246582,0.1897860020399093,0.881100058555603,284.9948425292969,284.95001220703125,302.0625305175781,296.0342102050781,298.8174743652344,297.1974792480469,284.99285888671875,1.0,0.6621010899543762,0.4384497404098511,0.4384497404098511,1.0,1.0,-3.376610517501831,1.1205207109451294,2.256089687347412,0.3581465780735016,0.9583622217178344,0.9583622217178344,0.0,233.4857482910156,232.0,71505.6484375,0.0,3539.01220703125,1.0,278.44317626953125,283.0002746582031,299.0210876464844,303.6214904785156,293.1499938964844,293.1499938964844,278.1499938964844,33713.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728933930397034,1.0,0.0,0.0,3.7522552013397217,3.752279758453369,9.394594258083088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11802.78515625,0.0,1632.346435546875,1895.4371337890625,0.0,3149.9501953125,0.9263484477996826,1.0,0.0,3.0,1.0,0.0
17767080,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.7516691088676453,0.3399949669837951,0.3107897341251373,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.9990000128746032,0.9059898853302002,0.7713309526443481,297.3945617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.8967377543449402,0.587181568145752,0.4123378992080688,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.8269755244255066,0.455990195274353,0.4362106025218963,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.6229252815246582,0.1897860020399093,0.881100058555603,284.9948425292969,284.95001220703125,302.0625305175781,296.0342102050781,298.8174743652344,297.1974792480469,284.99285888671875,1.0,0.6621010899543762,0.4384497404098511,0.4384497404098511,1.0,1.0,-3.376610517501831,1.1205207109451294,2.256089687347412,0.3581465780735016,0.9583622217178344,0.9583622217178344,0.0,233.4857482910156,232.0,71505.6484375,0.0,3539.01220703125,1.0,278.44317626953125,283.0002746582031,299.0210876464844,303.6214904785156,293.1499938964844,293.1499938964844,278.1499938964844,33713.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728933930397034,1.0,0.0,0.0,3.7522552013397217,3.752279758453369,9.394594258083088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11802.78515625,0.0,1632.346435546875,1895.4371337890625,0.0,3149.9501953125,0.9263484477996826,1.0,0.0,3.0,1.0,0.0
17767140,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.7518600225448608,0.33925461769104,0.3102969825267792,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.9990000128746032,0.9061327576637268,0.7695005536079407,297.3949279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.8991879224777222,0.5903180241584778,0.4146384596824646,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.8274526000022888,0.455576628446579,0.4359844028949737,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.6232897043228149,0.189635157585144,0.880638599395752,284.90362548828125,284.95001220703125,302.07501220703125,296.0213317871094,298.814208984375,297.1951599121094,284.90484619140625,1.0,0.6618672609329224,0.4369365870952606,0.4369365870952606,1.0,1.0,-3.3757452964782715,1.1161985397338867,2.259546995162964,0.3548278510570526,0.8688111305236816,0.8688111305236816,0.0,232.7385711669922,235.0,71905.34375,0.0,3532.710205078125,1.0,278.1571044921875,282.8922119140625,299.0350646972656,303.7339172363281,293.1499938964844,293.1499938964844,278.45001220703125,38674.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788942098617554,1.0,0.0,0.0,3.628585338592529,3.6286096572875977,8.785530667410058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10563.833984375,0.0,1529.37109375,1895.4371337890625,0.0,3206.216552734375,0.9028767943382264,1.0,0.0,3.0,1.0,0.0
17767200,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.7518600225448608,0.33925461769104,0.3102969825267792,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.9990000128746032,0.9061327576637268,0.7695005536079407,297.3949279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.8991879224777222,0.5903180241584778,0.4146384596824646,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.8274526000022888,0.455576628446579,0.4359844028949737,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.6232897043228149,0.189635157585144,0.880638599395752,284.90362548828125,284.95001220703125,302.07501220703125,296.0213317871094,298.814208984375,297.1951599121094,284.90484619140625,1.0,0.6618672609329224,0.4369365870952606,0.4369365870952606,1.0,1.0,-3.3757452964782715,1.1161985397338867,2.259546995162964,0.3548278510570526,0.8688111305236816,0.8688111305236816,0.0,232.7385711669922,235.0,71905.34375,0.0,3532.710205078125,1.0,278.1571044921875,282.8922119140625,299.0350646972656,303.7339172363281,293.1499938964844,293.1499938964844,278.45001220703125,38674.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788942098617554,1.0,0.0,0.0,3.628585338592529,3.6286096572875977,8.785530667410058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10563.833984375,0.0,1529.37109375,1895.4371337890625,0.0,3206.216552734375,0.9028767943382264,1.0,0.0,3.0,1.0,0.0
17767260,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.7516652345657349,0.3394255340099334,0.3102426826953888,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.9990000128746032,0.907175600528717,0.7699853777885437,297.4076538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.9011017084121704,0.594707190990448,0.4174745380878448,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.8273820877075195,0.4559538066387176,0.4361394047737121,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.6232867240905762,0.189871072769165,0.8811800479888916,284.999267578125,284.95001220703125,302.0884094238281,296.0088806152344,298.8182067871094,297.201416015625,284.9978942871094,1.0,0.6627675890922546,0.435677170753479,0.435677170753479,1.0,1.0,-3.380504846572876,1.1145927906036377,2.265911817550659,0.3528447449207306,0.956347405910492,0.956347405910492,0.0,233.18785095214844,238.0,71288.125,0.0,3546.54443359375,1.0,278.4429931640625,283.003662109375,298.9935302734375,303.5738525390625,293.1499938964844,293.1499938964844,278.1499938964844,33647.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726702332496643,1.0,0.0,0.0,3.7373783588409424,3.73740291595459,9.320247045252472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11755.6806640625,0.0,1614.5482177734375,1895.4371337890625,0.0,3147.857421875,0.9230145812034608,1.0,0.0,3.0,1.0,0.0
