time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17767320,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.7516652345657349,0.3394255340099334,0.3102426826953888,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.9990000128746032,0.907175600528717,0.7699853777885437,297.4076538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.9011017084121704,0.594707190990448,0.4174745380878448,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.8273820877075195,0.4559538066387176,0.4361394047737121,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.6232867240905762,0.189871072769165,0.8811800479888916,284.999267578125,284.95001220703125,302.0884094238281,296.0088806152344,298.8182067871094,297.201416015625,284.9978942871094,1.0,0.6627675890922546,0.435677170753479,0.435677170753479,1.0,1.0,-3.380504846572876,1.1145927906036377,2.265911817550659,0.3528447449207306,0.956347405910492,0.956347405910492,0.0,233.18785095214844,238.0,71288.125,0.0,3546.54443359375,1.0,278.4429931640625,283.003662109375,298.9935302734375,303.5738525390625,293.1499938964844,293.1499938964844,278.1499938964844,33647.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726702332496643,1.0,0.0,0.0,3.7373783588409424,3.73740291595459,9.320247045252472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11755.6806640625,0.0,1614.5482177734375,1895.4371337890625,0.0,3147.857421875,0.9230145812034608,1.0,0.0,3.0,1.0,0.0
17767380,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.750399112701416,0.3387235105037689,0.3098704218864441,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.9990000128746032,0.9065276384353638,0.7731085419654846,297.407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.9016967415809632,0.5980041027069092,0.4199738800525665,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.8262726664543152,0.455549955368042,0.4360208213329315,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.622560977935791,0.1897635906934738,0.8814989924430847,284.908935546875,284.95001220703125,302.10235595703125,295.99676513671875,298.81658935546875,297.19873046875,284.91015625,1.0,0.6644153594970703,0.4344177544116974,0.4344177544116974,1.0,1.0,-3.387060642242432,1.1137382984161377,2.273322343826294,0.3499630987644195,0.8717595338821411,0.8717595338821411,0.0,234.73516845703125,241.0,71888.7890625,0.0,3571.00390625,1.0,278.1571655273437,282.8927001953125,299.012451171875,303.7063293457031,293.1499938964844,293.1499938964844,278.45001220703125,38364.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791090846061707,1.0,0.0,0.0,3.627598285675049,3.627622604370117,8.780751272752241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10556.626953125,0.0,1525.968994140625,1895.4371337890625,0.0,3208.230712890625,0.9024208784103394,1.0,0.0,3.0,1.0,0.0
17767440,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.750399112701416,0.3387235105037689,0.3098704218864441,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.9990000128746032,0.9065276384353638,0.7731085419654846,297.407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.9016967415809632,0.5980041027069092,0.4199738800525665,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.8262726664543152,0.455549955368042,0.4360208213329315,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.622560977935791,0.1897635906934738,0.8814989924430847,284.908935546875,284.95001220703125,302.10235595703125,295.99676513671875,298.81658935546875,297.19873046875,284.91015625,1.0,0.6644153594970703,0.4344177544116974,0.4344177544116974,1.0,1.0,-3.387060642242432,1.1137382984161377,2.273322343826294,0.3499630987644195,0.8717595338821411,0.8717595338821411,0.0,234.73516845703125,241.0,71888.7890625,0.0,3571.00390625,1.0,278.1571655273437,282.8927001953125,299.012451171875,303.7063293457031,293.1499938964844,293.1499938964844,278.45001220703125,38364.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791090846061707,1.0,0.0,0.0,3.627598285675049,3.627622604370117,8.780751272752241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10556.626953125,0.0,1525.968994140625,1895.4371337890625,0.0,3208.230712890625,0.9024208784103394,1.0,0.0,3.0,1.0,0.0
17767500,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.7496503591537476,0.3387553095817566,0.3097237050533294,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.9990000128746032,0.9065446257591248,0.7751545310020447,297.41357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.9018515348434448,0.6001855731010437,0.4212957620620727,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.8255622386932373,0.4556618928909302,0.4359661042690277,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.6220327615737915,0.1898064911365509,0.8814677596092224,285.0219116210937,284.95001220703125,302.10943603515625,295.9908752441406,298.818359375,297.2010192871094,285.0230712890625,1.0,0.6654044389724731,0.4337880611419678,0.4337880611419678,1.0,1.0,-3.3908259868621826,1.113518476486206,2.277307510375977,0.3480880856513977,0.9525070786476136,0.9525070786476136,0.0,235.7028350830078,241.0,71148.953125,0.0,3585.55126953125,1.0,278.40167236328125,283.0193176269531,298.96539306640625,303.4913635253906,293.1499938964844,293.1499938964844,278.45001220703125,34003.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742567300796509,1.0,0.0,0.0,3.678781270980835,3.678805351257324,9.03028080756485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10915.7568359375,0.0,1550.3704833984375,1895.4371337890625,0.0,3162.736572265625,0.9119469523429872,1.0,0.0,3.0,1.0,0.0
17767560,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.7492132186889648,0.3388697206974029,0.309862345457077,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.9990000128746032,0.9066230058670044,0.7769175171852112,297.4196472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.9023257493972778,0.6024523973464966,0.4229004979133606,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.8251132369041443,0.4558822810649872,0.436193585395813,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.6217148303985596,0.1899226009845733,0.8820510506629944,285.0041809082031,284.95001220703125,302.1165466308594,295.98504638671875,298.8206481933594,297.20440673828125,285.00274658203125,1.0,0.6665443181991577,0.4330913424491882,0.4330913424491882,1.0,1.0,-3.396015167236328,1.113640308380127,2.282374858856201,0.3463663160800934,0.9622101187705994,0.9622101187705994,0.0,236.6260528564453,229.0,71371.1015625,0.0,3603.260986328125,1.0,278.4429626464844,283.0023193359375,298.971923828125,303.5554504394531,293.1499938964844,293.1499938964844,278.1499938964844,33432.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733861446380615,1.0,0.0,0.0,3.743031740188599,3.743056297302246,9.348465255243354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11763.693359375,0.0,1619.4556884765625,1895.4371337890625,0.0,3154.57177734375,0.9242162704467772,1.0,0.0,3.0,1.0,0.0
17767620,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.750542938709259,0.3380583822727203,0.3092758655548095,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.9990000128746032,0.9058484435081482,0.7711641192436218,297.4178161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.9064584374427797,0.6056870222091675,0.4252764880657196,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.8268184065818787,0.4553675353527069,0.4358495473861694,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.6229711174964905,0.1896794140338897,0.8811147809028625,284.9014892578125,284.95001220703125,302.1305847167969,295.97369384765625,298.81640625,297.19970703125,284.9024353027344,1.0,0.6639634966850281,0.4316979646682739,0.4316979646682739,1.0,1.0,-3.3897361755371094,1.1076580286026,2.28207802772522,0.3414404094219208,0.8684486746788025,0.8684486746788025,0.0,233.94366455078125,232.0,71775.2890625,0.0,3572.796142578125,1.0,278.1571044921875,282.8829650878906,298.9897766113281,303.6822509765625,293.1499938964844,293.1499938964844,278.45001220703125,38632.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799874186515808,1.0,0.0,0.0,3.629259824752808,3.629284143447876,8.7887968902578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10534.0537109375,0.0,1529.800048828125,1895.4371337890625,0.0,3216.46240234375,0.9028862118721008,1.0,0.0,3.0,1.0,0.0
17767680,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.750542938709259,0.3380583822727203,0.3092758655548095,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.9990000128746032,0.9058484435081482,0.7711641192436218,297.4178161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.9064584374427797,0.6056870222091675,0.4252764880657196,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.8268184065818787,0.4553675353527069,0.4358495473861694,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.6229711174964905,0.1896794140338897,0.8811147809028625,284.9014892578125,284.95001220703125,302.1305847167969,295.97369384765625,298.81640625,297.19970703125,284.9024353027344,1.0,0.6639634966850281,0.4316979646682739,0.4316979646682739,1.0,1.0,-3.3897361755371094,1.1076580286026,2.28207802772522,0.3414404094219208,0.8684486746788025,0.8684486746788025,0.0,233.94366455078125,232.0,71775.2890625,0.0,3572.796142578125,1.0,278.1571044921875,282.8829650878906,298.9897766113281,303.6822509765625,293.1499938964844,293.1499938964844,278.45001220703125,38632.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799874186515808,1.0,0.0,0.0,3.629259824752808,3.629284143447876,8.7887968902578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10534.0537109375,0.0,1529.800048828125,1895.4371337890625,0.0,3216.46240234375,0.9028862118721008,1.0,0.0,3.0,1.0,0.0
17767740,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.7512415051460266,0.338140070438385,0.309091717004776,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.9990000128746032,0.907073438167572,0.7684751749038696,297.4283142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.9098081588745116,0.6101386547088623,0.4281084537506103,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.8277091979980469,0.4556372463703155,0.4358383119106293,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.6236411333084106,0.1898596882820129,0.8810380697250366,284.99493408203125,284.95001220703125,302.1441345214844,295.962646484375,298.8192138671875,297.205322265625,284.9935607910156,1.0,0.663644552230835,0.4303045570850372,0.4303045570850372,1.0,1.0,-3.389559507369995,1.1038978099822998,2.285661458969116,0.3374827206134796,0.9520958065986632,0.9520958065986632,0.0,232.8140869140625,235.0,71049.796875,0.0,3565.88916015625,1.0,278.4429626464844,282.9947814941406,298.94659423828125,303.5126647949219,293.1499938964844,293.1499938964844,278.1499938964844,33777.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735877275466919,1.0,0.0,0.0,3.732028007507324,3.7320523262023926,9.29358066059649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11703.1689453125,0.0,1609.3515625,1895.4371337890625,0.0,3156.462158203125,0.9218835234642028,1.0,0.0,3.0,1.0,0.0
17767800,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.7512415051460266,0.338140070438385,0.309091717004776,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.9990000128746032,0.907073438167572,0.7684751749038696,297.4283142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.9098081588745116,0.6101386547088623,0.4281084537506103,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.8277091979980469,0.4556372463703155,0.4358383119106293,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.6236411333084106,0.1898596882820129,0.8810380697250366,284.99493408203125,284.95001220703125,302.1441345214844,295.962646484375,298.8192138671875,297.205322265625,284.9935607910156,1.0,0.663644552230835,0.4303045570850372,0.4303045570850372,1.0,1.0,-3.389559507369995,1.1038978099822998,2.285661458969116,0.3374827206134796,0.9520958065986632,0.9520958065986632,0.0,232.8140869140625,235.0,71049.796875,0.0,3565.88916015625,1.0,278.4429626464844,282.9947814941406,298.94659423828125,303.5126647949219,293.1499938964844,293.1499938964844,278.1499938964844,33777.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735877275466919,1.0,0.0,0.0,3.732028007507324,3.7320523262023926,9.29358066059649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11703.1689453125,0.0,1609.3515625,1895.4371337890625,0.0,3156.462158203125,0.9218835234642028,1.0,0.0,3.0,1.0,0.0
17767860,297.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.7505635023117065,0.3374013304710388,0.3086363077163696,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.9990000128746032,0.906780242919922,0.7695037126541138,297.4267883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.9113413095474244,0.613513171672821,0.4306307733058929,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.8272399306297302,0.4551848471164703,0.4356254637241363,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.6234215497970581,0.189779058098793,0.8812326788902283,284.90789794921875,284.95001220703125,302.1568603515625,295.95196533203125,298.816650390625,297.20220947265625,284.9090576171875,1.0,0.6644799113273621,0.4290953874588012,0.4290953874588012,1.0,1.0,-3.393261671066284,1.1019635200500488,2.291298151016236,0.3352924287319183,0.8679404854774475,0.8679404854774475,0.0,233.4340209960937,238.0,71568.140625,0.0,3578.28173828125,1.0,278.1572265625,282.8880615234375,298.966064453125,303.6391296386719,293.1499938964844,293.1499938964844,278.45001220703125,38498.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796972036361694,1.0,0.0,0.0,3.615035057067871,3.61505913734436,8.720036817067012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10501.150390625,0.0,1513.1334228515625,1895.4371337890625,0.0,3213.742919921875,0.8997441530227661,1.0,0.0,3.0,1.0,0.0
17767920,297.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.7505635023117065,0.3374013304710388,0.3086363077163696,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.9990000128746032,0.906780242919922,0.7695037126541138,297.4267883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.9113413095474244,0.613513171672821,0.4306307733058929,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.8272399306297302,0.4551848471164703,0.4356254637241363,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.6234215497970581,0.189779058098793,0.8812326788902283,284.90789794921875,284.95001220703125,302.1568603515625,295.95196533203125,298.816650390625,297.20220947265625,284.9090576171875,1.0,0.6644799113273621,0.4290953874588012,0.4290953874588012,1.0,1.0,-3.393261671066284,1.1019635200500488,2.291298151016236,0.3352924287319183,0.8679404854774475,0.8679404854774475,0.0,233.4340209960937,238.0,71568.140625,0.0,3578.28173828125,1.0,278.1572265625,282.8880615234375,298.966064453125,303.6391296386719,293.1499938964844,293.1499938964844,278.45001220703125,38498.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796972036361694,1.0,0.0,0.0,3.615035057067871,3.61505913734436,8.720036817067012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10501.150390625,0.0,1513.1334228515625,1895.4371337890625,0.0,3213.742919921875,0.8997441530227661,1.0,0.0,3.0,1.0,0.0
17767980,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.7498393654823303,0.3375168144702911,0.3085808753967285,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.9990000128746032,0.9072657227516174,0.771686315536499,297.43701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.9127240777015686,0.6180508136749268,0.4336037039756775,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.8265833258628845,0.455487996339798,0.4357456266880035,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.623019278049469,0.1900027990341186,0.8819272518157959,285.00146484375,284.95001220703125,302.1683959960937,295.94158935546875,298.8200988769531,297.2083435058594,285.00006103515625,1.0,0.6660837531089783,0.4278862178325653,0.4278862178325653,1.0,1.0,-3.4003710746765137,1.1012266874313354,2.2991442680358887,0.3341920971870422,0.956084668636322,0.956084668636322,0.0,234.72042846679688,241.0,71022.734375,0.0,3602.689208984375,1.0,278.4429626464844,282.9969787597656,298.9270935058594,303.4877624511719,293.1499938964844,293.1499938964844,278.1499938964844,33514.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873670220375061,1.0,0.0,0.0,3.7290005683898926,3.729024887084961,9.278508628085548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11693.1015625,0.0,1603.8519287109375,1895.4371337890625,0.0,3157.23583984375,0.9210320115089417,1.0,0.0,3.0,1.0,0.0
17768040,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.7498393654823303,0.3375168144702911,0.3085808753967285,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.9990000128746032,0.9072657227516174,0.771686315536499,297.43701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.9127240777015686,0.6180508136749268,0.4336037039756775,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.8265833258628845,0.455487996339798,0.4357456266880035,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.623019278049469,0.1900027990341186,0.8819272518157959,285.00146484375,284.95001220703125,302.1683959960937,295.94158935546875,298.8200988769531,297.2083435058594,285.00006103515625,1.0,0.6660837531089783,0.4278862178325653,0.4278862178325653,1.0,1.0,-3.4003710746765137,1.1012266874313354,2.2991442680358887,0.3341920971870422,0.956084668636322,0.956084668636322,0.0,234.72042846679688,241.0,71022.734375,0.0,3602.689208984375,1.0,278.4429626464844,282.9969787597656,298.9270935058594,303.4877624511719,293.1499938964844,293.1499938964844,278.1499938964844,33514.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873670220375061,1.0,0.0,0.0,3.7290005683898926,3.729024887084961,9.278508628085548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11693.1015625,0.0,1603.8519287109375,1895.4371337890625,0.0,3157.23583984375,0.9210320115089417,1.0,0.0,3.0,1.0,0.0
17768100,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.7492654919624329,0.3371715545654297,0.3085242509841919,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.9990000128746032,0.90681129693985,0.7733936309814453,297.4358215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.9130983352661132,0.6197562217712402,0.4350365102291107,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.8260547518730164,0.4553019404411316,0.4358114302158355,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.622692346572876,0.189975157380104,0.8824123740196228,284.87603759765625,284.95001220703125,302.1736145019531,295.9364929199219,298.8187255859375,297.20703125,284.8748474121094,1.0,0.667107343673706,0.4272816479206085,0.4272816479206085,1.0,1.0,-3.404744863510132,1.101179122924805,2.303565740585327,0.3333187997341156,0.8686200380325317,0.8686200380325317,0.0,235.62974548339844,241.0,71908.8046875,0.0,3618.426513671875,1.0,278.1960754394531,282.8546142578125,298.9661865234375,303.7050170898437,293.1499938964844,293.1499938964844,278.1499938964844,37691.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791064023971558,1.0,0.0,0.0,3.692213773727417,3.692238569259644,9.096345934267448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11318.158203125,0.0,1593.4476318359375,1895.4371337890625,0.0,3208.205810546875,0.913851797580719,1.0,0.0,3.0,1.0,0.0
17768160,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.7481823563575745,0.3367417156696319,0.3081599771976471,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.9990000128746032,0.906091332435608,0.7759898900985718,297.4340515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.912833333015442,0.621390163898468,0.4361605942249298,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8250532746315002,0.4550023972988128,0.4355709552764892,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.6219704151153564,0.1898423284292221,0.8821388483047485,284.90948486328125,284.95001220703125,302.17840576171875,295.9315185546875,298.8161926269531,297.2044372558594,284.91082763671875,1.0,0.6681607961654663,0.4266207814216614,0.4266207814216614,1.0,1.0,-3.4081625938415527,1.1006700992584229,2.30749249458313,0.3316780030727386,0.8714861273765564,0.8714861273765564,0.0,236.8368988037109,229.0,71662.8515625,0.0,3633.64453125,1.0,278.1573486328125,282.8841857910156,298.9482727050781,303.6260986328125,293.1499938964844,293.1499938964844,278.45001220703125,38304.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803308606147766,1.0,0.0,0.0,3.622724771499634,3.622749090194702,8.757174327911343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10508.9140625,0.0,1520.1458740234375,1895.4371337890625,0.0,3219.68115234375,0.9012801051139832,1.0,0.0,3.0,1.0,0.0
17768220,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.7499516010284424,0.3367541134357452,0.3078904747962951,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.9990000128746032,0.906490921974182,0.7696001529693604,297.4422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.9179505109786988,0.625817596912384,0.4389667212963104,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.8271145224571228,0.4551969170570373,0.4354674220085144,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.6234655976295471,0.1899191737174987,0.8815404772758484,284.9939880371094,284.95001220703125,302.1865234375,295.9217529296875,298.81610107421875,297.2084045410156,284.9920654296875,1.0,0.6655632853507996,0.4252991080284118,0.4252991080284118,1.0,1.0,-3.4027020931243896,1.0951992273330688,2.3075027465820312,0.3260625302791595,0.9522306323051452,0.9522306323051452,0.0,233.87193298339844,232.0,70923.8984375,0.0,3603.35107421875,1.0,278.4430236816406,282.9875793457031,298.9076538085937,303.4674072265625,293.1499938964844,293.1499938964844,278.1499938964844,33700.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744442462921143,1.0,0.0,0.0,3.7319295406341553,3.7319540977478014,9.29309067032591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11673.7958984375,0.0,1608.654052734375,1895.4371337890625,0.0,3164.4951171875,0.9217536449432372,1.0,0.0,3.0,1.0,0.0
17768280,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.7499516010284424,0.3367541134357452,0.3078904747962951,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.9990000128746032,0.906490921974182,0.7696001529693604,297.4422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.9179505109786988,0.625817596912384,0.4389667212963104,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.8271145224571228,0.4551969170570373,0.4354674220085144,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.6234655976295471,0.1899191737174987,0.8815404772758484,284.9939880371094,284.95001220703125,302.1865234375,295.9217529296875,298.81610107421875,297.2084045410156,284.9920654296875,1.0,0.6655632853507996,0.4252991080284118,0.4252991080284118,1.0,1.0,-3.4027020931243896,1.0951992273330688,2.3075027465820312,0.3260625302791595,0.9522306323051452,0.9522306323051452,0.0,233.87193298339844,232.0,70923.8984375,0.0,3603.35107421875,1.0,278.4430236816406,282.9875793457031,298.9076538085937,303.4674072265625,293.1499938964844,293.1499938964844,278.1499938964844,33700.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744442462921143,1.0,0.0,0.0,3.7319295406341553,3.7319540977478014,9.29309067032591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11673.7958984375,0.0,1608.654052734375,1895.4371337890625,0.0,3164.4951171875,0.9217536449432372,1.0,0.0,3.0,1.0,0.0
17768340,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.7501112818717957,0.3359627425670624,0.307329922914505,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.9990000128746032,0.9064593315124512,0.7676883935928345,297.4383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.9207945466041564,0.6291250586509705,0.4413995742797851,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.8275501728057861,0.4546665251255035,0.4351228177547455,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.6238629817962646,0.1897810399532318,0.8811299800872803,284.9052124023437,284.95001220703125,302.1923522949219,295.91229248046875,298.8099975585937,297.2042541503906,284.9063415527344,1.0,0.6652308106422424,0.4239774346351623,0.4239774346351623,1.0,1.0,-3.401730537414551,1.0913653373718262,2.3103652000427246,0.3208113014698028,0.8649495840072632,0.8649495840072632,0.0,232.94764709472656,235.0,71330.2890625,0.0,3595.705810546875,1.0,278.1572570800781,282.8818359375,298.92578125,303.58453369140625,293.1499938964844,293.1499938964844,278.45001220703125,38644.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804203867912292,1.0,0.0,0.0,3.6076951026916495,3.60771918296814,8.684663157509931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10458.11328125,0.0,1506.165771484375,1895.4371337890625,0.0,3220.5205078125,0.8982150554656982,1.0,0.0,3.0,1.0,0.0
17768400,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.7501112818717957,0.3359627425670624,0.307329922914505,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.9990000128746032,0.9064593315124512,0.7676883935928345,297.4383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.9207945466041564,0.6291250586509705,0.4413995742797851,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.8275501728057861,0.4546665251255035,0.4351228177547455,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.6238629817962646,0.1897810399532318,0.8811299800872803,284.9052124023437,284.95001220703125,302.1923522949219,295.91229248046875,298.8099975585937,297.2042541503906,284.9063415527344,1.0,0.6652308106422424,0.4239774346351623,0.4239774346351623,1.0,1.0,-3.401730537414551,1.0913653373718262,2.3103652000427246,0.3208113014698028,0.8649495840072632,0.8649495840072632,0.0,232.94764709472656,235.0,71330.2890625,0.0,3595.705810546875,1.0,278.1572570800781,282.8818359375,298.92578125,303.58453369140625,293.1499938964844,293.1499938964844,278.45001220703125,38644.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804203867912292,1.0,0.0,0.0,3.6076951026916495,3.60771918296814,8.684663157509931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10458.11328125,0.0,1506.165771484375,1895.4371337890625,0.0,3220.5205078125,0.8982150554656982,1.0,0.0,3.0,1.0,0.0
17768460,297.1289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.7499034404754639,0.3360684216022491,0.3072317540645599,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.9990000128746032,0.907281756401062,0.768107533454895,297.447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.9229851365089417,0.6336793303489685,0.4443532526493072,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.8274375200271606,0.4549271464347839,0.4351695477962494,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.6238831281661987,0.1900231391191482,0.8817014694213867,284.9983215332031,284.95001220703125,302.19561767578125,295.90313720703125,298.8106689453125,297.2099609375,284.9969482421875,1.0,0.6660768985748291,0.4228455424308777,0.4228455424308777,1.0,1.0,-3.4064037799835205,1.0899726152420044,2.3164310455322266,0.3180575966835022,0.9507900476455688,0.9507900476455688,0.0,233.30943298339844,238.0,70737.9296875,0.0,3608.992919921875,1.0,278.4428405761719,282.99169921875,298.88726806640625,303.4294128417969,293.1499938964844,293.1499938964844,278.1499938964844,33622.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740737438201904,1.0,0.0,0.0,3.71812915802002,3.718153238296509,9.224486916536988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11634.580078125,0.0,1592.1707763671875,1895.4371337890625,0.0,3161.020751953125,0.918656289577484,1.0,0.0,3.0,1.0,0.0
17768520,297.1289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.7499034404754639,0.3360684216022491,0.3072317540645599,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.9990000128746032,0.907281756401062,0.768107533454895,297.447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.9229851365089417,0.6336793303489685,0.4443532526493072,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.8274375200271606,0.4549271464347839,0.4351695477962494,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.6238831281661987,0.1900231391191482,0.8817014694213867,284.9983215332031,284.95001220703125,302.19561767578125,295.90313720703125,298.8106689453125,297.2099609375,284.9969482421875,1.0,0.6660768985748291,0.4228455424308777,0.4228455424308777,1.0,1.0,-3.4064037799835205,1.0899726152420044,2.3164310455322266,0.3180575966835022,0.9507900476455688,0.9507900476455688,0.0,233.30943298339844,238.0,70737.9296875,0.0,3608.992919921875,1.0,278.4428405761719,282.99169921875,298.88726806640625,303.4294128417969,293.1499938964844,293.1499938964844,278.1499938964844,33622.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740737438201904,1.0,0.0,0.0,3.71812915802002,3.718153238296509,9.224486916536988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11634.580078125,0.0,1592.1707763671875,1895.4371337890625,0.0,3161.020751953125,0.918656289577484,1.0,0.0,3.0,1.0,0.0
17768580,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.7486671209335327,0.3353292942047119,0.3068086802959442,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.9990000128746032,0.9064399003982544,0.7710195183753967,297.443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.9236856698989868,0.6370522379875183,0.4469090104103088,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.8263375163078308,0.4544308483600616,0.4349524974822998,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.6232141256332397,0.1899245381355285,0.8820381164550781,284.9098205566406,284.95001220703125,302.1959228515625,295.8942565917969,298.8037414550781,297.2059020996094,284.9109191894531,1.0,0.6676731109619141,0.421713650226593,0.421713650226593,1.0,1.0,-3.412618637084961,1.0890499353408811,2.323568820953369,0.3167594373226166,0.867688775062561,0.867688775062561,0.0,234.8438720703125,241.0,71331.796875,0.0,3632.82763671875,1.0,278.15728759765625,282.8829040527344,298.9097595214844,303.56524658203125,293.1499938964844,293.1499938964844,278.45001220703125,38356.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805012106895447,1.0,0.0,0.0,3.6071698665618896,3.607193946838379,8.682133625370625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10455.0791015625,0.0,1503.4600830078125,1895.4371337890625,0.0,3221.277587890625,0.8978738188743591,1.0,0.0,3.0,1.0,0.0
17768640,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.7486671209335327,0.3353292942047119,0.3068086802959442,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.9990000128746032,0.9064399003982544,0.7710195183753967,297.443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.9236856698989868,0.6370522379875183,0.4469090104103088,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.8263375163078308,0.4544308483600616,0.4349524974822998,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.6232141256332397,0.1899245381355285,0.8820381164550781,284.9098205566406,284.95001220703125,302.1959228515625,295.8942565917969,298.8037414550781,297.2059020996094,284.9109191894531,1.0,0.6676731109619141,0.421713650226593,0.421713650226593,1.0,1.0,-3.412618637084961,1.0890499353408811,2.323568820953369,0.3167594373226166,0.867688775062561,0.867688775062561,0.0,234.8438720703125,241.0,71331.796875,0.0,3632.82763671875,1.0,278.15728759765625,282.8829040527344,298.9097595214844,303.56524658203125,293.1499938964844,293.1499938964844,278.45001220703125,38356.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805012106895447,1.0,0.0,0.0,3.6071698665618896,3.607193946838379,8.682133625370625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10455.0791015625,0.0,1503.4600830078125,1895.4371337890625,0.0,3221.277587890625,0.8978738188743591,1.0,0.0,3.0,1.0,0.0
17768700,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.7479553818702698,0.3353346288204193,0.3066431283950805,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.9990000128746032,0.906355321407318,0.7729060649871826,297.447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.923892617225647,0.6392881870269775,0.4482605159282684,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.8256521224975586,0.454495757818222,0.4348538517951965,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.6227273344993591,0.1899700760841369,0.8820126056671143,285.0208435058594,284.95001220703125,302.19488525390625,295.88995361328125,298.8027038574219,297.2079467773437,285.0218200683594,1.0,0.6686345934867859,0.4211477041244507,0.4211477041244507,1.0,1.0,-3.4161620140075684,1.0887340307235718,2.327427864074707,0.3162319660186767,0.9471256732940674,0.9471256732940674,0.0,235.81480407714844,241.0,70600.5078125,0.0,3647.015625,1.0,278.40118408203125,283.008056640625,298.8638916015625,303.3525695800781,293.1499938964844,293.1499938964844,278.45001220703125,33974.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755749464035034,1.0,0.0,0.0,3.659038543701172,3.659062385559082,8.933615731621103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10808.7861328125,0.0,1528.052734375,1895.4371337890625,0.0,3175.097900390625,0.9075036644935608,1.0,0.0,3.0,1.0,0.0
17768760,297.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.747538685798645,0.3354125618934631,0.3067499995231628,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.9990000128746032,0.9063194394111632,0.7745302319526672,297.4515075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.9244464635849,0.6415894627571106,0.4498947560787201,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.825218141078949,0.4546628892421722,0.4350311458110809,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.622441828250885,0.190084621310234,0.8825865387916565,285.0022888183594,284.95001220703125,302.19293212890625,295.8856811523437,298.8018798828125,297.21099853515625,285.0008850097656,1.0,0.6697458028793335,0.42052161693573,0.42052161693573,1.0,1.0,-3.421112537384033,1.0887645483016968,2.332347869873047,0.3157259225845337,0.9557291269302368,0.9557291269302368,0.0,236.74166870117188,229.0,70822.7109375,0.0,3664.366455078125,1.0,278.4428100585937,282.9911193847656,298.87188720703125,303.4177551269531,293.1499938964844,293.1499938964844,278.1499938964844,33435.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746293783187866,1.0,0.0,0.0,3.7232301235198975,3.723254442214966,9.249815207112988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11644.4921875,0.0,1596.603759765625,1895.4371337890625,0.0,3166.231201171875,0.9197466373443604,1.0,0.0,3.0,1.0,0.0
17768820,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.7488849759101868,0.3345720767974853,0.3061206638813019,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.9990000128746032,0.9053223729133606,0.7685896754264832,297.4457702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.9291353821754456,0.6448321342468262,0.4522786736488342,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8269368410110474,0.454060435295105,0.4345948994159698,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.6237396597862244,0.1898356676101684,0.8816110491752625,284.902587890625,284.95001220703125,302.1863098144531,295.8773803710937,298.79022216796875,297.205078125,284.90338134765625,1.0,0.6671125888824463,0.4192694723606109,0.4192694723606109,1.0,1.0,-3.4144108295440674,1.0828415155410769,2.3315694332122803,0.3123522400856018,0.863930344581604,0.863930344581604,0.0,234.0494384765625,232.0,71213.765625,0.0,3632.523193359375,1.0,278.1572570800781,282.87530517578125,298.89306640625,303.5469055175781,293.1499938964844,293.1499938964844,278.45001220703125,38643.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811749219894409,1.0,0.0,0.0,3.6069278717041016,3.606951713562012,8.680968335283978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10433.908203125,0.0,1505.322021484375,1895.4371337890625,0.0,3227.590576171875,0.8979412913322449,1.0,0.0,3.0,1.0,0.0
17768880,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.7488849759101868,0.3345720767974853,0.3061206638813019,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.9990000128746032,0.9053223729133606,0.7685896754264832,297.4457702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.9291353821754456,0.6448321342468262,0.4522786736488342,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8269368410110474,0.454060435295105,0.4345948994159698,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.6237396597862244,0.1898356676101684,0.8816110491752625,284.902587890625,284.95001220703125,302.1863098144531,295.8773803710937,298.79022216796875,297.205078125,284.90338134765625,1.0,0.6671125888824463,0.4192694723606109,0.4192694723606109,1.0,1.0,-3.4144108295440674,1.0828415155410769,2.3315694332122803,0.3123522400856018,0.863930344581604,0.863930344581604,0.0,234.0494384765625,232.0,71213.765625,0.0,3632.523193359375,1.0,278.1572570800781,282.87530517578125,298.89306640625,303.5469055175781,293.1499938964844,293.1499938964844,278.45001220703125,38643.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811749219894409,1.0,0.0,0.0,3.6069278717041016,3.606951713562012,8.680968335283978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10433.908203125,0.0,1505.322021484375,1895.4371337890625,0.0,3227.590576171875,0.8979412913322449,1.0,0.0,3.0,1.0,0.0
17768940,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.749572217464447,0.33461594581604,0.3059138059616089,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.9990000128746032,0.9062509536743164,0.7658690214157104,297.4530944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.9327017664909364,0.6493152976036072,0.4551370143890381,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.8277904987335205,0.4542261064052582,0.4344976544380188,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.6244076490402222,0.1899976432323455,0.8814825415611267,284.9938659667969,284.95001220703125,302.1756591796875,295.86932373046875,298.7851257324219,297.2099304199219,284.99298095703125,1.0,0.6667565107345581,0.4180172979831695,0.4180172979831695,1.0,1.0,-3.414034128189087,1.0792763233184814,2.334757804870605,0.308421790599823,0.9455289840698242,0.9455289840698242,0.0,232.88919067382807,235.0,70498.4609375,0.0,3624.904052734375,1.0,278.44207763671875,282.9869384765625,298.85302734375,303.3809814453125,293.1499938964844,293.1499938964844,278.1499938964844,33845.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746596574783325,1.0,0.0,0.0,3.7082040309906006,3.708228349685669,9.175305422104428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11582.3408203125,0.0,1582.514892578125,1895.4371337890625,0.0,3166.515380859375,0.9168292880058287,1.0,0.0,3.0,1.0,0.0
17769000,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.749572217464447,0.33461594581604,0.3059138059616089,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.9990000128746032,0.9062509536743164,0.7658690214157104,297.4530944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.9327017664909364,0.6493152976036072,0.4551370143890381,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.8277904987335205,0.4542261064052582,0.4344976544380188,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.6244076490402222,0.1899976432323455,0.8814825415611267,284.9938659667969,284.95001220703125,302.1756591796875,295.86932373046875,298.7851257324219,297.2099304199219,284.99298095703125,1.0,0.6667565107345581,0.4180172979831695,0.4180172979831695,1.0,1.0,-3.414034128189087,1.0792763233184814,2.334757804870605,0.308421790599823,0.9455289840698242,0.9455289840698242,0.0,232.88919067382807,235.0,70498.4609375,0.0,3624.904052734375,1.0,278.44207763671875,282.9869384765625,298.85302734375,303.3809814453125,293.1499938964844,293.1499938964844,278.1499938964844,33845.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746596574783325,1.0,0.0,0.0,3.7082040309906006,3.708228349685669,9.175305422104428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11582.3408203125,0.0,1582.514892578125,1895.4371337890625,0.0,3166.515380859375,0.9168292880058287,1.0,0.0,3.0,1.0,0.0
17769060,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.7488405108451843,0.3338773846626282,0.3054453432559967,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.9990000128746032,0.9056267142295836,0.7670366764068604,297.44830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.9341402649879456,0.6526734828948975,0.4576451480388641,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.82722008228302,0.4536875486373901,0.4341952800750732,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.624130368232727,0.1898954659700393,0.8815807700157166,284.90924072265625,284.95001220703125,302.16064453125,295.86151123046875,298.7734680175781,297.2057189941406,284.91021728515625,1.0,0.6675673127174377,0.4169484972953796,0.4169484972953796,1.0,1.0,-3.417644500732422,1.0776398181915283,2.3400046825408936,0.3051607012748718,0.8633660674095154,0.8633660674095154,0.0,233.48182678222656,238.0,71018.9375,0.0,3637.050048828125,1.0,278.15740966796875,282.8827819824219,298.8752746582031,303.5104064941406,293.1499938964844,293.1499938964844,278.45001220703125,38485.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806845545768738,1.0,0.0,0.0,3.5915775299072266,3.5916013717651367,8.607237305113813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10404.9482421875,0.0,1487.4342041015625,1895.4371337890625,0.0,3222.99560546875,0.8945276737213135,1.0,0.0,3.0,1.0,0.0
17769120,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.7488405108451843,0.3338773846626282,0.3054453432559967,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.9990000128746032,0.9056267142295836,0.7670366764068604,297.44830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.9341402649879456,0.6526734828948975,0.4576451480388641,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.82722008228302,0.4536875486373901,0.4341952800750732,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.624130368232727,0.1898954659700393,0.8815807700157166,284.90924072265625,284.95001220703125,302.16064453125,295.86151123046875,298.7734680175781,297.2057189941406,284.91021728515625,1.0,0.6675673127174377,0.4169484972953796,0.4169484972953796,1.0,1.0,-3.417644500732422,1.0776398181915283,2.3400046825408936,0.3051607012748718,0.8633660674095154,0.8633660674095154,0.0,233.48182678222656,238.0,71018.9375,0.0,3637.050048828125,1.0,278.15740966796875,282.8827819824219,298.8752746582031,303.5104064941406,293.1499938964844,293.1499938964844,278.45001220703125,38485.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806845545768738,1.0,0.0,0.0,3.5915775299072266,3.5916013717651367,8.607237305113813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10404.9482421875,0.0,1487.4342041015625,1895.4371337890625,0.0,3222.99560546875,0.8945276737213135,1.0,0.0,3.0,1.0,0.0
