time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17769180,297.1264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.7480367422103882,0.3339593112468719,0.3053793013095855,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.9990000128746032,0.9056895971298218,0.7694575786590576,297.4559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.935354232788086,0.6572207808494568,0.4606320559978485,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.8264312744140625,0.4538822174072265,0.4342299103736877,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.623640775680542,0.1900837123394012,0.8821629881858826,285.000244140625,284.95001220703125,302.14093017578125,295.8539428710937,298.7669982910156,297.2108459472656,284.9993591308594,1.0,0.6691627502441406,0.4158796668052673,0.4158796668052673,1.0,1.0,-3.424802780151367,1.0772784948349,2.3475241661071777,0.302240252494812,0.9492536783218384,0.9492536783218384,0.0,234.74172973632807,241.0,70490.53125,0.0,3661.680419921875,1.0,278.4419860839844,282.9913330078125,298.8394470214844,303.36328125,293.1499938964844,293.1499938964844,278.1499938964844,33573.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745917081832886,1.0,0.0,0.0,3.704325437545776,3.7043495178222656,9.156121336673096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11576.779296875,0.0,1576.0262451171875,1895.4371337890625,0.0,3165.8779296875,0.915786623954773,1.0,0.0,3.0,1.0,0.0
17769240,297.1264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.7480367422103882,0.3339593112468719,0.3053793013095855,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.9990000128746032,0.9056895971298218,0.7694575786590576,297.4559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.935354232788086,0.6572207808494568,0.4606320559978485,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.8264312744140625,0.4538822174072265,0.4342299103736877,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.623640775680542,0.1900837123394012,0.8821629881858826,285.000244140625,284.95001220703125,302.14093017578125,295.8539428710937,298.7669982910156,297.2108459472656,284.9993591308594,1.0,0.6691627502441406,0.4158796668052673,0.4158796668052673,1.0,1.0,-3.424802780151367,1.0772784948349,2.3475241661071777,0.302240252494812,0.9492536783218384,0.9492536783218384,0.0,234.74172973632807,241.0,70490.53125,0.0,3661.680419921875,1.0,278.4419860839844,282.9913330078125,298.8394470214844,303.36328125,293.1499938964844,293.1499938964844,278.1499938964844,33573.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745917081832886,1.0,0.0,0.0,3.704325437545776,3.7043495178222656,9.156121336673096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11576.779296875,0.0,1576.0262451171875,1895.4371337890625,0.0,3165.8779296875,0.915786623954773,1.0,0.0,3.0,1.0,0.0
17769300,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.7474228739738464,0.3336056768894195,0.3053061664104461,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.9990000128746032,0.9050187468528748,0.7712603807449341,297.4531555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.9356197714805604,0.6588907241821289,0.4620503485202789,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.8258387446403503,0.4536474645137787,0.4342436492443084,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.6232702136039734,0.1900389641523361,0.8825651407241821,284.8761901855469,284.95001220703125,302.1291809082031,295.8502197265625,298.76007080078125,297.2088928222656,284.8753356933594,1.0,0.6701784133911133,0.4153452813625335,0.4153452813625335,1.0,1.0,-3.429090738296509,1.077332615852356,2.3517582416534424,0.3010213673114776,0.8625048398971558,0.8625048398971558,0.0,235.6587829589844,241.0,71365.34375,0.0,3677.420654296875,1.0,278.1965026855469,282.8508605957031,298.8797302246094,303.5811767578125,293.1499938964844,293.1499938964844,278.1499938964844,37806.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799914717674255,1.0,0.0,0.0,3.667115688323975,3.667140245437622,8.973100307230197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11209.744140625,0.0,1565.8740234375,1895.4371337890625,0.0,3216.500732421875,0.9082738757133484,1.0,0.0,3.0,1.0,0.0
17769360,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.7463293075561523,0.3331743776798248,0.3049390316009521,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.9990000128746032,0.9040842652320862,0.7738934755325317,297.44970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.9352381825447084,0.6604697704315186,0.4631389677524566,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.8247970938682556,0.4533043801784515,0.4339605867862701,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.6225230097770691,0.1898920983076095,0.8822240829467773,284.9106750488281,284.95001220703125,302.1161499023437,295.8465576171875,298.75164794921875,297.2057189941406,284.9118347167969,1.0,0.6712197661399841,0.4147456586360931,0.4147456586360931,1.0,1.0,-3.432374954223633,1.076850175857544,2.355524778366089,0.2995545864105224,0.8664920926094055,0.8664920926094055,0.0,236.8798675537109,229.0,71125.6328125,0.0,3692.544677734375,1.0,278.1575012207031,282.8814392089844,298.86309814453125,303.5040283203125,293.1499938964844,293.1499938964844,278.45001220703125,38303.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811910152435303,1.0,0.0,0.0,3.597933530807495,3.5979576110839844,8.637729251859128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10415.947265625,0.0,1493.0018310546875,1895.4371337890625,0.0,3227.7412109375,0.8957796096801758,1.0,0.0,3.0,1.0,0.0
17769420,297.1247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.7480732202529907,0.3331292867660522,0.304634153842926,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.9990000128746032,0.9040036201477052,0.7674628496170044,297.4546203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.9403610825538636,0.664763331413269,0.4658597111701965,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.8268151879310608,0.4533762633800506,0.4337522089481354,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.6239945292472839,0.1899279057979583,0.8814607858657837,284.9916381835937,284.95001220703125,302.0859680175781,295.8393249511719,298.7391357421875,297.208740234375,284.98974609375,1.0,0.6685824394226074,0.413546472787857,0.413546472787857,1.0,1.0,-3.426398277282715,1.071374773979187,2.3550233840942383,0.295339971780777,0.9441733956336976,0.9441733956336976,0.0,233.95497131347656,232.0,70397.125,0.0,3660.955322265625,1.0,278.4428405761719,282.9834899902344,298.8246765136719,303.3486022949219,293.1499938964844,293.1499938964844,278.1499938964844,33727.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751868605613708,1.0,0.0,0.0,3.70724105834961,3.7072653770446777,9.170541375169704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11562.748046875,0.0,1580.5177001953125,1895.4371337890625,0.0,3171.459228515625,0.9161966443061828,1.0,0.0,3.0,1.0,0.0
17769480,297.1247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.7480732202529907,0.3331292867660522,0.304634153842926,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.9990000128746032,0.9040036201477052,0.7674628496170044,297.4546203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.9403610825538636,0.664763331413269,0.4658597111701965,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.8268151879310608,0.4533762633800506,0.4337522089481354,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.6239945292472839,0.1899279057979583,0.8814607858657837,284.9916381835937,284.95001220703125,302.0859680175781,295.8393249511719,298.7391357421875,297.208740234375,284.98974609375,1.0,0.6685824394226074,0.413546472787857,0.413546472787857,1.0,1.0,-3.426398277282715,1.071374773979187,2.3550233840942383,0.295339971780777,0.9441733956336976,0.9441733956336976,0.0,233.95497131347656,232.0,70397.125,0.0,3660.955322265625,1.0,278.4428405761719,282.9834899902344,298.8246765136719,303.3486022949219,293.1499938964844,293.1499938964844,278.1499938964844,33727.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751868605613708,1.0,0.0,0.0,3.70724105834961,3.7072653770446777,9.170541375169704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11562.748046875,0.0,1580.5177001953125,1895.4371337890625,0.0,3171.459228515625,0.9161966443061828,1.0,0.0,3.0,1.0,0.0
17769540,297.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.7484984397888184,0.3327062427997589,0.3044396638870239,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.867919921875,0.9990000128746032,0.9038199186325072,0.7656067609786987,297.45050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8679504394531,0.9422516226768494,0.666369616985321,0.4671888351440429,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680419921875,0.8273700475692749,0.4530688226222992,0.4336388409137726,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697509765625,0.6244471073150635,0.1898559331893921,0.8813576698303223,284.8680114746094,284.95001220703125,302.0679931640625,295.8356018066406,298.7291564941406,297.20611572265625,284.8685913085937,1.0,0.6682437062263489,0.4129228889942169,0.4129228889942169,1.0,1.0,-3.4252588748931885,1.0692355632781982,2.3560233116149902,0.2932373881340027,0.8534017205238342,0.8534017205238342,0.0,233.1297149658203,232.0,71071.90625,0.0,3653.4033203125,1.0,278.193359375,282.84814453125,298.86346435546875,303.5506286621094,293.1499938964844,293.1499938964844,278.1499938964844,38609.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804534077644348,1.0,0.0,0.0,3.649212121963501,3.649236440658569,8.885696729521442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11146.3701171875,0.0,1551.811767578125,1895.4371337890625,0.0,3220.829833984375,0.904874324798584,1.0,0.0,3.0,1.0,0.0
17769600,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.7482026219367981,0.332298994064331,0.3040266335010528,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.9990000128746032,0.903502345085144,0.7655165791511536,297.4472351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.9430330991744996,0.667872428894043,0.4681554436683655,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.8271952271461487,0.4527310132980346,0.4332928955554962,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.6243568062782288,0.1897469311952591,0.88084876537323,284.9062805175781,284.95001220703125,302.04998779296875,295.83221435546875,298.7193908691406,297.2033996582031,284.9072265625,1.0,0.6681899428367615,0.4123472571372986,0.4123472571372986,1.0,1.0,-3.424785852432251,1.067455530166626,2.357330322265625,0.2915032804012298,0.8591711521148682,0.8591711521148682,0.0,233.0677795410156,235.0,70776.5078125,0.0,3651.914794921875,1.0,278.157470703125,282.8824768066406,298.84527587890625,303.4665222167969,293.1499938964844,293.1499938964844,278.45001220703125,38666.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881094753742218,1.0,0.0,0.0,3.579472303390503,3.579496145248413,8.549314998163027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10364.99609375,0.0,1475.673095703125,1895.4371337890625,0.0,3226.839599609375,0.8919714689254761,1.0,0.0,3.0,1.0,0.0
17769660,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.7479379177093506,0.3323222696781158,0.3038757741451263,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.9990000128746032,0.9038051962852478,0.7659870386123657,297.45330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.9449691772460938,0.6722489595413208,0.4709937274456024,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.826994001865387,0.4528460800647735,0.4332197308540344,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.6243153214454651,0.1899315565824508,0.8812040090560913,284.99615478515625,284.95001220703125,302.0102844238281,295.82586669921875,298.70654296875,297.2081604003906,284.9953308105469,1.0,0.6689724922180176,0.4113548696041107,0.4113548696041107,1.0,1.0,-3.428915023803711,1.0661110877990725,2.3628039360046387,0.2891103625297546,0.9418332576751708,0.9418332576751708,0.0,233.4380798339844,238.0,70188.1953125,0.0,3664.078125,1.0,278.44189453125,282.9919738769531,298.8095703125,303.3141784667969,293.1499938964844,293.1499938964844,278.1499938964844,33718.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746037483215332,1.0,0.0,0.0,3.6876144409179688,3.687638521194458,9.073698379324924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11517.8623046875,0.0,1558.1759033203125,1895.4371337890625,0.0,3165.990966796875,0.9121242761611938,1.0,0.0,3.0,1.0,0.0
17769720,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.7479379177093506,0.3323222696781158,0.3038757741451263,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.9990000128746032,0.9038051962852478,0.7659870386123657,297.45330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.9449691772460938,0.6722489595413208,0.4709937274456024,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.826994001865387,0.4528460800647735,0.4332197308540344,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.6243153214454651,0.1899315565824508,0.8812040090560913,284.99615478515625,284.95001220703125,302.0102844238281,295.82586669921875,298.70654296875,297.2081604003906,284.9953308105469,1.0,0.6689724922180176,0.4113548696041107,0.4113548696041107,1.0,1.0,-3.428915023803711,1.0661110877990725,2.3628039360046387,0.2891103625297546,0.9418332576751708,0.9418332576751708,0.0,233.4380798339844,238.0,70188.1953125,0.0,3664.078125,1.0,278.44189453125,282.9919738769531,298.8095703125,303.3141784667969,293.1499938964844,293.1499938964844,278.1499938964844,33718.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746037483215332,1.0,0.0,0.0,3.6876144409179688,3.687638521194458,9.073698379324924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11517.8623046875,0.0,1558.1759033203125,1895.4371337890625,0.0,3165.990966796875,0.9121242761611938,1.0,0.0,3.0,1.0,0.0
17769780,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.7465940117835999,0.3315230011940002,0.3033877909183502,297.1244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.9990000128746032,0.9024690985679626,0.7690961360931396,297.4465026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.945337176322937,0.6754062175750732,0.47339528799057,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.825749397277832,0.452224463224411,0.4328743815422058,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.6235369443893433,0.1897777467966079,0.8812828063964844,284.9114074707031,284.95001220703125,301.9691162109375,295.82086181640625,298.686767578125,297.2032775878906,284.91229248046875,1.0,0.670505166053772,0.4103624820709228,0.4103624820709228,1.0,1.0,-3.4346368312835693,1.065327286720276,2.369309663772583,0.2870457470417022,0.861387312412262,0.861387312412262,0.0,234.9713592529297,241.0,70770.296875,0.0,3686.9365234375,1.0,278.15753173828125,282.8875732421875,298.8354187011719,303.45220947265625,293.1499938964844,293.1499938964844,278.45001220703125,38356.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808229565620422,1.0,0.0,0.0,3.575592517852783,3.5756161212921143,8.530791433258855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10363.259765625,0.0,1469.2232666015625,1895.4371337890625,0.0,3224.29248046875,0.8908714652061462,1.0,0.0,3.0,1.0,0.0
17769840,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.7465940117835999,0.3315230011940002,0.3033877909183502,297.1244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.9990000128746032,0.9024690985679626,0.7690961360931396,297.4465026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.945337176322937,0.6754062175750732,0.47339528799057,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.825749397277832,0.452224463224411,0.4328743815422058,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.6235369443893433,0.1897777467966079,0.8812828063964844,284.9114074707031,284.95001220703125,301.9691162109375,295.82086181640625,298.686767578125,297.2032775878906,284.91229248046875,1.0,0.670505166053772,0.4103624820709228,0.4103624820709228,1.0,1.0,-3.4346368312835693,1.065327286720276,2.369309663772583,0.2870457470417022,0.861387312412262,0.861387312412262,0.0,234.9713592529297,241.0,70770.296875,0.0,3686.9365234375,1.0,278.15753173828125,282.8875732421875,298.8354187011719,303.45220947265625,293.1499938964844,293.1499938964844,278.45001220703125,38356.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808229565620422,1.0,0.0,0.0,3.575592517852783,3.5756161212921143,8.530791433258855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10363.259765625,0.0,1469.2232666015625,1895.4371337890625,0.0,3224.29248046875,0.8908714652061462,1.0,0.0,3.0,1.0,0.0
17769900,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.7458338737487793,0.3314866423606872,0.3031943440437317,297.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.9990000128746032,0.9021340012550354,0.7710800766944885,297.4493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.9453868269920348,0.677556574344635,0.4746827781200409,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.8249965310096741,0.4522218406200409,0.4327192902565002,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.6229996681213379,0.189795434474945,0.8811466097831726,285.01885986328125,284.95001220703125,301.947998046875,295.8187866210937,298.6796569824219,297.2049560546875,285.01922607421875,1.0,0.6714378595352173,0.4098662734031677,0.4098662734031677,1.0,1.0,-3.437984704971313,1.065104603767395,2.372880220413208,0.286020427942276,0.93864768743515,0.93864768743515,0.0,235.93600463867188,241.0,70071.1328125,0.0,3700.742431640625,1.0,278.39996337890625,283.00958251953125,298.7917175292969,303.24468994140625,293.1499938964844,293.1499938964844,278.45001220703125,33906.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757764101028442,1.0,0.0,0.0,3.6297664642333984,3.6297898292541504,8.791250252215832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10712.7998046875,0.0,1495.1939697265625,1895.4371337890625,0.0,3176.9873046875,0.9007848501205444,1.0,0.0,3.0,1.0,0.0
17769960,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.74535071849823,0.3315072357654571,0.3032564520835876,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.9990000128746032,0.9018328189849854,0.7728191018104553,297.45233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.9457577466964722,0.6797489523887634,0.4762505292892456,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.8244825005531311,0.4523075819015503,0.4328268468379974,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.6226549744606018,0.1898765414953231,0.881589412689209,284.9997253417969,284.95001220703125,301.926513671875,295.8170166015625,298.6728210449219,297.2074890136719,284.99835205078125,1.0,0.6725191473960876,0.4093060791492462,0.4093060791492462,1.0,1.0,-3.442697048187256,1.0651861429214478,2.3775107860565186,0.2850187718868255,0.9459314346313475,0.9459314346313475,0.0,236.86453247070312,229.0,70285.6328125,0.0,3717.68603515625,1.0,278.4427185058594,282.9939880371094,298.802001953125,303.31072998046875,293.1499938964844,293.1499938964844,278.1499938964844,33447.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747179508209229,1.0,0.0,0.0,3.6924889087677,3.6925129890441895,9.097701649807276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11535.25390625,0.0,1561.6329345703125,1895.4371337890625,0.0,3167.061767578125,0.9128050804138184,1.0,0.0,3.0,1.0,0.0
17770020,297.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.7465797662734985,0.3305964767932892,0.3025560677051544,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.9990000128746032,0.9003803133964539,0.7670340538024902,297.44415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.950046956539154,0.6827535629272461,0.4784709215164184,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.826076865196228,0.4515791833400726,0.4322649538516998,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.6238628625869751,0.1895777732133865,0.8803781270980835,284.9046325683594,284.95001220703125,301.8824768066406,295.8141784667969,298.6498413085937,297.2008972167969,284.9052734375,1.0,0.6698245406150818,0.4081856906414032,0.4081856906414032,1.0,1.0,-3.435464143753052,1.0594446659088137,2.3760194778442383,0.2812167704105377,0.8574690222740173,0.8574690222740173,0.0,234.1739959716797,247.0,70665.40625,0.0,3684.28857421875,1.0,278.1575012207031,282.8837890625,298.82891845703125,303.4445495605469,293.1499938964844,293.1499938964844,278.45001220703125,38634.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810898661613464,1.0,0.0,0.0,3.573094367980957,3.573117971420288,8.518875347363064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10346.9873046875,0.0,1468.57275390625,1895.4371337890625,0.0,3226.79345703125,0.8904398083686829,1.0,0.0,3.0,1.0,0.0
17770080,297.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.7465797662734985,0.3305964767932892,0.3025560677051544,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.9990000128746032,0.9003803133964539,0.7670340538024902,297.44415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.950046956539154,0.6827535629272461,0.4784709215164184,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.826076865196228,0.4515791833400726,0.4322649538516998,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.6238628625869751,0.1895777732133865,0.8803781270980835,284.9046325683594,284.95001220703125,301.8824768066406,295.8141784667969,298.6498413085937,297.2008972167969,284.9052734375,1.0,0.6698245406150818,0.4081856906414032,0.4081856906414032,1.0,1.0,-3.435464143753052,1.0594446659088137,2.3760194778442383,0.2812167704105377,0.8574690222740173,0.8574690222740173,0.0,234.1739959716797,247.0,70665.40625,0.0,3684.28857421875,1.0,278.1575012207031,282.8837890625,298.82891845703125,303.4445495605469,293.1499938964844,293.1499938964844,278.45001220703125,38634.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810898661613464,1.0,0.0,0.0,3.573094367980957,3.573117971420288,8.518875347363064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10346.9873046875,0.0,1468.57275390625,1895.4371337890625,0.0,3226.79345703125,0.8904398083686829,1.0,0.0,3.0,1.0,0.0
17770140,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.7439401149749756,0.3305862545967102,0.3024699687957763,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.9990000128746032,0.900080144405365,0.7754554748535156,297.4502258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.9483153223991394,0.6870884895324707,0.4813445806503296,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.8232696056365967,0.4516541361808777,0.4322541952133178,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.6218462586402893,0.1897080093622207,0.8809775710105896,285.0010986328125,284.95001220703125,301.83709716796875,295.812255859375,298.6358642578125,297.2059631347656,285.0007019042969,1.0,0.6743834018707275,0.4070653021335602,0.4070653021335602,1.0,1.0,-3.449605941772461,1.061240792274475,2.3883650302886963,0.2792751789093017,0.944707453250885,0.944707453250885,0.0,238.2522888183593,250.0,70218.3125,0.0,3742.806396484375,1.0,278.4418334960937,282.9983215332031,298.796142578125,303.2970275878906,293.1499938964844,293.1499938964844,278.1499938964844,33553.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874541163444519,1.0,0.0,0.0,3.683800220489502,3.683824062347412,9.054937208929914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11517.0390625,0.0,1552.625244140625,1895.4371337890625,0.0,3165.404052734375,0.9112100601196288,1.0,0.0,3.0,1.0,0.0
17770200,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.7439401149749756,0.3305862545967102,0.3024699687957763,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.9990000128746032,0.900080144405365,0.7754554748535156,297.4502258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.9483153223991394,0.6870884895324707,0.4813445806503296,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.8232696056365967,0.4516541361808777,0.4322541952133178,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.6218462586402893,0.1897080093622207,0.8809775710105896,285.0010986328125,284.95001220703125,301.83709716796875,295.812255859375,298.6358642578125,297.2059631347656,285.0007019042969,1.0,0.6743834018707275,0.4070653021335602,0.4070653021335602,1.0,1.0,-3.449605941772461,1.061240792274475,2.3883650302886963,0.2792751789093017,0.944707453250885,0.944707453250885,0.0,238.2522888183593,250.0,70218.3125,0.0,3742.806396484375,1.0,278.4418334960937,282.9983215332031,298.796142578125,303.2970275878906,293.1499938964844,293.1499938964844,278.1499938964844,33553.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874541163444519,1.0,0.0,0.0,3.683800220489502,3.683824062347412,9.054937208929914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11517.0390625,0.0,1552.625244140625,1895.4371337890625,0.0,3165.404052734375,0.9112100601196288,1.0,0.0,3.0,1.0,0.0
17770260,297.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.7409376502037048,0.3297288715839386,0.3020401000976562,297.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143981933594,0.9990000128746032,0.8971136212348938,0.7843968868255615,297.4429016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.9460431337356568,0.6901537775993347,0.4837743639945984,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.8201591968536377,0.4509807527065277,0.4319715499877929,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.6195840239524841,0.1894097924232483,0.8810283541679382,284.91424560546875,284.95001220703125,301.7903747558594,295.81103515625,298.6142578125,297.2004089355469,284.9151611328125,1.0,0.6779797673225403,0.4060062766075134,0.4060062766075134,1.0,1.0,-3.4625043869018555,1.0626957416534424,2.399808645248413,0.27804696559906,0.8661504983901978,0.8661504983901978,0.0,242.57830810546875,253.0,70998.953125,0.0,3800.083740234375,1.0,278.1575012207031,282.88873291015625,298.8280944824219,303.4560852050781,293.1499938964844,293.1499938964844,278.45001220703125,38075.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8812788724899292,1.0,0.0,0.0,3.5862784385681152,3.5863022804260254,8.581857287026651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10392.265625,0.0,1478.6798095703125,1895.4371337890625,0.0,3228.564453125,0.8930044770240784,1.0,0.0,3.0,1.0,0.0
17770320,297.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.7409376502037048,0.3297288715839386,0.3020401000976562,297.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143981933594,0.9990000128746032,0.8971136212348938,0.7843968868255615,297.4429016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.9460431337356568,0.6901537775993347,0.4837743639945984,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.8201591968536377,0.4509807527065277,0.4319715499877929,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.6195840239524841,0.1894097924232483,0.8810283541679382,284.91424560546875,284.95001220703125,301.7903747558594,295.81103515625,298.6142578125,297.2004089355469,284.9151611328125,1.0,0.6779797673225403,0.4060062766075134,0.4060062766075134,1.0,1.0,-3.4625043869018555,1.0626957416534424,2.399808645248413,0.27804696559906,0.8661504983901978,0.8661504983901978,0.0,242.57830810546875,253.0,70998.953125,0.0,3800.083740234375,1.0,278.1575012207031,282.88873291015625,298.8280944824219,303.4560852050781,293.1499938964844,293.1499938964844,278.45001220703125,38075.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8812788724899292,1.0,0.0,0.0,3.5862784385681152,3.5863022804260254,8.581857287026651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10392.265625,0.0,1478.6798095703125,1895.4371337890625,0.0,3228.564453125,0.8930044770240784,1.0,0.0,3.0,1.0,0.0
17770380,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.7386610507965088,0.3296111524105072,0.3018839359283447,297.0740051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.9990000128746032,0.8949150443077087,0.7917661070823669,297.4479064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.9447844624519348,0.6943697333335876,0.486592173576355,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.8177155256271362,0.4509798586368561,0.4319124221801758,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.6176360249519348,0.189290165901184,0.8807049989700317,285.0032958984375,284.95001220703125,301.7423095703125,295.8103942871094,298.59832763671875,297.2035522460937,285.0023193359375,1.0,0.6812568306922913,0.4049472212791443,0.4049472212791443,1.0,1.0,-3.474106788635254,1.0636918544769287,2.410414934158325,0.2764141857624054,0.9532535672187804,0.9532535672187804,0.0,246.2099151611328,256.0,70582.5703125,0.0,3850.4208984375,1.0,278.4419860839844,282.9954833984375,298.7981872558594,303.3240966796875,293.1499938964844,293.1499938964844,278.1499938964844,33368.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756623268127441,1.0,0.0,0.0,3.705896615982056,3.705920696258545,9.163890126728802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11579.2958984375,0.0,1576.260986328125,1895.4371337890625,0.0,3175.917236328125,0.9159971475601196,1.0,0.0,3.0,1.0,0.0
17770440,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.7386610507965088,0.3296111524105072,0.3018839359283447,297.0740051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.9990000128746032,0.8949150443077087,0.7917661070823669,297.4479064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.9447844624519348,0.6943697333335876,0.486592173576355,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.8177155256271362,0.4509798586368561,0.4319124221801758,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.6176360249519348,0.189290165901184,0.8807049989700317,285.0032958984375,284.95001220703125,301.7423095703125,295.8103942871094,298.59832763671875,297.2035522460937,285.0023193359375,1.0,0.6812568306922913,0.4049472212791443,0.4049472212791443,1.0,1.0,-3.474106788635254,1.0636918544769287,2.410414934158325,0.2764141857624054,0.9532535672187804,0.9532535672187804,0.0,246.2099151611328,256.0,70582.5703125,0.0,3850.4208984375,1.0,278.4419860839844,282.9954833984375,298.7981872558594,303.3240966796875,293.1499938964844,293.1499938964844,278.1499938964844,33368.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756623268127441,1.0,0.0,0.0,3.705896615982056,3.705920696258545,9.163890126728802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11579.2958984375,0.0,1576.260986328125,1895.4371337890625,0.0,3175.917236328125,0.9159971475601196,1.0,0.0,3.0,1.0,0.0
17770500,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.7375242114067078,0.3291594088077545,0.301750123500824,297.0611267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.9990000128746032,0.8931764364242554,0.7953476905822754,297.4436340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.9441364407539368,0.6958425045013428,0.4879047274589538,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.8165193796157837,0.450647234916687,0.4318638145923614,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.6166819930076599,0.1890818029642105,0.8805286884307861,284.8779296875,284.95001220703125,301.7178039550781,295.8102722167969,298.5870361328125,297.2006225585937,284.8769226074219,1.0,0.6828175187110901,0.4044176936149597,0.4044176936149597,1.0,1.0,-3.4795658588409424,1.0640580654144287,2.4155077934265137,0.2756024003028869,0.866418182849884,0.866418182849884,0.0,247.9813842773437,256.0,71519.609375,0.0,3874.57958984375,1.0,278.1964111328125,282.8534545898437,298.84149169921875,303.548828125,293.1499938964844,293.1499938964844,278.1499938964844,37549.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881206214427948,1.0,0.0,0.0,3.67334246635437,3.6733670234680176,9.003598506751587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11223.71484375,0.0,1570.9603271484375,1895.4371337890625,0.0,3227.8837890625,0.9095191955566406,1.0,0.0,3.0,1.0,0.0
17770560,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.7360436916351318,0.3286316692829132,0.3013226091861725,297.0470886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.9990000128746032,0.8912283778190613,0.799386203289032,297.4390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.9430447220802308,0.6972520351409912,0.4888844490051269,297.1264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.814995527267456,0.450207769870758,0.4315164983272552,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.6154255867004395,0.1887700408697128,0.879570484161377,284.9093933105469,284.95001220703125,301.6929931640625,295.8102111816406,298.5746154785156,297.1966247558594,284.91082763671875,1.0,0.6842560172080994,0.4038020968437195,0.4038020968437195,1.0,1.0,-3.4835190773010254,1.0636634826660156,2.4198555946350098,0.2743440866470337,0.8686161041259766,0.8686161041259766,0.0,249.8853759765625,259.0,71297.125,0.0,3895.818603515625,1.0,278.157958984375,282.8817443847656,298.82818603515625,303.4783020019531,293.1499938964844,293.1499938964844,278.45001220703125,38220.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882490873336792,1.0,0.0,0.0,3.6062636375427246,3.606287717819214,8.677772029841435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10430.1015625,0.0,1501.4681396484375,1895.4371337890625,0.0,3239.919189453125,0.897466242313385,1.0,0.0,3.0,1.0,0.0
17770620,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.7339848279953003,0.3284460604190826,0.3010764122009277,297.03369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.9990000128746032,0.8885597586631775,0.8060030937194824,297.4436340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.9420801997184752,0.701370894908905,0.4916040599346161,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.8127553462982178,0.4501486718654632,0.4313760995864868,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.6134613156318665,0.1885138750076294,0.8784852027893066,285.0008850097656,284.95001220703125,301.6424255371094,295.810302734375,298.5570373535156,297.1993713378906,284.99951171875,1.0,0.6870755553245544,0.4025708734989166,0.4025708734989166,1.0,1.0,-3.492975234985352,1.0633670091629028,2.4296083450317383,0.2718871235847473,0.9556962251663208,0.9556962251663208,0.0,253.15579223632807,262.0,70820.8515625,0.0,3939.1494140625,1.0,278.44293212890625,282.990966796875,298.7969665527344,303.33953857421875,293.1499938964844,293.1499938964844,278.1499938964844,33431.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766883611679077,1.0,0.0,0.0,3.723258256912232,3.7232825756073,9.249955041923386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11621.8369140625,0.0,1596.6041259765625,1895.4371337890625,0.0,3185.538330078125,0.919678270816803,1.0,0.0,3.0,1.0,0.0
17770680,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.7339848279953003,0.3284460604190826,0.3010764122009277,297.03369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.9990000128746032,0.8885597586631775,0.8060030937194824,297.4436340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.9420801997184752,0.701370894908905,0.4916040599346161,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.8127553462982178,0.4501486718654632,0.4313760995864868,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.6134613156318665,0.1885138750076294,0.8784852027893066,285.0008850097656,284.95001220703125,301.6424255371094,295.810302734375,298.5570373535156,297.1993713378906,284.99951171875,1.0,0.6870755553245544,0.4025708734989166,0.4025708734989166,1.0,1.0,-3.492975234985352,1.0633670091629028,2.4296083450317383,0.2718871235847473,0.9556962251663208,0.9556962251663208,0.0,253.15579223632807,262.0,70820.8515625,0.0,3939.1494140625,1.0,278.44293212890625,282.990966796875,298.7969665527344,303.33953857421875,293.1499938964844,293.1499938964844,278.1499938964844,33431.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766883611679077,1.0,0.0,0.0,3.723258256912232,3.7232825756073,9.249955041923386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11621.8369140625,0.0,1596.6041259765625,1895.4371337890625,0.0,3185.538330078125,0.919678270816803,1.0,0.0,3.0,1.0,0.0
17770740,297.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.7326845526695251,0.3278361558914184,0.300836980342865,297.01806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.9990000128746032,0.886139452457428,0.8100037574768066,297.437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.9413820505142212,0.7030268907546997,0.493082731962204,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.8113677501678467,0.4496824741363525,0.4312413334846496,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.6122689843177795,0.1881833672523498,0.8778648376464844,284.8774108886719,284.95001220703125,301.61151123046875,295.8104553222656,298.5422058105469,297.1951904296875,284.8800964355469,1.0,0.6887243390083313,0.4018321335315704,0.4018321335315704,1.0,1.0,-3.4983742237091064,1.0630772113800049,2.4352970123291016,0.2704428434371948,0.8644617795944214,0.8644617795944214,0.0,255.13525390625,262.0,71626.3828125,0.0,3964.6494140625,1.0,278.1817321777344,282.85357666015625,298.841064453125,303.5494384765625,293.1499938964844,293.1499938964844,278.1499938964844,38578.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8827933669090271,1.0,0.0,0.0,3.661677122116089,3.661701679229736,8.946503839979414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11192.2861328125,0.0,1565.5546875,1895.4371337890625,0.0,3242.753173828125,0.9082841277122498,1.0,0.0,3.0,1.0,0.0
17770800,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.731564998626709,0.3274213969707489,0.3004665970802307,297.0075378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.9990000128746032,0.8844441175460815,0.8130298852920532,297.4344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.9405866265296936,0.7041612863540649,0.4938293993473053,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8101881742477417,0.4493336081504822,0.4309330284595489,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.6112362146377563,0.1879079341888427,0.8768934607505798,284.90838623046875,284.95001220703125,301.5906677246094,295.810546875,298.5321655273437,297.1922607421875,284.90948486328125,1.0,0.6897500157356262,0.4013396501541137,0.4013396501541137,1.0,1.0,-3.500927925109864,1.062519907951355,2.438408136367798,0.2693225741386413,0.8703902959823608,0.8703902959823608,0.0,256.56640625,265.0,71500.4609375,0.0,3979.699951171875,1.0,278.1572265625,282.87896728515625,298.8273620605469,303.489990234375,293.1499938964844,293.1499938964844,278.45001220703125,38269.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8833706378936768,1.0,0.0,0.0,3.6184511184692383,3.618475198745728,8.736524250707589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10456.46875,0.0,1515.1815185546875,1895.4371337890625,0.0,3248.159912109375,0.900259792804718,1.0,0.0,3.0,1.0,0.0
17770860,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.729661762714386,0.3272249698638916,0.3001963794231415,296.99542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.9990000128746032,0.8814022541046143,0.8191957473754883,297.4391174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.9398163557052612,0.7082347869873047,0.4965093731880188,297.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.8080556392669678,0.4492506086826324,0.430761456489563,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.6092612743377686,0.1875960081815719,0.8754993081092834,285.0008239746094,284.95001220703125,301.5376892089844,295.8108215332031,298.5142517089844,297.1949462890625,284.9994812011719,1.0,0.6923347115516663,0.4002112150192261,0.4002112150192261,1.0,1.0,-3.5093557834625244,1.0621123313903809,2.447243452072144,0.2669812142848968,0.9575937390327454,0.9575937390327454,0.0,259.6422119140625,268.0,70983.703125,0.0,4019.637451171875,1.0,278.4429931640625,282.9902038574219,298.796630859375,303.3497619628906,293.1499938964844,293.1499938964844,278.1499938964844,33489.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773915767669678,1.0,0.0,0.0,3.7324373722076416,3.73246169090271,9.295619065596838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11648.4423828125,0.0,1607.62548828125,1895.4371337890625,0.0,3192.130859375,0.9217944145202636,1.0,0.0,3.0,1.0,0.0
17770920,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.729661762714386,0.3272249698638916,0.3001963794231415,296.99542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.9990000128746032,0.8814022541046143,0.8191957473754883,297.4391174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.9398163557052612,0.7082347869873047,0.4965093731880188,297.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.8080556392669678,0.4492506086826324,0.430761456489563,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.6092612743377686,0.1875960081815719,0.8754993081092834,285.0008239746094,284.95001220703125,301.5376892089844,295.8108215332031,298.5142517089844,297.1949462890625,284.9994812011719,1.0,0.6923347115516663,0.4002112150192261,0.4002112150192261,1.0,1.0,-3.5093557834625244,1.0621123313903809,2.447243452072144,0.2669812142848968,0.9575937390327454,0.9575937390327454,0.0,259.6422119140625,268.0,70983.703125,0.0,4019.637451171875,1.0,278.4429931640625,282.9902038574219,298.796630859375,303.3497619628906,293.1499938964844,293.1499938964844,278.1499938964844,33489.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773915767669678,1.0,0.0,0.0,3.7324373722076416,3.73246169090271,9.295619065596838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11648.4423828125,0.0,1607.62548828125,1895.4371337890625,0.0,3192.130859375,0.9217944145202636,1.0,0.0,3.0,1.0,0.0
17770980,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.7273697257041931,0.3261885941028595,0.2995825707912445,296.9700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.9990000128746032,0.8768858909606934,0.8258526921272278,297.42987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.93845796585083,0.7109609246253967,0.4986916482448578,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.8055355548858643,0.4484109580516815,0.4302936196327209,297.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.6070381999015808,0.1869471073150634,0.8736923933029175,284.9078674316406,284.95001220703125,301.48358154296875,295.8109436035156,298.4894714355469,297.1882629394531,284.90899658203125,1.0,0.6948367953300476,0.399082750082016,0.399082750082016,1.0,1.0,-3.516519546508789,1.0612527132034302,2.4552667140960693,0.2645884156227112,0.8718106150627136,0.8718106150627136,0.0,262.9284362792969,271.0,71658.875,0.0,4057.7509765625,1.0,278.1571655273437,282.8779296875,298.8273620605469,303.50030517578125,293.1499938964844,293.1499938964844,278.45001220703125,38297.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8839920163154602,1.0,0.0,0.0,3.627175092697144,3.627199411392212,8.778702635936497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10477.3916015625,0.0,1525.00341796875,1895.4371337890625,0.0,3253.979736328125,0.902214765548706,1.0,0.0,3.0,1.0,0.0
