time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17771040,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.7273697257041931,0.3261885941028595,0.2995825707912445,296.9700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.9990000128746032,0.8768858909606934,0.8258526921272278,297.42987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.93845796585083,0.7109609246253967,0.4986916482448578,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.8055355548858643,0.4484109580516815,0.4302936196327209,297.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.6070381999015808,0.1869471073150634,0.8736923933029175,284.9078674316406,284.95001220703125,301.48358154296875,295.8109436035156,298.4894714355469,297.1882629394531,284.90899658203125,1.0,0.6948367953300476,0.399082750082016,0.399082750082016,1.0,1.0,-3.516519546508789,1.0612527132034302,2.4552667140960693,0.2645884156227112,0.8718106150627136,0.8718106150627136,0.0,262.9284362792969,271.0,71658.875,0.0,4057.7509765625,1.0,278.1571655273437,282.8779296875,298.8273620605469,303.50030517578125,293.1499938964844,293.1499938964844,278.45001220703125,38297.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8839920163154602,1.0,0.0,0.0,3.627175092697144,3.627199411392212,8.778702635936497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10477.3916015625,0.0,1525.00341796875,1895.4371337890625,0.0,3253.979736328125,0.902214765548706,1.0,0.0,3.0,1.0,0.0
17771100,297.1089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.7261497378349304,0.3260331451892853,0.2993040084838867,296.9640197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.9990000128746032,0.8751443028450012,0.8281545639038086,297.4319152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.9376779794692992,0.7129315733909607,0.4998610615730285,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.8041487336158752,0.4482967555522918,0.4300636351108551,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.6057828664779663,0.1867243349552154,0.872612476348877,285.018310546875,284.95001220703125,301.45611572265625,295.8109130859375,298.4796447753906,297.18878173828125,285.01910400390625,1.0,0.6959797143936157,0.3985185325145721,0.3985185325145721,1.0,1.0,-3.5187854766845703,1.060365915298462,2.4584195613861084,0.2632105648517608,0.9502993822097778,0.9502993822097778,0.0,264.6849365234375,271.0,70886.4765625,0.0,4074.15087890625,1.0,278.4016418457031,283.0044860839844,298.7849426269531,303.2900390625,293.1499938964844,293.1499938964844,278.45001220703125,34045.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790332078933716,1.0,0.0,0.0,3.676952838897705,3.6769766807556152,9.021305800160916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10829.6572265625,0.0,1548.6317138671875,1895.4371337890625,0.0,3207.51953125,0.9115106463432312,1.0,0.0,3.0,1.0,0.0
17771160,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.7251096963882446,0.3259717524051666,0.2993166446685791,296.9608764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.998515784740448,0.8736587762832642,0.8282751441001892,297.434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.9370591640472412,0.7149564027786255,0.5013424754142761,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.8028947710990906,0.4482798874378204,0.430112361907959,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.6046563386917114,0.1865840852260589,0.8722113370895386,284.9987487792969,284.95001220703125,301.4283752441406,295.810791015625,298.470458984375,297.1903686523437,284.9972229003906,1.0,0.6970471739768982,0.3979666829109192,0.3979666829109192,1.0,1.0,-3.520317316055298,1.0592564344406128,2.4610610008239746,0.2618054747581482,0.957260251045227,0.957260251045227,0.0,266.48712158203125,274.0,71060.8203125,0.0,4088.933837890625,1.0,278.4429626464844,282.9889831542969,298.7960510253906,303.3560485839844,293.1499938964844,293.1499938964844,278.1499938964844,33575.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779469728469849,1.0,0.0,0.0,3.737634658813477,3.737658977508545,9.321524885308464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11661.537109375,0.0,1614.2965087890625,1895.4371337890625,0.0,3197.33740234375,0.9230727553367616,1.0,0.0,3.0,1.0,0.0
17771220,297.1049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.7219298481941223,0.3248738944530487,0.2987213432788849,296.9471740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.9946342706680298,0.8698691129684448,0.8251376748085022,297.4244079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.934218406677246,0.7175549864768982,0.5034914016723633,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.7992608547210693,0.4473558366298675,0.4296374022960663,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.6015531420707703,0.185911163687706,0.8705365657806396,284.902587890625,284.95001220703125,301.3720703125,295.8102111816406,298.44439697265625,297.1833190917969,284.903564453125,1.0,0.6986044645309448,0.3968629539012909,0.3968629539012909,1.0,1.0,-3.5158259868621826,1.0544501543045044,2.461375951766968,0.2581158280372619,0.8664805889129639,0.8664805889129639,0.0,270.8508605957031,277.0,71505.640625,0.0,4103.56689453125,1.0,278.1571655273437,282.87744140625,298.82452392578125,303.4922790527344,293.1499938964844,293.1499938964844,278.45001220703125,38647.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8841475248336792,1.0,0.0,0.0,3.619686603546143,3.619710683822632,8.742491672819597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10455.701171875,0.0,1519.3468017578125,1895.4371337890625,0.0,3255.43603515625,0.9007825255393982,1.0,0.0,3.0,1.0,0.0
17771280,297.1049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.7219298481941223,0.3248738944530487,0.2987213432788849,296.9471740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.9946342706680298,0.8698691129684448,0.8251376748085022,297.4244079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.934218406677246,0.7175549864768982,0.5034914016723633,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.7992608547210693,0.4473558366298675,0.4296374022960663,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.6015531420707703,0.185911163687706,0.8705365657806396,284.902587890625,284.95001220703125,301.3720703125,295.8102111816406,298.44439697265625,297.1833190917969,284.903564453125,1.0,0.6986044645309448,0.3968629539012909,0.3968629539012909,1.0,1.0,-3.5158259868621826,1.0544501543045044,2.461375951766968,0.2581158280372619,0.8664805889129639,0.8664805889129639,0.0,270.8508605957031,277.0,71505.640625,0.0,4103.56689453125,1.0,278.1571655273437,282.87744140625,298.82452392578125,303.4922790527344,293.1499938964844,293.1499938964844,278.45001220703125,38647.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8841475248336792,1.0,0.0,0.0,3.619686603546143,3.619710683822632,8.742491672819597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10455.701171875,0.0,1519.3468017578125,1895.4371337890625,0.0,3255.43603515625,0.9007825255393982,1.0,0.0,3.0,1.0,0.0
17771340,297.1080627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.719782829284668,0.3246155977249145,0.2984077036380768,296.9529113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.9918472170829772,0.867874026298523,0.8230433464050293,297.4289855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.9330303072929382,0.7214897274971008,0.5060877203941345,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.7967994213104248,0.4471731185913086,0.4293944537639618,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.5993760228157043,0.1856533586978912,0.8693498373031616,284.99371337890625,284.95001220703125,301.314697265625,295.8091125488281,298.4253845214844,297.1863098144531,284.9928283691406,1.0,0.6999967694282532,0.3957592248916626,0.3957592248916626,1.0,1.0,-3.514323234558105,1.0506761074066162,2.4636471271514893,0.2545604407787323,0.9480381011962892,0.9480381011962892,0.0,274.0093688964844,280.0,70779.203125,0.0,4118.673828125,1.0,278.442138671875,282.99151611328125,298.79205322265625,303.33526611328125,293.1499938964844,293.1499938964844,278.1499938964844,33892.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775038123130798,1.0,0.0,0.0,3.719252109527588,3.719276428222656,9.230059845322104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11609.43359375,0.0,1595.5198974609375,1895.4371337890625,0.0,3193.182861328125,0.919365406036377,1.0,0.0,3.0,1.0,0.0
17771400,297.1080627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.719782829284668,0.3246155977249145,0.2984077036380768,296.9529113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.9918472170829772,0.867874026298523,0.8230433464050293,297.4289855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.9330303072929382,0.7214897274971008,0.5060877203941345,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.7967994213104248,0.4471731185913086,0.4293944537639618,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.5993760228157043,0.1856533586978912,0.8693498373031616,284.99371337890625,284.95001220703125,301.314697265625,295.8091125488281,298.4253845214844,297.1863098144531,284.9928283691406,1.0,0.6999967694282532,0.3957592248916626,0.3957592248916626,1.0,1.0,-3.514323234558105,1.0506761074066162,2.4636471271514893,0.2545604407787323,0.9480381011962892,0.9480381011962892,0.0,274.0093688964844,280.0,70779.203125,0.0,4118.673828125,1.0,278.442138671875,282.99151611328125,298.79205322265625,303.33526611328125,293.1499938964844,293.1499938964844,278.1499938964844,33892.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775038123130798,1.0,0.0,0.0,3.719252109527588,3.719276428222656,9.230059845322104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11609.43359375,0.0,1595.5198974609375,1895.4371337890625,0.0,3193.182861328125,0.919365406036377,1.0,0.0,3.0,1.0,0.0
17771460,297.10284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.7172044515609741,0.3235583007335663,0.2977899312973022,296.9458923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.9886009097099304,0.8646683096885681,0.8204686641693115,297.420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.9312179684638976,0.7241335511207581,0.5082160234451294,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.7939637303352356,0.4462769627571106,0.4288849234580993,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.5970297455787659,0.1851537972688675,0.8682302236557007,284.90545654296875,284.95001220703125,301.2563171386719,295.8073425292969,298.4007568359375,297.1808776855469,284.90631103515625,1.0,0.7012781500816345,0.3948634564876556,0.3948634564876556,1.0,1.0,-3.511091470718384,1.046894073486328,2.464197397232056,0.2515987157821655,0.8624168634414673,0.8624168634414673,0.0,277.4617004394531,283.0,71220.5625,0.0,4131.02294921875,1.0,278.1573181152344,282.8865051269531,298.8200378417969,303.4684143066406,293.1499938964844,293.1499938964844,278.45001220703125,38661.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8833224773406982,1.0,0.0,0.0,3.598661422729492,3.598685503005981,8.64122398525069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10418.400390625,0.0,1496.429443359375,1895.4371337890625,0.0,3247.709228515625,0.8961635828018188,1.0,0.0,3.0,1.0,0.0
17771520,297.10284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.7172044515609741,0.3235583007335663,0.2977899312973022,296.9458923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.9886009097099304,0.8646683096885681,0.8204686641693115,297.420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.9312179684638976,0.7241335511207581,0.5082160234451294,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.7939637303352356,0.4462769627571106,0.4288849234580993,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.5970297455787659,0.1851537972688675,0.8682302236557007,284.90545654296875,284.95001220703125,301.2563171386719,295.8073425292969,298.4007568359375,297.1808776855469,284.90631103515625,1.0,0.7012781500816345,0.3948634564876556,0.3948634564876556,1.0,1.0,-3.511091470718384,1.046894073486328,2.464197397232056,0.2515987157821655,0.8624168634414673,0.8624168634414673,0.0,277.4617004394531,283.0,71220.5625,0.0,4131.02294921875,1.0,278.1573181152344,282.8865051269531,298.8200378417969,303.4684143066406,293.1499938964844,293.1499938964844,278.45001220703125,38661.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8833224773406982,1.0,0.0,0.0,3.598661422729492,3.598685503005981,8.64122398525069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10418.400390625,0.0,1496.429443359375,1895.4371337890625,0.0,3247.709228515625,0.8961635828018188,1.0,0.0,3.0,1.0,0.0
17771580,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.7153438925743103,0.3233135640621185,0.297483891248703,296.9535827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.9860769510269164,0.8628578782081604,0.818597674369812,297.4253234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.9305285215377808,0.7280750870704651,0.510817289352417,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.7919033169746399,0.4461044371128082,0.4286442399024963,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.5952868461608887,0.185017853975296,0.8675843477249146,284.9945068359375,284.95001220703125,301.19696044921875,295.8047790527344,298.3826599121094,297.1847229003906,284.9936218261719,1.0,0.702587366104126,0.3939676582813263,0.3939676582813263,1.0,1.0,-3.510526895523072,1.0440492630004885,2.466477632522583,0.2487798929214477,0.9436039924621582,0.9436039924621582,0.0,280.2135314941406,286.0,70539.6640625,0.0,4146.08642578125,1.0,278.4420166015625,282.998291015625,298.78778076171875,303.3150634765625,293.1499938964844,293.1499938964844,278.1499938964844,33842.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767160773277283,1.0,0.0,0.0,3.701050758361816,3.7010748386383057,9.139940857494366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11567.8095703125,0.0,1574.3385009765625,1895.4371337890625,0.0,3185.797607421875,0.9152382612228394,1.0,0.0,3.0,1.0,0.0
17771640,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.7153438925743103,0.3233135640621185,0.297483891248703,296.9535827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.9860769510269164,0.8628578782081604,0.818597674369812,297.4253234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.9305285215377808,0.7280750870704651,0.510817289352417,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.7919033169746399,0.4461044371128082,0.4286442399024963,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.5952868461608887,0.185017853975296,0.8675843477249146,284.9945068359375,284.95001220703125,301.19696044921875,295.8047790527344,298.3826599121094,297.1847229003906,284.9936218261719,1.0,0.702587366104126,0.3939676582813263,0.3939676582813263,1.0,1.0,-3.510526895523072,1.0440492630004885,2.466477632522583,0.2487798929214477,0.9436039924621582,0.9436039924621582,0.0,280.2135314941406,286.0,70539.6640625,0.0,4146.08642578125,1.0,278.4420166015625,282.998291015625,298.78778076171875,303.3150634765625,293.1499938964844,293.1499938964844,278.1499938964844,33842.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767160773277283,1.0,0.0,0.0,3.701050758361816,3.7010748386383057,9.139940857494366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11567.8095703125,0.0,1574.3385009765625,1895.4371337890625,0.0,3185.797607421875,0.9152382612228394,1.0,0.0,3.0,1.0,0.0
17771700,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.7143449187278748,0.3228286802768707,0.2973156869411468,296.9505920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.984704613685608,0.8613264560699463,0.8175807595252991,297.4210510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.930046796798706,0.7294028401374817,0.5120339393615723,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.7908199429512024,0.4457028210163116,0.4285241961479187,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.5944316387176514,0.1848461478948593,0.8675112724304199,284.8726501464844,284.95001220703125,301.1669006347656,295.8031616210937,298.3707275390625,297.1827087402344,284.8721618652344,1.0,0.7032825350761414,0.393519788980484,0.393519788980484,1.0,1.0,-3.5103392601013184,1.042650580406189,2.46768856048584,0.2475053668022155,0.8565289378166199,0.8565289378166199,0.0,281.6988220214844,286.0,71324.4140625,0.0,4154.505859375,1.0,278.1966552734375,282.8619689941406,298.82977294921875,303.529541015625,293.1499938964844,293.1499938964844,278.1499938964844,38216.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8818093538284302,1.0,0.0,0.0,3.655735731124878,3.6557600498199454,8.917494938032178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11187.6357421875,0.0,1556.1688232421875,1895.4371337890625,0.0,3233.534423828125,0.9059842824935912,1.0,0.0,3.0,1.0,0.0
17771760,297.10137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.7128605246543884,0.3222593367099762,0.2968608140945434,296.9473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.9828590154647828,0.859746515750885,0.8161156177520752,297.41668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.9289511442184448,0.7306889891624451,0.5129231214523315,297.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.7892777919769287,0.4452066123485565,0.4281265437602997,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.5931713581085205,0.1845921576023101,0.8668041825294495,284.9071655273437,284.95001220703125,301.1366271972656,295.80126953125,298.3579406738281,297.1795959472656,284.9080810546875,1.0,0.703849732875824,0.3930805921554565,0.3930805921554565,1.0,1.0,-3.5077717304229736,1.0404702425003052,2.467301607131958,0.2459239512681961,0.8596404194831848,0.8596404194831848,0.0,283.510009765625,289.0,70982.78125,0.0,4158.69775390625,1.0,278.1575927734375,282.89410400390625,298.81463623046875,303.4480895996094,293.1499938964844,293.1499938964844,278.45001220703125,38627.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8826746940612793,1.0,0.0,0.0,3.581116199493408,3.5811400413513184,8.557169621781213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10386.765625,0.0,1477.1612548828125,1895.4371337890625,0.0,3241.641357421875,0.8922641277313232,1.0,0.0,3.0,1.0,0.0
17771820,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.711010754108429,0.3219949603080749,0.2965438067913055,296.9552307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.9802992343902588,0.857971727848053,0.8142867684364319,297.4217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.928346872329712,0.7345766425132751,0.5154900550842285,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.7873150110244751,0.4450134932994842,0.4278696477413177,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.5915464162826538,0.1844962388277053,0.8663647174835205,284.99383544921875,284.95001220703125,301.07537841796875,295.7967224121094,298.33966064453125,297.1836242675781,284.9929504394531,1.0,0.7051606774330139,0.392202228307724,0.392202228307724,1.0,1.0,-3.507432460784912,1.037747502326965,2.469684839248657,0.2431871443986892,0.939408004283905,0.939408004283905,0.0,286.21728515625,292.0,70322.0546875,0.0,4174.06103515625,1.0,278.44189453125,283.0033569335937,298.7803955078125,303.2940979003906,293.1499938964844,293.1499938964844,278.1499938964844,33819.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762060403823853,1.0,0.0,0.0,3.685413599014282,3.685437679290772,9.062870844900316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11529.216796875,0.0,1556.4549560546875,1895.4371337890625,0.0,3181.015625,0.9117004871368408,1.0,0.0,3.0,1.0,0.0
17771880,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.711010754108429,0.3219949603080749,0.2965438067913055,296.9552307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.9802992343902588,0.857971727848053,0.8142867684364319,297.4217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.928346872329712,0.7345766425132751,0.5154900550842285,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.7873150110244751,0.4450134932994842,0.4278696477413177,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.5915464162826538,0.1844962388277053,0.8663647174835205,284.99383544921875,284.95001220703125,301.07537841796875,295.7967224121094,298.33966064453125,297.1836242675781,284.9929504394531,1.0,0.7051606774330139,0.392202228307724,0.392202228307724,1.0,1.0,-3.507432460784912,1.037747502326965,2.469684839248657,0.2431871443986892,0.939408004283905,0.939408004283905,0.0,286.21728515625,292.0,70322.0546875,0.0,4174.06103515625,1.0,278.44189453125,283.0033569335937,298.7803955078125,303.2940979003906,293.1499938964844,293.1499938964844,278.1499938964844,33819.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762060403823853,1.0,0.0,0.0,3.685413599014282,3.685437679290772,9.062870844900316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11529.216796875,0.0,1556.4549560546875,1895.4371337890625,0.0,3181.015625,0.9117004871368408,1.0,0.0,3.0,1.0,0.0
17771940,297.1014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.7094563245773315,0.3212657868862152,0.2962051630020141,296.9505310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.9782102704048156,0.855833113193512,0.8127655386924744,297.4150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.9275047779083252,0.7362596988677979,0.5169969797134399,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.7857316136360168,0.4443917274475097,0.427600622177124,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.5903005599975586,0.1842418015003204,0.8661625981330872,284.8843688964844,284.95001220703125,301.0332336425781,295.79296875,298.3224182128906,297.1797790527344,284.8886108398437,1.0,0.70606929063797,0.3916049301624298,0.3916049301624298,1.0,1.0,-3.5064501762390137,1.0356299877166748,2.470820188522339,0.2414052784442901,0.8518493175506592,0.8518493175506592,0.0,288.3539123535156,292.0,70860.1171875,0.0,4184.302734375,1.0,278.1741943359375,282.88214111328125,298.8189697265625,303.4752502441406,293.1499938964844,293.1499938964844,278.1499938964844,39462.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822056651115417,1.0,0.0,0.0,3.592769145965576,3.592793226242065,8.612949500275136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11048.466796875,0.0,1495.9268798828125,1895.4371337890625,0.0,3237.247314453125,0.8944048881530762,1.0,0.0,3.0,1.0,0.0
17772000,297.10015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.7084884643554688,0.3209480345249176,0.2959116101264953,296.94921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.9769961833953856,0.8548991680145264,0.8118360638618469,297.4129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.9268315434455872,0.7371312975883484,0.5175511837005615,297.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.7847744822502136,0.4441009759902954,0.4273329675197601,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.5895125865936279,0.1840976774692535,0.8657074570655823,284.907958984375,284.95001220703125,301.01324462890625,295.7909851074219,298.3143920898437,297.17822265625,284.9086303710937,1.0,0.7064266204833984,0.3913238644599914,0.3913238644599914,1.0,1.0,-3.504775285720825,1.0342259407043457,2.4705493450164795,0.2403712272644043,0.8566322326660156,0.8566322326660156,0.0,289.5028686523437,295.0,70754.9375,0.0,4186.82568359375,1.0,278.1575927734375,282.9003295898437,298.8048095703125,303.4238586425781,293.1499938964844,293.1499938964844,278.45001220703125,38586.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882273256778717,1.0,0.0,0.0,3.5651865005493164,3.5652101039886475,8.481209192723327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10355.4501953125,0.0,1459.7418212890625,1895.4371337890625,0.0,3237.880859375,0.8886866569519043,1.0,0.0,3.0,1.0,0.0
17772060,297.1037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.7066239714622498,0.3206765055656433,0.2956010699272156,296.95703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.9743698239326476,0.8531419634819031,0.8100295066833496,297.4178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.926257848739624,0.7409549355506897,0.5200778841972351,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.7828721404075623,0.4438871145248413,0.4270603656768799,297.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.587946891784668,0.1840189844369888,0.8653599619865417,284.99285888671875,284.95001220703125,300.95025634765625,295.783935546875,298.2959899902344,297.18231201171875,284.99200439453125,1.0,0.7077425122261047,0.3904993236064911,0.3904993236064911,1.0,1.0,-3.50451397895813,1.0316790342330933,2.472835063934326,0.2378009408712387,0.934989333152771,0.934989333152771,0.0,292.2102966308594,298.0,70098.5390625,0.0,4202.3759765625,1.0,278.4417724609375,283.0081481933594,298.7680358886719,303.26788330078125,293.1499938964844,293.1499938964844,278.1499938964844,33817.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875889241695404,1.0,0.0,0.0,3.669713735580444,3.6697375774383545,8.985818453766115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11488.3310546875,0.0,1538.79345703125,1895.4371337890625,0.0,3178.045166015625,0.9081645011901855,1.0,0.0,3.0,1.0,0.0
17772120,297.1037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.7066239714622498,0.3206765055656433,0.2956010699272156,296.95703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.9743698239326476,0.8531419634819031,0.8100295066833496,297.4178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.926257848739624,0.7409549355506897,0.5200778841972351,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.7828721404075623,0.4438871145248413,0.4270603656768799,297.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.587946891784668,0.1840189844369888,0.8653599619865417,284.99285888671875,284.95001220703125,300.95025634765625,295.783935546875,298.2959899902344,297.18231201171875,284.99200439453125,1.0,0.7077425122261047,0.3904993236064911,0.3904993236064911,1.0,1.0,-3.50451397895813,1.0316790342330933,2.472835063934326,0.2378009408712387,0.934989333152771,0.934989333152771,0.0,292.2102966308594,298.0,70098.5390625,0.0,4202.3759765625,1.0,278.4417724609375,283.0081481933594,298.7680358886719,303.26788330078125,293.1499938964844,293.1499938964844,278.1499938964844,33817.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875889241695404,1.0,0.0,0.0,3.669713735580444,3.6697375774383545,8.985818453766115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11488.3310546875,0.0,1538.79345703125,1895.4371337890625,0.0,3178.045166015625,0.9081645011901855,1.0,0.0,3.0,1.0,0.0
17772180,297.0991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.7041128277778625,0.319628894329071,0.2949615716934204,296.951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.9709848165512084,0.8501073122024536,0.8076075315475464,297.408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.9247872829437256,0.7434470653533936,0.5220928192138672,297.10888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.7804078459739685,0.4429648220539093,0.4265097081661224,297.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.5859729051589966,0.1836375892162323,0.8647728562355042,284.9088134765625,284.95001220703125,300.8864440917969,295.7754821777344,298.27056884765625,297.1768798828125,284.9093933105469,1.0,0.7090100646018982,0.3896748125553131,0.3896748125553131,1.0,1.0,-3.501894474029541,1.0283278226852417,2.473566770553589,0.2351507395505905,0.8535735607147217,0.8535735607147217,0.0,295.4969482421875,301.0,70516.0703125,0.0,4215.2099609375,1.0,278.15771484375,282.9067687988281,298.78973388671875,303.3939514160156,293.1499938964844,293.1499938964844,278.45001220703125,38571.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8820451498031616,1.0,0.0,0.0,3.5485517978668213,3.5485754013061523,8.402250273320533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10321.408203125,0.0,1441.9132080078125,1895.4371337890625,0.0,3235.74365234375,0.8849927186965942,1.0,0.0,3.0,1.0,0.0
17772240,297.0991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.7041128277778625,0.319628894329071,0.2949615716934204,296.951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.9709848165512084,0.8501073122024536,0.8076075315475464,297.408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.9247872829437256,0.7434470653533936,0.5220928192138672,297.10888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.7804078459739685,0.4429648220539093,0.4265097081661224,297.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.5859729051589966,0.1836375892162323,0.8647728562355042,284.9088134765625,284.95001220703125,300.8864440917969,295.7754821777344,298.27056884765625,297.1768798828125,284.9093933105469,1.0,0.7090100646018982,0.3896748125553131,0.3896748125553131,1.0,1.0,-3.501894474029541,1.0283278226852417,2.473566770553589,0.2351507395505905,0.8535735607147217,0.8535735607147217,0.0,295.4969482421875,301.0,70516.0703125,0.0,4215.2099609375,1.0,278.15771484375,282.9067687988281,298.78973388671875,303.3939514160156,293.1499938964844,293.1499938964844,278.45001220703125,38571.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8820451498031616,1.0,0.0,0.0,3.5485517978668213,3.5485754013061523,8.402250273320533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10321.408203125,0.0,1441.9132080078125,1895.4371337890625,0.0,3235.74365234375,0.8849927186965942,1.0,0.0,3.0,1.0,0.0
17772300,297.1007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.7029820084571838,0.3194565176963806,0.2946819365024566,296.9548645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.9694205522537231,0.8492047190666199,0.8065093159675598,297.4112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.9242444038391112,0.7453105449676514,0.5231887698173523,297.1099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.7792837619781494,0.4428066313266754,0.4262434244155884,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.5850272178649902,0.183562770485878,0.8643257021903992,285.0121459960937,284.95001220703125,300.854248046875,295.77069091796875,298.2608642578125,297.178466796875,285.0120849609375,1.0,0.7096104621887207,0.3892625272274017,0.3892625272274017,1.0,1.0,-3.500690698623657,1.0266945362091064,2.47399640083313,0.2337199449539184,0.92668354511261,0.92668354511261,0.0,296.9983825683594,301.0,69737.734375,0.0,4221.06005859375,1.0,278.3992614746094,283.0267639160156,298.7428283691406,303.17840576171875,293.1499938964844,293.1499938964844,278.45001220703125,34101.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768984079360962,1.0,0.0,0.0,3.5988030433654785,3.598826169967652,8.641904400974454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10652.7548828125,0.0,1462.9454345703125,1895.4371337890625,0.0,3187.507080078125,0.8939963579177856,1.0,0.0,3.0,1.0,0.0
17772360,297.10272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.7022769451141357,0.3193428814411163,0.2946389317512512,296.9588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.9682908058166504,0.8483679890632629,0.8058162331581116,297.4136657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.9242238402366638,0.7472037672996521,0.5245699882507324,297.11181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.778555691242218,0.4427347779273987,0.4262213706970215,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.5844504833221436,0.1835709661245346,0.8644837737083435,284.9913635253906,284.95001220703125,300.82183837890625,295.7655029296875,298.2518615722656,297.180908203125,284.9900817871094,1.0,0.710326075553894,0.3888643682003021,0.3888643682003021,1.0,1.0,-3.501628875732422,1.025818943977356,2.4758100509643555,0.2326242625713348,0.9301872253417968,0.9301872253417968,0.0,298.21435546875,304.0,69869.2265625,0.0,4230.79296875,1.0,278.4424743652344,283.01202392578125,298.7493896484375,303.235107421875,293.1499938964844,293.1499938964844,278.1499938964844,33745.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757078051567078,1.0,0.0,0.0,3.655601501464844,3.655625343322754,8.91684067028109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11448.2939453125,0.0,1522.5150146484375,1895.4371337890625,0.0,3176.34423828125,0.9046945571899414,1.0,0.0,3.0,1.0,0.0
17772420,297.09820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.6998199820518494,0.3182873129844665,0.2939935624599457,296.9531555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.9648457765579224,0.8453673124313354,0.8034276366233826,297.40460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.9228021502494812,0.7496261596679688,0.5265408754348755,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.7761741280555725,0.4418058693408966,0.4256643652915954,297.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.5825375914573669,0.1832036972045898,0.8639591336250305,284.9095764160156,284.95001220703125,300.7564697265625,295.7538757324219,298.22625732421875,297.175537109375,284.9100952148437,1.0,0.7115934491157532,0.3880680203437805,0.3880680203437805,1.0,1.0,-3.4990570545196533,1.0225656032562256,2.476491451263428,0.2300677895545959,0.8503615260124207,0.8503615260124207,0.0,301.4966125488281,307.0,70261.734375,0.0,4243.6904296875,1.0,278.1578674316406,282.9131774902344,298.76861572265625,303.35711669921875,293.1499938964844,293.1499938964844,278.45001220703125,38566.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8819999098777771,1.0,0.0,0.0,3.5311760902404785,3.5311994552612305,8.320167239617149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10283.8583984375,0.0,1423.5206298828125,1895.4371337890625,0.0,3235.31982421875,0.8811419606208801,1.0,0.0,3.0,1.0,0.0
17772480,297.09820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.6998199820518494,0.3182873129844665,0.2939935624599457,296.9531555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.9648457765579224,0.8453673124313354,0.8034276366233826,297.40460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.9228021502494812,0.7496261596679688,0.5265408754348755,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.7761741280555725,0.4418058693408966,0.4256643652915954,297.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.5825375914573669,0.1832036972045898,0.8639591336250305,284.9095764160156,284.95001220703125,300.7564697265625,295.7538757324219,298.22625732421875,297.175537109375,284.9100952148437,1.0,0.7115934491157532,0.3880680203437805,0.3880680203437805,1.0,1.0,-3.4990570545196533,1.0225656032562256,2.476491451263428,0.2300677895545959,0.8503615260124207,0.8503615260124207,0.0,301.4966125488281,307.0,70261.734375,0.0,4243.6904296875,1.0,278.1578674316406,282.9131774902344,298.76861572265625,303.35711669921875,293.1499938964844,293.1499938964844,278.45001220703125,38566.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8819999098777771,1.0,0.0,0.0,3.5311760902404785,3.5311994552612305,8.320167239617149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10283.8583984375,0.0,1423.5206298828125,1895.4371337890625,0.0,3235.31982421875,0.8811419606208801,1.0,0.0,3.0,1.0,0.0
17772540,297.1016540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.6980226635932922,0.317980408668518,0.2936620414257049,296.9607238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.9621100425720216,0.8436375856399536,0.8016623854637146,297.4090881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.9222611784934998,0.7533041834831238,0.528974711894989,297.1103210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.7743849754333496,0.4415614306926727,0.4253713190555572,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.5810667276382446,0.1831471621990203,0.8637353181838989,284.9906616210937,284.95001220703125,300.6903381347656,295.740478515625,298.20721435546875,297.1794128417969,284.9898681640625,1.0,0.7129095792770386,0.3872716724872589,0.3872716724872589,1.0,1.0,-3.498833179473877,1.0201106071472168,2.47872281074524,0.2275964021682739,0.9256331324577332,0.9256331324577332,0.0,304.2143859863281,310.0,69611.4765625,0.0,4259.36962890625,1.0,278.4414978027344,283.0174255371094,298.7255554199219,303.1954345703125,293.1499938964844,293.1499938964844,278.1499938964844,33833.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758113980293274,1.0,0.0,0.0,3.636508703231812,3.636532306671143,8.823940333968494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11395.3310546875,0.0,1502.0631103515625,1895.4371337890625,0.0,3177.3154296875,0.9007087349891663,1.0,0.0,3.0,1.0,0.0
17772600,297.1016540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.6980226635932922,0.317980408668518,0.2936620414257049,296.9607238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.9621100425720216,0.8436375856399536,0.8016623854637146,297.4090881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.9222611784934998,0.7533041834831238,0.528974711894989,297.1103210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.7743849754333496,0.4415614306926727,0.4253713190555572,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.5810667276382446,0.1831471621990203,0.8637353181838989,284.9906616210937,284.95001220703125,300.6903381347656,295.740478515625,298.20721435546875,297.1794128417969,284.9898681640625,1.0,0.7129095792770386,0.3872716724872589,0.3872716724872589,1.0,1.0,-3.498833179473877,1.0201106071472168,2.47872281074524,0.2275964021682739,0.9256331324577332,0.9256331324577332,0.0,304.2143859863281,310.0,69611.4765625,0.0,4259.36962890625,1.0,278.4414978027344,283.0174255371094,298.7255554199219,303.1954345703125,293.1499938964844,293.1499938964844,278.1499938964844,33833.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758113980293274,1.0,0.0,0.0,3.636508703231812,3.636532306671143,8.823940333968494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11395.3310546875,0.0,1502.0631103515625,1895.4371337890625,0.0,3177.3154296875,0.9007087349891663,1.0,0.0,3.0,1.0,0.0
17772660,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.6956000924110413,0.3169193565845489,0.2929984927177429,296.95513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.9586009979248048,0.8406761288642883,0.7992866635322571,297.39996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.9208608269691468,0.75566166639328,0.5308849811553955,297.1060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.7720691561698914,0.4406321346759796,0.4248009026050567,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.5791972875595093,0.1827920526266098,0.8632418513298035,284.90972900390625,284.95001220703125,300.62353515625,295.7252197265625,298.1815185546875,297.17413330078125,284.9097900390625,1.0,0.7141709923744202,0.3864924609661102,0.3864924609661102,1.0,1.0,-3.4962029457092285,1.01688551902771,2.4793174266815186,0.225079596042633,0.8465993404388428,0.8465993404388428,0.0,307.5045166015625,313.0,70002.953125,0.0,4272.126953125,1.0,278.158447265625,282.91851806640625,298.7400817871094,303.31231689453125,293.1499938964844,293.1499938964844,278.45001220703125,38463.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8821262717247009,1.0,0.0,0.0,3.515082359313965,3.5151054859161377,8.244500122600584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10245.748046875,0.0,1405.9345703125,1895.4371337890625,0.0,3236.504150390625,0.877399206161499,1.0,0.0,3.0,1.0,0.0
17772720,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.6956000924110413,0.3169193565845489,0.2929984927177429,296.95513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.9586009979248048,0.8406761288642883,0.7992866635322571,297.39996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.9208608269691468,0.75566166639328,0.5308849811553955,297.1060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.7720691561698914,0.4406321346759796,0.4248009026050567,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.5791972875595093,0.1827920526266098,0.8632418513298035,284.90972900390625,284.95001220703125,300.62353515625,295.7252197265625,298.1815185546875,297.17413330078125,284.9097900390625,1.0,0.7141709923744202,0.3864924609661102,0.3864924609661102,1.0,1.0,-3.4962029457092285,1.01688551902771,2.4793174266815186,0.225079596042633,0.8465993404388428,0.8465993404388428,0.0,307.5045166015625,313.0,70002.953125,0.0,4272.126953125,1.0,278.158447265625,282.91851806640625,298.7400817871094,303.31231689453125,293.1499938964844,293.1499938964844,278.45001220703125,38463.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8821262717247009,1.0,0.0,0.0,3.515082359313965,3.5151054859161377,8.244500122600584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10245.748046875,0.0,1405.9345703125,1895.4371337890625,0.0,3236.504150390625,0.877399206161499,1.0,0.0,3.0,1.0,0.0
17772780,297.1006164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.693839967250824,0.3165919482707977,0.2926567792892456,296.9625549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.9558361768722534,0.8389555215835571,0.7975443601608276,297.4042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.9203374981880188,0.7592582702636719,0.5332717299461365,297.1091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.7703424096107483,0.4403778314590454,0.4245058894157409,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.5777746438980103,0.1827440410852432,0.86307293176651,284.9895935058594,284.95001220703125,300.5560913085937,295.7079772949219,298.1622009277344,297.1778564453125,284.9888000488281,1.0,0.7154848575592041,0.3857132196426391,0.3857132196426391,1.0,1.0,-3.496001958847046,1.0144847631454468,2.4815170764923096,0.2226668894290924,0.9206459522247314,0.9206459522247314,0.0,310.2223205566406,316.0,69338.03125,0.0,4287.85009765625,1.0,278.4413757324219,283.0220642089844,298.69354248046875,303.1466369628906,293.1499938964844,293.1499938964844,278.1499938964844,33849.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760650753974915,1.0,0.0,0.0,3.618406295776367,3.618429660797119,8.736308245715918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11341.28515625,0.0,1482.3538818359375,1895.4371337890625,0.0,3179.694091796875,0.8966540694236755,1.0,0.0,3.0,1.0,0.0
17772840,297.1006164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.693839967250824,0.3165919482707977,0.2926567792892456,296.9625549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.9558361768722534,0.8389555215835571,0.7975443601608276,297.4042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.9203374981880188,0.7592582702636719,0.5332717299461365,297.1091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.7703424096107483,0.4403778314590454,0.4245058894157409,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.5777746438980103,0.1827440410852432,0.86307293176651,284.9895935058594,284.95001220703125,300.5560913085937,295.7079772949219,298.1622009277344,297.1778564453125,284.9888000488281,1.0,0.7154848575592041,0.3857132196426391,0.3857132196426391,1.0,1.0,-3.496001958847046,1.0144847631454468,2.4815170764923096,0.2226668894290924,0.9206459522247314,0.9206459522247314,0.0,310.2223205566406,316.0,69338.03125,0.0,4287.85009765625,1.0,278.4413757324219,283.0220642089844,298.69354248046875,303.1466369628906,293.1499938964844,293.1499938964844,278.1499938964844,33849.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760650753974915,1.0,0.0,0.0,3.618406295776367,3.618429660797119,8.736308245715918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11341.28515625,0.0,1482.3538818359375,1895.4371337890625,0.0,3179.694091796875,0.8966540694236755,1.0,0.0,3.0,1.0,0.0
