time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17772900,297.0984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.6928572654724121,0.3160730302333832,0.2924423217773437,296.9596862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.9543030858039856,0.8374942541122437,0.7965724468231201,297.3993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.919904887676239,0.7603949308395386,0.5343565344810486,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.7694046497344971,0.4399439990520477,0.4243456125259399,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.577043890953064,0.1826066523790359,0.8631523251533508,284.8744201660156,284.95001220703125,300.5220947265625,295.6985778808594,298.14947509765625,297.175537109375,284.8751525878906,1.0,0.7161725759506226,0.3853236138820648,0.3853236138820648,1.0,1.0,-3.495789051055908,1.0132393836975098,2.4825496673583984,0.2215631008148193,0.8370857834815979,0.8370857834815979,0.0,311.7213439941406,316.0,70001.09375,0.0,4296.240234375,1.0,278.1991882324219,282.8940734863281,298.727783203125,303.3464050292969,293.1499938964844,293.1499938964844,278.1499938964844,38646.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8814272880554199,1.0,0.0,0.0,3.5636532306671143,3.5636768341064453,8.473916182083485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10959.095703125,0.0,1458.5428466796875,1895.4371337890625,0.0,3229.955078125,0.8856519460678101,1.0,0.0,3.0,1.0,0.0
17772960,297.0962219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.691469669342041,0.3155228197574615,0.2919849455356598,296.95703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.952300488948822,0.8360256552696228,0.7951964735984802,297.3949584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.9189767837524414,0.7615403532981873,0.5351312160491943,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.7681084275245667,0.4394511580467224,0.423935979604721,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.5759614706039429,0.1824005991220474,0.8626271486282349,284.9112243652344,284.95001220703125,300.48797607421875,295.6886291503906,298.1363830566406,297.17266845703125,284.9117126464844,1.0,0.7167426943778992,0.3849573731422424,0.3849573731422424,1.0,1.0,-3.493391990661621,1.0113320350646973,2.482059955596924,0.2202229648828506,0.8434743881225586,0.8434743881225586,0.0,313.5076599121094,319.0,69688.9921875,0.0,4300.59765625,1.0,278.1583557128906,282.9261169433594,298.7043762207031,303.2576904296875,293.1499938964844,293.1499938964844,278.45001220703125,38570.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8825052380561829,1.0,0.0,0.0,3.493424654006958,3.493447780609131,8.143218224176962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10196.0087890625,0.0,1384.2576904296875,1895.4371337890625,0.0,3240.053955078125,0.8728033304214478,1.0,0.0,3.0,1.0,0.0
17773020,297.0995483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.689736545085907,0.3151759207248688,0.2916271984577179,296.9642944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.9495099186897278,0.8343150615692139,0.7934654355049133,297.3990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.9184549450874328,0.7650543451309204,0.537460446357727,297.108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.7664358019828796,0.4391921460628509,0.4236378371715545,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.5745779871940613,0.1823600381612777,0.8624990582466125,284.98834228515625,284.95001220703125,300.4192810058594,295.6671142578125,298.116943359375,297.17626953125,284.98760986328125,1.0,0.7180521488189697,0.3842248916625976,0.3842248916625976,1.0,1.0,-3.493161201477051,1.0090577602386477,2.484103441238404,0.2179487943649292,0.9154679775238036,0.9154679775238036,0.0,316.23297119140625,322.0,69043.828125,0.0,4316.2724609375,1.0,278.4411926269531,283.0264892578125,298.6532592773437,303.0882568359375,293.1499938964844,293.1499938964844,278.1499938964844,33866.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765410780906677,1.0,0.0,0.0,3.5993435382843018,3.5993666648864746,8.644500439913827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11281.7021484375,0.0,1461.7991943359375,1895.4371337890625,0.0,3184.1572265625,0.8923873901367188,1.0,0.0,3.0,1.0,0.0
17773080,297.0995483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.689736545085907,0.3151759207248688,0.2916271984577179,296.9642944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.9495099186897278,0.8343150615692139,0.7934654355049133,297.3990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.9184549450874328,0.7650543451309204,0.537460446357727,297.108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.7664358019828796,0.4391921460628509,0.4236378371715545,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.5745779871940613,0.1823600381612777,0.8624990582466125,284.98834228515625,284.95001220703125,300.4192810058594,295.6671142578125,298.116943359375,297.17626953125,284.98760986328125,1.0,0.7180521488189697,0.3842248916625976,0.3842248916625976,1.0,1.0,-3.493161201477051,1.0090577602386477,2.484103441238404,0.2179487943649292,0.9154679775238036,0.9154679775238036,0.0,316.23297119140625,322.0,69043.828125,0.0,4316.2724609375,1.0,278.4411926269531,283.0264892578125,298.6532592773437,303.0882568359375,293.1499938964844,293.1499938964844,278.1499938964844,33866.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765410780906677,1.0,0.0,0.0,3.5993435382843018,3.5993666648864746,8.644500439913827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11281.7021484375,0.0,1461.7991943359375,1895.4371337890625,0.0,3184.1572265625,0.8923873901367188,1.0,0.0,3.0,1.0,0.0
17773140,297.0958557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.688047468662262,0.3143279254436493,0.2911589443683624,296.95947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.946901261806488,0.8320499062538147,0.7917754054069519,297.3910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.9175309538841248,0.7666597962379456,0.5388895273208618,297.1049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.7648640275001526,0.4384750127792358,0.4232619404792785,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.573314368724823,0.1821113526821136,0.8623506426811218,284.90185546875,284.95001220703125,300.3666687011719,295.64923095703125,298.0970458984375,297.1719970703125,284.905029296875,1.0,0.7190353274345398,0.3836682140827179,0.3836682140827179,1.0,1.0,-3.49166202545166,1.0068771839141846,2.484784841537476,0.2162360846996307,0.8397414684295654,0.8397414684295654,0.0,318.6826171875,322.0,69418.953125,0.0,4326.92919921875,1.0,278.1700439453125,282.9262084960937,298.6745910644531,303.2312927246094,293.1499938964844,293.1499938964844,278.1499938964844,39370.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8830198049545288,1.0,0.0,0.0,3.486440896987915,3.486463785171509,8.110691851470619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10794.607421875,0.0,1382.7919921875,1895.4371337890625,0.0,3244.8740234375,0.8718332648277283,1.0,0.0,3.0,1.0,0.0
17773200,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.6874092817306519,0.3141006231307983,0.2909413874149322,296.9589233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.9459567666053772,0.831419050693512,0.791134238243103,297.38970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.9171191453933716,0.7672626376152039,0.5392596125602722,297.1042785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.7642749547958374,0.4382735788822174,0.4230668246746063,297.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.5728112459182739,0.1820268929004669,0.8620826601982117,284.9111022949219,284.95001220703125,300.3500061035156,295.643310546875,298.0910949707031,297.1711730957031,284.9109191894531,1.0,0.7193033695220947,0.3834924101829529,0.3834924101829529,1.0,1.0,-3.490515947341919,1.0059667825698853,2.484549045562744,0.2155752927064895,0.8392633199691772,0.8392633199691772,0.0,319.51983642578125,325.0,69391.28125,0.0,4328.9013671875,1.0,278.1587829589844,282.9308776855469,298.6593017578125,303.1936340332031,293.1499938964844,293.1499938964844,278.45001220703125,38442.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8830798268318176,1.0,0.0,0.0,3.475826978683472,3.475849866867065,8.061383596214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10149.0986328125,0.0,1365.2939453125,1895.4371337890625,0.0,3245.43603515625,0.868676483631134,1.0,0.0,3.0,1.0,0.0
17773260,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.6855472922325134,0.3135580122470855,0.2904853820800781,296.9642639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.9429924488067628,0.8295391201972961,0.7893317937850952,297.391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.9164338707923888,0.7705164551734924,0.5414706468582153,297.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.7625142335891724,0.4378348290920257,0.4226810038089752,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.5712587833404541,0.181804746389389,0.8615306615829468,284.9865417480469,284.95001220703125,300.2800598144531,295.617919921875,298.0701904296875,297.17291259765625,284.9858093261719,1.0,0.7205538153648376,0.3828091323375702,0.3828091323375702,1.0,1.0,-3.4893269538879395,1.0035113096237185,2.485815525054932,0.2133758664131164,0.9095157980918884,0.9095157980918884,0.0,322.3856811523437,328.0,68707.546875,0.0,4342.85986328125,1.0,278.4410095214844,283.0306701660156,298.604248046875,303.01873779296875,293.1499938964844,293.1499938964844,278.1499938964844,33915.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771836161613464,1.0,0.0,0.0,3.578366279602051,3.578389406204224,8.54403310768248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11213.49609375,0.0,1439.6343994140625,1895.4371337890625,0.0,3190.180908203125,0.8877116441726685,1.0,0.0,3.0,1.0,0.0
17773320,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.6855472922325134,0.3135580122470855,0.2904853820800781,296.9642639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.9429924488067628,0.8295391201972961,0.7893317937850952,297.391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.9164338707923888,0.7705164551734924,0.5414706468582153,297.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.7625142335891724,0.4378348290920257,0.4226810038089752,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.5712587833404541,0.181804746389389,0.8615306615829468,284.9865417480469,284.95001220703125,300.2800598144531,295.617919921875,298.0701904296875,297.17291259765625,284.9858093261719,1.0,0.7205538153648376,0.3828091323375702,0.3828091323375702,1.0,1.0,-3.4893269538879395,1.0035113096237185,2.485815525054932,0.2133758664131164,0.9095157980918884,0.9095157980918884,0.0,322.3856811523437,328.0,68707.546875,0.0,4342.85986328125,1.0,278.4410095214844,283.0306701660156,298.604248046875,303.01873779296875,293.1499938964844,293.1499938964844,278.1499938964844,33915.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771836161613464,1.0,0.0,0.0,3.578366279602051,3.578389406204224,8.54403310768248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11213.49609375,0.0,1439.6343994140625,1895.4371337890625,0.0,3190.180908203125,0.8877116441726685,1.0,0.0,3.0,1.0,0.0
17773380,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.6827637553215027,0.3120739758014679,0.2894918620586395,296.95513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.9389265179634094,0.8262647986412048,0.7867089509963989,297.3785705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.9146182537078856,0.7722380757331848,0.5429872274398804,297.0980529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.7599745988845825,0.4365044236183166,0.4217894077301025,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.5688311457633972,0.1810127794742584,0.859424889087677,284.909912109375,284.95001220703125,300.2093200683594,295.5917358398437,298.0413513183594,297.1639404296875,284.9098205566406,1.0,0.7215550541877747,0.3821258544921875,0.3821258544921875,1.0,1.0,-3.483205556869507,0.9994102716445924,2.483795166015625,0.2107977867126464,0.8331584930419922,0.8331584930419922,0.0,326.0360107421875,331.0,68949.3359375,0.0,4348.421875,1.0,278.158935546875,282.9371032714844,298.6070251464844,303.1148986816406,293.1499938964844,293.1499938964844,278.45001220703125,38579.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883576512336731,1.0,0.0,0.0,3.4490740299224854,3.4490966796875,7.93776678165159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10079.75,0.0,1339.146240234375,1895.4371337890625,0.0,3250.08837890625,0.8628588318824768,1.0,0.0,3.0,1.0,0.0
17773440,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.6827637553215027,0.3120739758014679,0.2894918620586395,296.95513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.9389265179634094,0.8262647986412048,0.7867089509963989,297.3785705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.9146182537078856,0.7722380757331848,0.5429872274398804,297.0980529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.7599745988845825,0.4365044236183166,0.4217894077301025,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.5688311457633972,0.1810127794742584,0.859424889087677,284.909912109375,284.95001220703125,300.2093200683594,295.5917358398437,298.0413513183594,297.1639404296875,284.9098205566406,1.0,0.7215550541877747,0.3821258544921875,0.3821258544921875,1.0,1.0,-3.483205556869507,0.9994102716445924,2.483795166015625,0.2107977867126464,0.8331584930419922,0.8331584930419922,0.0,326.0360107421875,331.0,68949.3359375,0.0,4348.421875,1.0,278.158935546875,282.9371032714844,298.6070251464844,303.1148986816406,293.1499938964844,293.1499938964844,278.45001220703125,38579.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883576512336731,1.0,0.0,0.0,3.4490740299224854,3.4490966796875,7.93776678165159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10079.75,0.0,1339.146240234375,1895.4371337890625,0.0,3250.08837890625,0.8628588318824768,1.0,0.0,3.0,1.0,0.0
17773500,297.0879211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.6814391016960144,0.3116068243980407,0.288994163274765,296.95623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.937006652355194,0.8251336812973022,0.7854639887809753,297.3776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.9138303399086,0.7735912799835205,0.5437830090522766,297.0969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.7587568163871765,0.4360650181770324,0.4213070273399353,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.5675529837608337,0.1806578040122985,0.8579129576683044,285.0069580078125,284.95001220703125,300.1736755371094,295.5783996582031,298.0292053222656,297.1627502441406,285.0060119628906,1.0,0.7219560146331787,0.3817842006683349,0.3817842006683349,1.0,1.0,-3.479663133621216,0.997206687927246,2.4824564456939697,0.2093487530946731,0.9014717936515808,0.9014717936515808,0.0,327.7260131835937,331.0,68155.734375,0.0,4349.126953125,1.0,278.39678955078125,283.0511779785156,298.5511474609375,302.8896179199219,293.1499938964844,293.1499938964844,278.45001220703125,34078.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784932494163513,1.0,0.0,0.0,3.4979522228240967,3.497974395751953,8.164339533323073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10382.4736328125,0.0,1356.720458984375,1895.4371337890625,0.0,3202.45849609375,0.8715091347694397,1.0,0.0,3.0,1.0,0.0
17773560,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.6804333329200745,0.3111498057842254,0.2886785864830017,296.9571838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811096191406,0.9354740977287292,0.8240023255348206,0.7845396995544434,297.3760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98114013671875,0.9134127497673036,0.7748803496360779,0.544791579246521,297.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814147949219,0.7578200101852417,0.4356557726860046,0.4210084080696106,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.5665307641029358,0.1803340166807174,0.8567678332328796,284.9813232421875,284.95001220703125,300.13787841796875,295.5648498535156,298.0174560546875,297.16192626953125,284.98016357421875,1.0,0.7224127054214478,0.3814814984798431,0.3814814984798431,1.0,1.0,-3.4776480197906494,0.995618462562561,2.482029676437378,0.2082246094942093,0.8987856507301331,0.8987856507301331,0.0,329.1640625,334.0,68185.703125,0.0,4352.35595703125,1.0,278.4415283203125,283.0342102050781,298.5489196777344,302.9315795898437,293.1499938964844,293.1499938964844,278.75,34012.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772965669631958,1.0,0.0,0.0,3.5490403175354004,3.549062967300415,8.404563232033979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9864.8896484375,0.0,1409.2591552734375,1895.4371337890625,0.0,3191.240234375,0.8809348344802856,1.0,0.0,3.0,1.0,0.0
17773620,297.0863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.6783910393714905,0.3102632462978363,0.2880182862281799,296.9595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.9323607087135316,0.8218086361885071,0.7826416492462158,297.37322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.9124876260757446,0.7774606347084045,0.5466938614845276,297.09539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.7559499144554138,0.4348955154418945,0.4204219877719879,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.564500629901886,0.1797148883342743,0.8545764088630676,285.0224914550781,284.95001220703125,300.0657958984375,295.5372314453125,297.9940795898437,297.1605834960937,285.0196533203125,1.0,0.7233344316482544,0.3808760643005371,0.3808760643005371,1.0,1.0,-3.473517894744873,0.9924240708351136,2.4810938835144043,0.2059956043958664,0.981730043888092,0.981730043888092,0.0,332.0910339355469,337.0,67726.78125,0.0,4358.8359375,1.0,278.7414245605469,283.1021728515625,298.5298767089844,302.86798095703125,293.1499938964844,293.1499938964844,278.45001220703125,31916.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736765384674072,1.0,0.0,0.0,3.715673923492432,3.715698003768921,9.212309350914438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11013.1279296875,0.0,1576.3670654296875,1895.4371337890625,0.0,3157.29541015625,0.9170077443122864,1.0,0.0,3.0,1.0,0.0
17773680,297.0863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.6783910393714905,0.3102632462978363,0.2880182862281799,296.9595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.9323607087135316,0.8218086361885071,0.7826416492462158,297.37322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.9124876260757446,0.7774606347084045,0.5466938614845276,297.09539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.7559499144554138,0.4348955154418945,0.4204219877719879,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.564500629901886,0.1797148883342743,0.8545764088630676,285.0224914550781,284.95001220703125,300.0657958984375,295.5372314453125,297.9940795898437,297.1605834960937,285.0196533203125,1.0,0.7233344316482544,0.3808760643005371,0.3808760643005371,1.0,1.0,-3.473517894744873,0.9924240708351136,2.4810938835144043,0.2059956043958664,0.981730043888092,0.981730043888092,0.0,332.0910339355469,337.0,67726.78125,0.0,4358.8359375,1.0,278.7414245605469,283.1021728515625,298.5298767089844,302.86798095703125,293.1499938964844,293.1499938964844,278.45001220703125,31916.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736765384674072,1.0,0.0,0.0,3.715673923492432,3.715698003768921,9.212309350914438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11013.1279296875,0.0,1576.3670654296875,1895.4371337890625,0.0,3157.29541015625,0.9170077443122864,1.0,0.0,3.0,1.0,0.0
17773740,297.0738830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.6751396059989929,0.308199942111969,0.2865886092185974,296.9434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.9277658462524414,0.8177683353424072,0.7794411182403564,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.9100852012634276,0.7780516743659973,0.5475258231163025,297.0832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.7530608177185059,0.4329763352870941,0.4190721809864044,297.1107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.5614142417907715,0.1784413754940033,0.8505646586418152,284.8883361816406,284.95001220703125,299.9930725097656,295.5089416503906,297.9608459472656,297.1459655761719,284.8894958496094,1.0,0.7238779067993164,0.3802706301212311,0.3802706301212311,1.0,1.0,-3.4625132083892822,0.9869431257247924,2.4755699634552,0.2031618654727935,0.8665528893470764,0.8665528893470764,0.0,335.9955444335937,340.0,68183.953125,0.0,4352.935546875,1.0,278.4571228027344,282.9578552246094,298.5353088378906,302.993408203125,293.1499938964844,293.1499938964844,278.75,38474.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8826789259910583,1.0,0.0,0.0,3.6193997859954834,3.6194238662719727,8.74110583026777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9873.3583984375,0.0,1517.7529296875,1895.4371337890625,0.0,3241.681396484375,0.9003481864929199,1.0,0.0,3.0,1.0,0.0
17773800,297.0738830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.6751396059989929,0.308199942111969,0.2865886092185974,296.9434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.9277658462524414,0.8177683353424072,0.7794411182403564,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.9100852012634276,0.7780516743659973,0.5475258231163025,297.0832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.7530608177185059,0.4329763352870941,0.4190721809864044,297.1107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.5614142417907715,0.1784413754940033,0.8505646586418152,284.8883361816406,284.95001220703125,299.9930725097656,295.5089416503906,297.9608459472656,297.1459655761719,284.8894958496094,1.0,0.7238779067993164,0.3802706301212311,0.3802706301212311,1.0,1.0,-3.4625132083892822,0.9869431257247924,2.4755699634552,0.2031618654727935,0.8665528893470764,0.8665528893470764,0.0,335.9955444335937,340.0,68183.953125,0.0,4352.935546875,1.0,278.4571228027344,282.9578552246094,298.5353088378906,302.993408203125,293.1499938964844,293.1499938964844,278.75,38474.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8826789259910583,1.0,0.0,0.0,3.6193997859954834,3.6194238662719727,8.74110583026777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9873.3583984375,0.0,1517.7529296875,1895.4371337890625,0.0,3241.681396484375,0.9003481864929199,1.0,0.0,3.0,1.0,0.0
17773860,297.0711364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801330566406,0.672505795955658,0.3069534301757812,0.2854019105434418,296.9434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.9240388870239258,0.8151466846466064,0.7767941355705261,297.3471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.908569872379303,0.7801896333694458,0.5488411784172058,297.0796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799499511719,0.7506824731826782,0.4317601323127746,0.4178608953952789,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805603027344,0.5585601329803467,0.1773775815963745,0.845992922782898,284.9798889160156,284.95001220703125,299.9198303222656,295.4800109863281,297.9354858398437,297.1420288085937,284.9788818359375,1.0,0.7242366671562195,0.3797516226768493,0.3797516226768493,1.0,1.0,-3.45251989364624,0.9820671081542968,2.470452785491944,0.2004478722810745,0.9391692876815796,0.9391692876815796,0.0,339.13775634765625,343.0,67203.09375,0.0,4345.22021484375,1.0,278.7420959472656,283.0748291015625,298.4658508300781,302.7860107421875,293.1499938964844,293.1499938964844,278.45001220703125,34160.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764646649360657,1.0,0.0,0.0,3.707747459411621,3.7077717781066895,9.1730464646389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10912.5078125,0.0,1584.3902587890625,1895.4371337890625,0.0,3183.440673828125,0.9168896079063416,1.0,0.0,3.0,1.0,0.0
17773920,297.0711364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801330566406,0.672505795955658,0.3069534301757812,0.2854019105434418,296.9434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.9240388870239258,0.8151466846466064,0.7767941355705261,297.3471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.908569872379303,0.7801896333694458,0.5488411784172058,297.0796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799499511719,0.7506824731826782,0.4317601323127746,0.4178608953952789,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805603027344,0.5585601329803467,0.1773775815963745,0.845992922782898,284.9798889160156,284.95001220703125,299.9198303222656,295.4800109863281,297.9354858398437,297.1420288085937,284.9788818359375,1.0,0.7242366671562195,0.3797516226768493,0.3797516226768493,1.0,1.0,-3.45251989364624,0.9820671081542968,2.470452785491944,0.2004478722810745,0.9391692876815796,0.9391692876815796,0.0,339.13775634765625,343.0,67203.09375,0.0,4345.22021484375,1.0,278.7420959472656,283.0748291015625,298.4658508300781,302.7860107421875,293.1499938964844,293.1499938964844,278.45001220703125,34160.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764646649360657,1.0,0.0,0.0,3.707747459411621,3.7077717781066895,9.1730464646389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10912.5078125,0.0,1584.3902587890625,1895.4371337890625,0.0,3183.440673828125,0.9168896079063416,1.0,0.0,3.0,1.0,0.0
17773980,297.0616760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.6695353388786316,0.304995447397232,0.2839683294296264,296.93194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.9199000000953674,0.8113622069358826,0.7736915946006775,297.330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.9066046476364136,0.7809819579124451,0.5497166514396667,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.7480576634407043,0.4298998713493347,0.4164475798606872,297.0971984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.5554707050323486,0.1760042607784271,0.8410952091217041,284.89630126953125,284.95001220703125,299.8460998535156,295.4504699707031,297.9045715332031,297.130615234375,284.8971862792969,1.0,0.7244771718978882,0.3792326152324676,0.3792326152324676,1.0,1.0,-3.4405341148376465,0.9765326976776124,2.464001417160034,0.1977246552705764,0.8486496210098267,0.8486496210098267,0.0,342.5914001464844,346.0,67316.953125,0.0,4334.10693359375,1.0,278.45751953125,282.978271484375,298.46466064453125,302.8664855957031,293.1499938964844,293.1499938964844,278.75,39335.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8826951384544373,1.0,0.0,0.0,3.557968616485596,3.557992458343506,8.446903621006641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9754.244140625,0.0,1457.4974365234375,1895.4371337890625,0.0,3241.832763671875,0.8876900672912598,1.0,0.0,3.0,1.0,0.0
17774040,297.0616760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.6695353388786316,0.304995447397232,0.2839683294296264,296.93194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.9199000000953674,0.8113622069358826,0.7736915946006775,297.330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.9066046476364136,0.7809819579124451,0.5497166514396667,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.7480576634407043,0.4298998713493347,0.4164475798606872,297.0971984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.5554707050323486,0.1760042607784271,0.8410952091217041,284.89630126953125,284.95001220703125,299.8460998535156,295.4504699707031,297.9045715332031,297.130615234375,284.8971862792969,1.0,0.7244771718978882,0.3792326152324676,0.3792326152324676,1.0,1.0,-3.4405341148376465,0.9765326976776124,2.464001417160034,0.1977246552705764,0.8486496210098267,0.8486496210098267,0.0,342.5914001464844,346.0,67316.953125,0.0,4334.10693359375,1.0,278.45751953125,282.978271484375,298.46466064453125,302.8664855957031,293.1499938964844,293.1499938964844,278.75,39335.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8826951384544373,1.0,0.0,0.0,3.557968616485596,3.557992458343506,8.446903621006641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9754.244140625,0.0,1457.4974365234375,1895.4371337890625,0.0,3241.832763671875,0.8876900672912598,1.0,0.0,3.0,1.0,0.0
17774100,297.0609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.6681745052337646,0.3043622076511383,0.2832896113395691,296.9328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.91802579164505,0.8100714087486267,0.7722487449645996,297.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.9058101773262024,0.7820438146591187,0.550251305103302,297.0688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.7468487620353699,0.4292766749858856,0.415755420923233,297.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.5539578199386597,0.1754245907068252,0.8384543657302856,285.0029296875,284.95001220703125,299.80908203125,295.4354858398437,297.8922424316406,297.12921142578125,285.0030517578125,1.0,0.724547803401947,0.378973126411438,0.378973126411438,1.0,1.0,-3.434610366821289,0.973796546459198,2.4608137607574463,0.196255087852478,0.9202916026115416,0.9202916026115416,0.0,344.14422607421875,346.0,66390.0546875,0.0,4327.73291015625,1.0,278.6993408203125,283.102783203125,298.4040832519531,302.6298828125,293.1499938964844,293.1499938964844,278.75,34607.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770186305046082,1.0,0.0,0.0,3.5998167991638184,3.5998401641845703,8.646774176668259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10049.90234375,0.0,1467.77197265625,1895.4371337890625,0.0,3188.63427734375,0.8946822881698608,1.0,0.0,3.0,1.0,0.0
17774160,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98358154296875,0.6671819090843201,0.303785115480423,0.2828432619571686,296.93438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.9166045188903807,0.8088432550430298,0.7712023854255676,297.3289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.905436873435974,0.7831283807754517,0.551089882850647,297.068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.7459580898284912,0.4287364482879638,0.4153062701225281,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.5527719855308533,0.1749188005924224,0.8363816738128662,284.983154296875,284.95001220703125,299.77197265625,295.4203491210937,297.8808288574219,297.1288757324219,284.9818420410156,1.0,0.7247217297554016,0.3787845969200134,0.3787845969200134,1.0,1.0,-3.4307892322540283,0.9719537496566772,2.458835363388061,0.1952649056911468,0.9216224551200868,0.9216224551200868,0.0,345.4097900390625,349.0,66374.7890625,0.0,4325.17041015625,1.0,278.742431640625,283.0902404785156,298.40008544921875,302.6650085449219,293.1499938964844,293.1499938964844,278.45001220703125,34188.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753625750541687,1.0,0.0,0.0,3.649668455123901,3.649692296981812,8.887919875633088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10768.830078125,0.0,1519.25,1895.4371337890625,0.0,3173.106689453125,0.903663158416748,1.0,0.0,3.0,1.0,0.0
17774220,297.0523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.6643233895301819,0.3018021583557129,0.2813882231712341,296.92401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.912710428237915,0.805064857006073,0.7681083679199219,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.9036163091659546,0.7838169932365417,0.5518974661827087,297.060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.7434617877006531,0.4268668293952942,0.4138864874839782,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.5497238636016846,0.1735040843486786,0.8312889337539673,284.9036865234375,284.95001220703125,299.69744873046875,295.38970947265625,297.8510131835937,297.1186828613281,284.9037780761719,1.0,0.724883496761322,0.3784075677394867,0.3784075677394867,1.0,1.0,-3.418464422225952,0.9667389392852784,2.451725482940674,0.1929387152194976,0.8387196660041809,0.8387196660041809,0.0,348.7588806152344,352.0,66477.9921875,0.0,4312.611328125,1.0,278.45849609375,282.9972229003906,298.4020690917969,302.7484741210937,293.1499938964844,293.1499938964844,278.75,39093.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813591599464417,1.0,0.0,0.0,3.500612497329712,3.5006356239318848,8.176762662515102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9643.6201171875,0.0,1395.4307861328125,1895.4371337890625,0.0,3229.316650390625,0.8747305274009705,1.0,0.0,3.0,1.0,0.0
17774280,297.0523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.6643233895301819,0.3018021583557129,0.2813882231712341,296.92401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.912710428237915,0.805064857006073,0.7681083679199219,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.9036163091659546,0.7838169932365417,0.5518974661827087,297.060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.7434617877006531,0.4268668293952942,0.4138864874839782,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.5497238636016846,0.1735040843486786,0.8312889337539673,284.9036865234375,284.95001220703125,299.69744873046875,295.38970947265625,297.8510131835937,297.1186828613281,284.9037780761719,1.0,0.724883496761322,0.3784075677394867,0.3784075677394867,1.0,1.0,-3.418464422225952,0.9667389392852784,2.451725482940674,0.1929387152194976,0.8387196660041809,0.8387196660041809,0.0,348.7588806152344,352.0,66477.9921875,0.0,4312.611328125,1.0,278.45849609375,282.9972229003906,298.4020690917969,302.7484741210937,293.1499938964844,293.1499938964844,278.75,39093.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813591599464417,1.0,0.0,0.0,3.500612497329712,3.5006356239318848,8.176762662515102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9643.6201171875,0.0,1395.4307861328125,1895.4371337890625,0.0,3229.316650390625,0.8747305274009705,1.0,0.0,3.0,1.0,0.0
17774340,297.0519104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.6623086929321289,0.3007137775421142,0.2803583443164825,296.92626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.9099974632263184,0.8028808236122131,0.7659144401550293,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.9025959372520448,0.785479724407196,0.552918016910553,297.0594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.7416819930076599,0.4258218705654144,0.4128472805023193,297.0832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.5473719835281372,0.1725174933671951,0.8269822001457214,284.9878234863281,284.95001220703125,299.6346130371094,295.3635559082031,297.83135986328125,297.1175537109375,284.9866638183594,1.0,0.7250059247016907,0.3780908584594726,0.3780908584594726,1.0,1.0,-3.4093778133392334,0.9627892374992372,2.4465887546539307,0.1909622251987457,0.9078409075737,0.9078409075737,0.0,351.1553649902344,352.0,65573.8046875,0.0,4302.9697265625,1.0,278.7345275878906,283.1056213378906,298.3375244140625,302.5409851074219,293.1499938964844,293.1499938964844,278.75,34020.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742021918296814,1.0,0.0,0.0,3.585129499435425,3.5851526260375977,8.576359959988622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9998.9404296875,0.0,1447.640869140625,1895.4371337890625,0.0,3162.22509765625,0.8890938758850098,1.0,0.0,3.0,1.0,0.0
17774400,297.0516052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833679199219,0.6619784832000732,0.3004858195781708,0.2801986038684845,296.9262390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.9095451831817628,0.8024241924285889,0.7655548453330994,297.3119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.9024554491043092,0.785737931728363,0.5531527996063232,297.05914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.7413902282714844,0.425611138343811,0.4126907587051391,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837341308594,0.5469788312911987,0.172332763671875,0.8262779116630554,284.983154296875,284.95001220703125,299.62261962890625,295.3585510253906,297.8274841308594,297.1171264648437,284.9823303222656,1.0,0.7250505089759827,0.3780305385589599,0.3780305385589599,1.0,1.0,-3.408001184463501,0.9621530771255492,2.445848226547241,0.1906488835811615,0.9084927439689636,0.9084927439689636,0.0,351.5784912109375,355.0,65555.71875,0.0,4301.8583984375,1.0,278.7412109375,283.10321044921875,298.3387451171875,302.5509338378906,293.1499938964844,293.1499938964844,278.45001220703125,34222.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740878105163574,1.0,0.0,0.0,3.592273712158203,3.592297077178955,8.61057515066932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10624.126953125,0.0,1456.7972412109375,1895.4371337890625,0.0,3161.15234375,0.8910387754440308,1.0,0.0,3.0,1.0,0.0
17774460,297.0434875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.6591191291809082,0.2984198331832886,0.2786597311496734,296.9161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.905831813812256,0.7985660433769226,0.76236891746521,297.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.9006257057189941,0.7862389087677002,0.5538187026977539,297.0512084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.7389037609100342,0.4236586987972259,0.4111854135990143,297.07623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.5438543558120728,0.1708267480134964,0.8207679390907288,284.907470703125,284.95001220703125,299.5475158691406,295.3269348144531,297.7979431152344,297.1072998046875,284.907958984375,1.0,0.7251168489456177,0.3776890337467193,0.3776890337467193,1.0,1.0,-3.3946900367736816,0.9567201137542723,2.437969923019409,0.188319519162178,0.8296535611152649,0.8296535611152649,0.0,354.9433288574219,358.0,65600.234375,0.0,4286.908203125,1.0,278.45867919921875,283.014404296875,298.3397216796875,302.6307067871094,293.1499938964844,293.1499938964844,278.75,39191.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800722360610962,1.0,0.0,0.0,3.44137978553772,3.4414024353027344,7.902390848357754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9525.5771484375,0.0,1335.7293701171875,1895.4371337890625,0.0,3217.257568359375,0.8618335723876953,1.0,0.0,3.0,1.0,0.0
17774520,297.0434875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.6591191291809082,0.2984198331832886,0.2786597311496734,296.9161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.905831813812256,0.7985660433769226,0.76236891746521,297.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.9006257057189941,0.7862389087677002,0.5538187026977539,297.0512084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.7389037609100342,0.4236586987972259,0.4111854135990143,297.07623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.5438543558120728,0.1708267480134964,0.8207679390907288,284.907470703125,284.95001220703125,299.5475158691406,295.3269348144531,297.7979431152344,297.1072998046875,284.907958984375,1.0,0.7251168489456177,0.3776890337467193,0.3776890337467193,1.0,1.0,-3.3946900367736816,0.9567201137542723,2.437969923019409,0.188319519162178,0.8296535611152649,0.8296535611152649,0.0,354.9433288574219,358.0,65600.234375,0.0,4286.908203125,1.0,278.45867919921875,283.014404296875,298.3397216796875,302.6307067871094,293.1499938964844,293.1499938964844,278.75,39191.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800722360610962,1.0,0.0,0.0,3.44137978553772,3.4414024353027344,7.902390848357754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9525.5771484375,0.0,1335.7293701171875,1895.4371337890625,0.0,3217.257568359375,0.8618335723876953,1.0,0.0,3.0,1.0,0.0
17774580,297.0427551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805908203125,0.6567524075508118,0.2969940304756164,0.2773806750774383,296.9180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.9028364419937134,0.7958014011383057,0.7597119808197021,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.89939945936203,0.7879341244697571,0.5549268126487732,297.0501403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98046875,0.7368184924125671,0.4222954511642456,0.4098982214927673,297.0728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98095703125,0.5410187840461731,0.1695504188537597,0.8153218030929565,284.9804077148437,284.95001220703125,299.4722595214844,295.2948913574219,297.7744445800781,297.10577392578125,284.9796447753906,1.0,0.72518390417099,0.3773474991321563,0.3773474991321563,1.0,1.0,-3.3831849098205566,0.9519001245498656,2.4312849044799805,0.1860317885875702,0.8947433233261108,0.8947433233261108,0.0,357.7873840332031,361.0,64716.64453125,0.0,4273.67529296875,1.0,278.74072265625,283.1136779785156,298.2747802734375,302.4335327148437,293.1499938964844,293.1499938964844,279.04998779296875,34264.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727155327796936,1.0,0.0,0.0,3.537315845489502,3.5373384952545166,8.34912498248741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9315.958984375,0.0,1398.796142578125,1895.4371337890625,0.0,3148.282470703125,0.8786988258361816,1.0,0.0,3.0,1.0,0.0
17774640,297.0427551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805908203125,0.6567524075508118,0.2969940304756164,0.2773806750774383,296.9180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.9028364419937134,0.7958014011383057,0.7597119808197021,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.89939945936203,0.7879341244697571,0.5549268126487732,297.0501403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98046875,0.7368184924125671,0.4222954511642456,0.4098982214927673,297.0728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98095703125,0.5410187840461731,0.1695504188537597,0.8153218030929565,284.9804077148437,284.95001220703125,299.4722595214844,295.2948913574219,297.7744445800781,297.10577392578125,284.9796447753906,1.0,0.72518390417099,0.3773474991321563,0.3773474991321563,1.0,1.0,-3.3831849098205566,0.9519001245498656,2.4312849044799805,0.1860317885875702,0.8947433233261108,0.8947433233261108,0.0,357.7873840332031,361.0,64716.64453125,0.0,4273.67529296875,1.0,278.74072265625,283.1136779785156,298.2747802734375,302.4335327148437,293.1499938964844,293.1499938964844,279.04998779296875,34264.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727155327796936,1.0,0.0,0.0,3.537315845489502,3.5373384952545166,8.34912498248741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9315.958984375,0.0,1398.796142578125,1895.4371337890625,0.0,3148.282470703125,0.8786988258361816,1.0,0.0,3.0,1.0,0.0
17774700,297.0430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603942871094,0.6556582450866699,0.2963448762893677,0.2768023014068603,296.9200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609130859375,0.9014528393745422,0.7945200800895691,0.7584761381149292,297.2951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609130859375,0.898856520652771,0.7888550162315369,0.5555256605148315,297.050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06072998046875,0.7358598113059998,0.4216983616352081,0.409337967634201,297.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589294433594,0.5397157669067383,0.1689710468053817,0.8128803968429565,285.060791015625,284.95001220703125,299.4345397949219,295.2787170410156,297.7633056640625,297.10577392578125,285.0607604980469,1.0,0.725275456905365,0.3771767616271972,0.3771767616271972,1.0,1.0,-3.3781118392944336,0.9497148394584656,2.4283969402313232,0.1849843114614486,0.9719467163085938,0.9719467163085938,0.0,359.1733703613281,361.0,63967.21875,0.0,4268.61376953125,1.0,278.99688720703125,283.2152709960937,298.242431640625,302.28192138671875,293.1499938964844,293.1499938964844,279.04998779296875,31724.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681941032409668,1.0,0.0,0.0,3.6207218170166016,3.6207447052001953,8.747492756810971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9648.0048828125,0.0,1469.103271484375,1895.4371337890625,0.0,3105.86962890625,0.8967493176460266,1.0,0.0,3.0,1.0,0.0
