time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17774760,297.0429382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02447509765625,0.6546670198440552,0.2956551313400268,0.2762976884841919,296.9209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.9001787304878235,0.7931608557701111,0.7573704719543457,297.2939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.8984207510948181,0.7896589040756226,0.5562183856964111,297.05059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.7349916100502014,0.4210783839225769,0.4088635444641113,297.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.538517951965332,0.1683988124132156,0.8106664419174194,285.0234680175781,284.95001220703125,299.3968200683594,295.262451171875,297.7520751953125,297.1055603027344,285.0200500488281,1.0,0.7254213690757751,0.3770513534545898,0.3770513534545898,1.0,1.0,-3.373775720596313,0.9478986859321594,2.425877094268799,0.1841612756252288,0.97854483127594,0.97854483127594,0.0,360.5004577636719,364.0,64149.2578125,0.0,4265.10986328125,1.0,279.0421142578125,283.1830749511719,298.2502136230469,302.3572692871094,293.1499938964844,293.1499938964844,278.75,31856.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680667281150818,1.0,0.0,0.0,3.706969022750856,3.7069928646087646,9.169194754576892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10382.5615234375,0.0,1565.9908447265625,1895.4371337890625,0.0,3104.675048828125,0.9148760437965392,1.0,0.0,3.0,1.0,0.0
17774820,297.03192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.6515792608261108,0.2931870520114898,0.2745047509670257,296.9057006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.8963764309883118,0.7887172698974609,0.7537992000579834,297.272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.8962050080299377,0.7893382906913757,0.5564437508583069,297.0399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.7323075532913208,0.4187470376491546,0.4071244895458221,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.535158634185791,0.1666591465473175,0.8045065999031067,284.8857421875,284.95001220703125,299.32135009765625,295.2296447753906,297.72027587890625,297.0924072265625,284.8870544433594,1.0,0.7253795862197876,0.3768005669116974,0.3768005669116974,1.0,1.0,-3.3581080436706543,0.9419612288475036,2.416146755218506,0.1819041222333908,0.8601570129394531,0.8601570129394531,0.0,364.198974609375,367.0,64506.40625,0.0,4246.16455078125,1.0,278.7572021484375,283.0379638671875,298.2562866210937,302.4757995605469,293.1499938964844,293.1499938964844,279.04998779296875,38763.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773610591888428,1.0,0.0,0.0,3.599855422973633,3.599879503250122,8.646958917779557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9300.498046875,0.0,1498.4873046875,1895.4371337890625,0.0,3191.844970703125,0.8962204456329346,1.0,0.0,3.0,1.0,0.0
17774880,297.03192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.6515792608261108,0.2931870520114898,0.2745047509670257,296.9057006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.8963764309883118,0.7887172698974609,0.7537992000579834,297.272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.8962050080299377,0.7893382906913757,0.5564437508583069,297.0399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.7323075532913208,0.4187470376491546,0.4071244895458221,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.535158634185791,0.1666591465473175,0.8045065999031067,284.8857421875,284.95001220703125,299.32135009765625,295.2296447753906,297.72027587890625,297.0924072265625,284.8870544433594,1.0,0.7253795862197876,0.3768005669116974,0.3768005669116974,1.0,1.0,-3.3581080436706543,0.9419612288475036,2.416146755218506,0.1819041222333908,0.8601570129394531,0.8601570129394531,0.0,364.198974609375,367.0,64506.40625,0.0,4246.16455078125,1.0,278.7572021484375,283.0379638671875,298.2562866210937,302.4757995605469,293.1499938964844,293.1499938964844,279.04998779296875,38763.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773610591888428,1.0,0.0,0.0,3.599855422973633,3.599879503250122,8.646958917779557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9300.498046875,0.0,1498.4873046875,1895.4371337890625,0.0,3191.844970703125,0.8962204456329346,1.0,0.0,3.0,1.0,0.0
17774940,297.0303039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784851074219,0.6489918828010559,0.2915211617946625,0.2729455828666687,296.9062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9780578613281,0.8931993246078491,0.7856663465499878,0.7507544755935669,297.2699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9780578613281,0.8946627378463745,0.7906099557876587,0.55715411901474,297.03765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.7300035953521729,0.4171144068241119,0.4055247902870178,297.0596008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97900390625,0.531987190246582,0.1651371270418167,0.7978941202163696,284.97821044921875,284.95001220703125,299.2458190917969,295.196533203125,297.6960754394531,297.089599609375,284.9771728515625,1.0,0.725207507610321,0.3765497803688049,0.3765497803688049,1.0,1.0,-3.343541145324707,0.9364025592803956,2.4071385860443115,0.1795300543308258,0.9321185350418092,0.9321185350418092,0.0,367.2341613769531,370.0,63451.05078125,0.0,4226.34765625,1.0,279.0419311523437,283.1559753417969,298.17919921875,302.2579345703125,293.1499938964844,293.1499938964844,278.75,34224.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703586459159851,1.0,0.0,0.0,3.6867988109588623,3.686822891235352,9.069684097084972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10258.6279296875,0.0,1561.0787353515625,1895.4371337890625,0.0,3126.174560546875,0.9122084379196168,1.0,0.0,3.0,1.0,0.0
17775000,297.0303039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784851074219,0.6489918828010559,0.2915211617946625,0.2729455828666687,296.9062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9780578613281,0.8931993246078491,0.7856663465499878,0.7507544755935669,297.2699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9780578613281,0.8946627378463745,0.7906099557876587,0.55715411901474,297.03765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.7300035953521729,0.4171144068241119,0.4055247902870178,297.0596008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97900390625,0.531987190246582,0.1651371270418167,0.7978941202163696,284.97821044921875,284.95001220703125,299.2458190917969,295.196533203125,297.6960754394531,297.089599609375,284.9771728515625,1.0,0.725207507610321,0.3765497803688049,0.3765497803688049,1.0,1.0,-3.343541145324707,0.9364025592803956,2.4071385860443115,0.1795300543308258,0.9321185350418092,0.9321185350418092,0.0,367.2341613769531,370.0,63451.05078125,0.0,4226.34765625,1.0,279.0419311523437,283.1559753417969,298.17919921875,302.2579345703125,293.1499938964844,293.1499938964844,278.75,34224.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703586459159851,1.0,0.0,0.0,3.6867988109588623,3.686822891235352,9.069684097084972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10258.6279296875,0.0,1561.0787353515625,1895.4371337890625,0.0,3126.174560546875,0.9122084379196168,1.0,0.0,3.0,1.0,0.0
17775060,297.022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.6461411714553833,0.2891884744167328,0.2711685597896576,296.89556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.8896840810775757,0.7815002202987671,0.7472848296165466,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.8927045464515686,0.7905139923095703,0.5574212074279785,297.0295104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.7274727821350098,0.4148677289485931,0.4037420153617859,297.0531311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.5286620259284973,0.1633403897285461,0.7910640239715576,284.89434814453125,284.95001220703125,299.1703491210937,295.16314697265625,297.666748046875,297.0795288085937,284.8948669433594,1.0,0.7249587774276733,0.3763900697231293,0.3763900697231293,1.0,1.0,-3.327202081680298,0.9305057525634766,2.3966963291168213,0.1774067282676696,0.8400267362594604,0.8400267362594604,0.0,370.5926513671875,373.0,63484.078125,0.0,4203.9482421875,1.0,278.7581787109375,283.0609741210937,298.17645263671875,302.3297424316406,293.1499938964844,293.1499938964844,279.04998779296875,39540.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876613974571228,1.0,0.0,0.0,3.525675773620605,3.5256991386413574,8.294267672681599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9173.123046875,0.0,1424.7884521484375,1895.4371337890625,0.0,3184.84033203125,0.8806782364845276,1.0,0.0,3.0,1.0,0.0
17775120,297.022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.6461411714553833,0.2891884744167328,0.2711685597896576,296.89556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.8896840810775757,0.7815002202987671,0.7472848296165466,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.8927045464515686,0.7905139923095703,0.5574212074279785,297.0295104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.7274727821350098,0.4148677289485931,0.4037420153617859,297.0531311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.5286620259284973,0.1633403897285461,0.7910640239715576,284.89434814453125,284.95001220703125,299.1703491210937,295.16314697265625,297.666748046875,297.0795288085937,284.8948669433594,1.0,0.7249587774276733,0.3763900697231293,0.3763900697231293,1.0,1.0,-3.327202081680298,0.9305057525634766,2.3966963291168213,0.1774067282676696,0.8400267362594604,0.8400267362594604,0.0,370.5926513671875,373.0,63484.078125,0.0,4203.9482421875,1.0,278.7581787109375,283.0609741210937,298.17645263671875,302.3297424316406,293.1499938964844,293.1499938964844,279.04998779296875,39540.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876613974571228,1.0,0.0,0.0,3.525675773620605,3.5256991386413574,8.294267672681599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9173.123046875,0.0,1424.7884521484375,1895.4371337890625,0.0,3184.84033203125,0.8806782364845276,1.0,0.0,3.0,1.0,0.0
17775180,297.0223999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98175048828125,0.6438243985176086,0.287585973739624,0.2697072625160217,296.8984680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.8868082165718079,0.7785683274269104,0.7444332838058472,297.253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.8914139270782471,0.7917905449867249,0.5582089424133301,297.0292053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815673828125,0.7253741025924683,0.4133070409297943,0.4022425413131714,297.0503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.982177734375,0.5256997346878052,0.1618299782276153,0.7844906449317932,284.98150634765625,284.95001220703125,299.094970703125,295.1295166015625,297.6443176269531,297.0787353515625,284.98065185546875,1.0,0.7247426509857178,0.3762303292751312,0.3762303292751312,1.0,1.0,-3.3132479190826416,0.9254164695739746,2.387831449508667,0.1753834784030914,0.911805272102356,0.911805272102356,0.0,373.3595581054688,376.0,62464.60546875,0.0,4184.35498046875,1.0,279.0413818359375,283.1741943359375,298.1061706542969,302.1197509765625,293.1499938964844,293.1499938964844,278.75,34339.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684419989585876,1.0,0.0,0.0,3.612670183181762,3.612693548202514,8.708631753506779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10096.67578125,0.0,1479.73193359375,1895.4371337890625,0.0,3108.195556640625,0.8956875801086426,1.0,0.0,3.0,1.0,0.0
17775240,297.0223999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98175048828125,0.6438243985176086,0.287585973739624,0.2697072625160217,296.8984680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.8868082165718079,0.7785683274269104,0.7444332838058472,297.253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.8914139270782471,0.7917905449867249,0.5582089424133301,297.0292053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815673828125,0.7253741025924683,0.4133070409297943,0.4022425413131714,297.0503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.982177734375,0.5256997346878052,0.1618299782276153,0.7844906449317932,284.98150634765625,284.95001220703125,299.094970703125,295.1295166015625,297.6443176269531,297.0787353515625,284.98065185546875,1.0,0.7247426509857178,0.3762303292751312,0.3762303292751312,1.0,1.0,-3.3132479190826416,0.9254164695739746,2.387831449508667,0.1753834784030914,0.911805272102356,0.911805272102356,0.0,373.3595581054688,376.0,62464.60546875,0.0,4184.35498046875,1.0,279.0413818359375,283.1741943359375,298.1061706542969,302.1197509765625,293.1499938964844,293.1499938964844,278.75,34339.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684419989585876,1.0,0.0,0.0,3.612670183181762,3.612693548202514,8.708631753506779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10096.67578125,0.0,1479.73193359375,1895.4371337890625,0.0,3108.195556640625,0.8956875801086426,1.0,0.0,3.0,1.0,0.0
17775300,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8657531738281,0.6426119208335876,0.2864483594894409,0.2689433097839355,296.893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648681640625,0.8852848410606384,0.7765215039253235,0.7429189085960388,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648681640625,0.8906506299972534,0.7917018532752991,0.5584839582443237,297.0259704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652038574219,0.7242783904075623,0.4122269749641418,0.4014844000339508,297.0479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680725097656,0.524232029914856,0.1609650552272796,0.7813509106636047,284.86505126953125,284.95001220703125,299.05731201171875,295.11260986328125,297.6304016113281,297.0746154785156,284.8649597167969,1.0,0.7246614098548889,0.3761504888534546,0.3761504888534546,1.0,1.0,-3.30615758895874,0.9228280186653136,2.383329629898072,0.1744694709777832,0.8247594833374023,0.8247594833374023,0.0,374.86663818359375,376.0,62950.8671875,0.0,4174.9931640625,1.0,278.79986572265625,283.0473937988281,298.1379089355469,302.29888916015625,293.1499938964844,293.1499938964844,278.75,39420.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736706376075745,1.0,0.0,0.0,3.542822360992432,3.5428459644317627,8.375139941563248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9729.6845703125,0.0,1442.003173828125,1895.4371337890625,0.0,3157.239990234375,0.8814165592193604,1.0,0.0,3.0,1.0,0.0
17775360,297.015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.6410977840423584,0.2852604389190674,0.2679376602172851,296.8890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.8834196925163269,0.7744331955909729,0.7409954071044922,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.8895154595375061,0.7915858030319214,0.5584067106246948,297.0222473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.7229055166244507,0.4110729396343231,0.400474339723587,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.5224913358688354,0.160024806857109,0.7776158452033997,284.9031677246094,284.95001220703125,299.0197448730469,295.0956726074219,297.6160888671875,297.06982421875,284.9037170410156,1.0,0.7244672179222107,0.3761139214038849,0.3761139214038849,1.0,1.0,-3.296837329864502,0.9196205735206604,2.3772165775299072,0.1733783781528473,0.8287166953086853,0.8287166953086853,0.0,376.646728515625,379.0,62464.0234375,0.0,4161.5947265625,1.0,278.7587280273437,283.0846252441406,298.1075134277344,302.1949462890625,293.1499938964844,293.1499938964844,279.04998779296875,39468.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744128346443176,1.0,0.0,0.0,3.4507622718811035,3.450784921646118,7.945539550746616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9047.6240234375,0.0,1347.1346435546875,1895.4371337890625,0.0,3164.200439453125,0.8641611933708191,1.0,0.0,3.0,1.0,0.0
17775420,297.0156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810485839844,0.6387984752655029,0.283578872680664,0.2664275169372558,296.89178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806823730469,0.8805566430091858,0.7713981866836548,0.7380809187889099,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806823730469,0.8881644010543823,0.7926087379455566,0.5590463876724243,297.0220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.7207703590393066,0.4094351232051849,0.398927628993988,297.04266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814758300781,0.5195562839508057,0.1584567278623581,0.7708629369735718,284.9808044433594,284.95001220703125,298.9447021484375,295.0616760253906,297.5939636230469,297.06903076171875,284.9799194335937,1.0,0.7242123484611511,0.3760408461093902,0.3760408461093902,1.0,1.0,-3.282299280166626,0.9145867228507996,2.3677124977111816,0.171552300453186,0.8961292505264282,0.8961292505264282,0.0,379.4487915039063,382.0,61513.546875,0.0,4140.931640625,1.0,279.0408020019531,283.1882629394531,298.0380249023437,301.9906616210937,293.1499938964844,293.1499938964844,279.3500061035156,34283.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662070631980896,1.0,0.0,0.0,3.545087575912476,3.5451102256774902,8.385853220715944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8849.1845703125,0.0,1407.0782470703125,1895.4371337890625,0.0,3087.229248046875,0.8804383277893066,1.0,0.0,3.0,1.0,0.0
17775480,297.0156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810485839844,0.6387984752655029,0.283578872680664,0.2664275169372558,296.89178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806823730469,0.8805566430091858,0.7713981866836548,0.7380809187889099,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806823730469,0.8881644010543823,0.7926087379455566,0.5590463876724243,297.0220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.7207703590393066,0.4094351232051849,0.398927628993988,297.04266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814758300781,0.5195562839508057,0.1584567278623581,0.7708629369735718,284.9808044433594,284.95001220703125,298.9447021484375,295.0616760253906,297.5939636230469,297.06903076171875,284.9799194335937,1.0,0.7242123484611511,0.3760408461093902,0.3760408461093902,1.0,1.0,-3.282299280166626,0.9145867228507996,2.3677124977111816,0.171552300453186,0.8961292505264282,0.8961292505264282,0.0,379.4487915039063,382.0,61513.546875,0.0,4140.931640625,1.0,279.0408020019531,283.1882629394531,298.0380249023437,301.9906616210937,293.1499938964844,293.1499938964844,279.3500061035156,34283.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662070631980896,1.0,0.0,0.0,3.545087575912476,3.5451102256774902,8.385853220715944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8849.1845703125,0.0,1407.0782470703125,1895.4371337890625,0.0,3087.229248046875,0.8804383277893066,1.0,0.0,3.0,1.0,0.0
17775540,297.0170288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.6369348764419556,0.2821510732173919,0.2652395665645599,296.8955993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.8781852722167969,0.7687756419181824,0.7357192635536194,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338134765625,0.8871486783027649,0.7936193943023682,0.5598210096359253,297.0235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.7190249562263489,0.4080940783023834,0.3977522253990173,297.0421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.5171714425086975,0.1571487337350845,0.7654256224632263,285.03436279296875,284.95001220703125,298.8759460449219,295.0302734375,297.5748596191406,297.06982421875,285.0312194824219,1.0,0.72414630651474,0.3759735822677612,0.3759735822677612,1.0,1.0,-3.2710092067718506,0.9106432199478148,2.360365867614746,0.1701484024524688,0.9845327138900756,0.9845327138900756,0.0,381.9009399414063,382.0,60854.20703125,0.0,4126.4912109375,1.0,279.3385314941406,283.2669982910156,298.01055908203125,301.89971923828125,293.1499938964844,293.1499938964844,279.3500061035156,31658.263671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8606020212173462,1.0,0.0,0.0,3.706105947494507,3.706129789352417,9.164925813820446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9264.3203125,0.0,1563.504638671875,1895.4371337890625,0.0,3034.6513671875,0.914657711982727,1.0,0.0,3.0,1.0,0.0
17775600,297.0168762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.636771023273468,0.2820036709308624,0.2651361525058746,296.8955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269775390625,0.8779754042625427,0.7685073018074036,0.7355120778083801,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.8870539665222168,0.7936545610427856,0.5598828792572021,297.0234680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.718870997428894,0.4079568982124328,0.3976518809795379,297.0419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0300598144531,0.5169674158096313,0.1570281386375427,0.7649698853492737,285.0274963378906,284.95001220703125,298.8699645996094,295.0275573730469,297.572998046875,297.06964111328125,285.0243530273437,1.0,0.7241452932357788,0.3759677410125732,0.3759677410125732,1.0,1.0,-3.270042181015014,0.9103046655654908,2.3597373962402344,0.1700361520051956,0.9842729568481444,0.9842729568481444,0.0,382.123779296875,385.0,60875.6015625,0.0,4125.32763671875,1.0,279.3414001464844,283.260986328125,298.0126037597656,301.9095458984375,293.1499938964844,293.1499938964844,279.04998779296875,31818.939453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8607998490333557,1.0,0.0,0.0,3.7161519527435294,3.71617603302002,9.214679721480934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9847.6611328125,0.0,1576.16845703125,1895.4371337890625,0.0,3036.5068359375,0.9170549511909484,1.0,0.0,3.0,1.0,0.0
17775660,297.0068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.6338437795639038,0.2793028652667999,0.2631421685218811,296.88067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.8743404746055603,0.7637905478477478,0.7317020297050476,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.884753406047821,0.7925243377685547,0.5595822334289551,297.0135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.7160993814468384,0.4053550660610199,0.3956685364246368,297.0357360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.513666033744812,0.1550325155258178,0.7576606869697571,284.8805847167969,284.95001220703125,298.7955322265625,294.99334716796875,297.5426025390625,297.0571594238281,284.8822021484375,1.0,0.7238194346427917,0.3759483397006988,0.3759483397006988,1.0,1.0,-3.25153923034668,0.9040875434875488,2.347451686859131,0.1681283861398697,0.8597652912139893,0.8597652912139893,0.0,385.7810363769531,388.0,61223.890625,0.0,4099.74951171875,1.0,279.0568542480469,283.10845947265625,298.021484375,302.0294189453125,293.1499938964844,293.1499938964844,279.3500061035156,39009.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705101013183594,1.0,0.0,0.0,3.60934329032898,3.6093673706054688,8.692599635651277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8824.2080078125,0.0,1510.673095703125,1895.4371337890625,0.0,3127.595703125,0.8982972502708435,1.0,0.0,3.0,1.0,0.0
17775720,297.0068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.6338437795639038,0.2793028652667999,0.2631421685218811,296.88067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.8743404746055603,0.7637905478477478,0.7317020297050476,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.884753406047821,0.7925243377685547,0.5595822334289551,297.0135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.7160993814468384,0.4053550660610199,0.3956685364246368,297.0357360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.513666033744812,0.1550325155258178,0.7576606869697571,284.8805847167969,284.95001220703125,298.7955322265625,294.99334716796875,297.5426025390625,297.0571594238281,284.8822021484375,1.0,0.7238194346427917,0.3759483397006988,0.3759483397006988,1.0,1.0,-3.25153923034668,0.9040875434875488,2.347451686859131,0.1681283861398697,0.8597652912139893,0.8597652912139893,0.0,385.7810363769531,388.0,61223.890625,0.0,4099.74951171875,1.0,279.0568542480469,283.10845947265625,298.021484375,302.0294189453125,293.1499938964844,293.1499938964844,279.3500061035156,39009.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705101013183594,1.0,0.0,0.0,3.60934329032898,3.6093673706054688,8.692599635651277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8824.2080078125,0.0,1510.673095703125,1895.4371337890625,0.0,3127.595703125,0.8982972502708435,1.0,0.0,3.0,1.0,0.0
17775780,297.0058898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788818359375,0.6313117146492004,0.2773895561695099,0.2613568902015686,296.8815002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783935546875,0.8712484836578369,0.7604530453681946,0.7283761501312256,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783935546875,0.8830372095108032,0.7930044531822205,0.5597314238548279,297.0117492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.713600754737854,0.4034373760223388,0.3937979936599731,297.0323791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794921875,0.5105015635490417,0.1532403975725174,0.7498565912246704,284.97857666015625,284.95001220703125,298.72149658203125,294.9590759277344,297.5195617675781,297.05450439453125,284.9774169921875,1.0,0.7233603000640869,0.3759289085865021,0.3759289085865021,1.0,1.0,-3.233930826187134,0.898181140422821,2.335749626159668,0.1660843342542648,0.9343946576118468,0.9343946576118468,0.0,388.82171630859375,391.0,60122.234375,0.0,4073.146484375,1.0,279.3420104980469,283.2313232421875,297.93896484375,301.8048095703125,293.1499938964844,293.1499938964844,279.04998779296875,34222.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8627898097038269,1.0,0.0,0.0,3.6953012943267822,3.695325374603272,9.11156519123324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9726.298828125,0.0,1570.6932373046875,1895.4371337890625,0.0,3055.172119140625,0.9141149520874025,1.0,0.0,3.0,1.0,0.0
17775840,297.0058898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788818359375,0.6313117146492004,0.2773895561695099,0.2613568902015686,296.8815002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783935546875,0.8712484836578369,0.7604530453681946,0.7283761501312256,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783935546875,0.8830372095108032,0.7930044531822205,0.5597314238548279,297.0117492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.713600754737854,0.4034373760223388,0.3937979936599731,297.0323791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794921875,0.5105015635490417,0.1532403975725174,0.7498565912246704,284.97857666015625,284.95001220703125,298.72149658203125,294.9590759277344,297.5195617675781,297.05450439453125,284.9774169921875,1.0,0.7233603000640869,0.3759289085865021,0.3759289085865021,1.0,1.0,-3.233930826187134,0.898181140422821,2.335749626159668,0.1660843342542648,0.9343946576118468,0.9343946576118468,0.0,388.82171630859375,391.0,60122.234375,0.0,4073.146484375,1.0,279.3420104980469,283.2313232421875,297.93896484375,301.8048095703125,293.1499938964844,293.1499938964844,279.04998779296875,34222.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8627898097038269,1.0,0.0,0.0,3.6953012943267822,3.695325374603272,9.11156519123324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9726.298828125,0.0,1570.6932373046875,1895.4371337890625,0.0,3055.172119140625,0.9141149520874025,1.0,0.0,3.0,1.0,0.0
17775900,297.00250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534545898437,0.6300838589668274,0.2761465311050415,0.2604968249797821,296.8765563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518371582031,0.8697342276573181,0.7582712173461914,0.7267372608184814,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.851806640625,0.8821806907653809,0.7925625443458557,0.5597764849662781,297.0082397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525085449219,0.7123729586601257,0.4022214710712433,0.3929115235805511,297.0299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568725585937,0.5090026259422302,0.1522573828697204,0.7461763024330139,284.852294921875,284.95001220703125,298.68463134765625,294.94195556640625,297.5058288574219,297.0501403808594,284.850830078125,1.0,0.7231578826904297,0.3759191930294037,0.3759191930294037,1.0,1.0,-3.225494861602783,0.8953422904014587,2.33015251159668,0.1652145832777023,0.8388999104499817,0.8388999104499817,0.0,390.3500061035156,391.0,60678.78125,0.0,4060.8408203125,1.0,279.09698486328125,283.0938415527344,297.97088623046875,301.98468017578125,293.1499938964844,293.1499938964844,279.04998779296875,39206.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683655858039856,1.0,0.0,0.0,3.630740642547608,3.630765199661255,8.795970529718034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9367.828125,0.0,1535.709716796875,1895.4371337890625,0.0,3107.478759765625,0.9007534980773926,1.0,0.0,3.0,1.0,0.0
17775960,296.9986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.6285585165023804,0.2748341560363769,0.2593872249126434,296.8712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.8678897619247437,0.7560129165649414,0.7246662378311157,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.8809492588043213,0.7920414805412292,0.5594316720962524,297.00408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.7108354568481445,0.400914579629898,0.3917647302150726,297.0268859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.5072608590126038,0.1511942148208618,0.7419102787971497,284.8902282714844,284.95001220703125,298.6479187011719,294.9248352050781,297.4915771484375,297.0448608398437,284.8915405273437,1.0,0.7228379249572754,0.3759759366512298,0.3759759366512298,1.0,1.0,-3.2147486209869385,0.891913115978241,2.322835683822632,0.1642219871282577,0.8375139236450195,0.8375139236450195,0.0,392.1520385742188,394.0,60108.89453125,0.0,4044.428466796875,1.0,279.05792236328125,283.1347961425781,297.9384155273437,301.8751220703125,293.1499938964844,293.1499938964844,279.3500061035156,39974.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692141175270081,1.0,0.0,0.0,3.522325038909912,3.522348642349243,8.278510108539194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8694.837890625,0.0,1424.4091796875,1895.4371337890625,0.0,3115.438720703125,0.8803350329399109,1.0,0.0,3.0,1.0,0.0
17776020,296.9996032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817810058594,0.6262431144714355,0.2730073928833008,0.2577205896377563,296.87451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.8650974035263062,0.7528107762336731,0.7215505838394165,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.8794389963150024,0.7924142479896545,0.5596039295196533,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815673828125,0.7084178924560547,0.3990645706653595,0.3899957239627838,297.0248718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.5043231248855591,0.1494279354810714,0.7342045903205872,284.98150634765625,284.95001220703125,298.5747985839844,294.890625,297.4702453613281,297.0439147949219,284.9805603027344,1.0,0.722344160079956,0.3760893642902374,0.3760893642902374,1.0,1.0,-3.1978063583374023,0.8865944743156433,2.3112120628356934,0.1626351475715637,0.9111104607582092,0.9111104607582092,0.0,394.9292602539063,397.0,59064.53125,0.0,4018.33935546875,1.0,279.3413391113281,283.2508850097656,297.86358642578125,301.659912109375,293.1499938964844,293.1499938964844,279.04998779296875,34350.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8601281046867371,1.0,0.0,0.0,3.611155033111572,3.611178398132324,8.701329079485731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9563.1376953125,0.0,1478.1669921875,1895.4371337890625,0.0,3030.206298828125,0.8953466415405273,1.0,0.0,3.0,1.0,0.0
17776080,296.9996032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817810058594,0.6262431144714355,0.2730073928833008,0.2577205896377563,296.87451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.8650974035263062,0.7528107762336731,0.7215505838394165,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.8794389963150024,0.7924142479896545,0.5596039295196533,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815673828125,0.7084178924560547,0.3990645706653595,0.3899957239627838,297.0248718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.5043231248855591,0.1494279354810714,0.7342045903205872,284.98150634765625,284.95001220703125,298.5747985839844,294.890625,297.4702453613281,297.0439147949219,284.9805603027344,1.0,0.722344160079956,0.3760893642902374,0.3760893642902374,1.0,1.0,-3.1978063583374023,0.8865944743156433,2.3112120628356934,0.1626351475715637,0.9111104607582092,0.9111104607582092,0.0,394.9292602539063,397.0,59064.53125,0.0,4018.33935546875,1.0,279.3413391113281,283.2508850097656,297.86358642578125,301.659912109375,293.1499938964844,293.1499938964844,279.04998779296875,34350.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8601281046867371,1.0,0.0,0.0,3.611155033111572,3.611178398132324,8.701329079485731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9563.1376953125,0.0,1478.1669921875,1895.4371337890625,0.0,3030.206298828125,0.8953466415405273,1.0,0.0,3.0,1.0,0.0
17776140,296.993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.6235358119010925,0.2704777121543884,0.2557692527770996,296.8654479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.8618577122688293,0.7484068870544434,0.7178665995597839,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.8773149251937866,0.7911220788955688,0.5590837001800537,296.9972229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.7055712938308716,0.3965204358100891,0.3879446685314178,297.0203552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.5012105703353882,0.1473868936300277,0.7262678742408752,284.9005126953125,284.95001220703125,298.5022888183594,294.8564758300781,297.4432373046875,297.0349426269531,284.9006652832031,1.0,0.7217937111854553,0.3762028217315674,0.3762028217315674,1.0,1.0,-3.178403377532959,0.880437970161438,2.2979652881622314,0.1609326153993606,0.8248420357704163,0.8248420357704163,0.0,398.2125854492188,400.0,59044.88671875,0.0,3989.19189453125,1.0,279.0588684082031,283.1603088378906,297.8675231933594,301.7344055175781,293.1499938964844,293.1499938964844,279.3500061035156,39631.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661577105522156,1.0,0.0,0.0,3.4407293796539307,3.4407520294189453,7.899404295130807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8576.044921875,0.0,1338.181884765625,1895.4371337890625,0.0,3086.76611328125,0.8620863556861877,1.0,0.0,3.0,1.0,0.0
17776200,296.993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.6235358119010925,0.2704777121543884,0.2557692527770996,296.8654479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.8618577122688293,0.7484068870544434,0.7178665995597839,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.8773149251937866,0.7911220788955688,0.5590837001800537,296.9972229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.7055712938308716,0.3965204358100891,0.3879446685314178,297.0203552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.5012105703353882,0.1473868936300277,0.7262678742408752,284.9005126953125,284.95001220703125,298.5022888183594,294.8564758300781,297.4432373046875,297.0349426269531,284.9006652832031,1.0,0.7217937111854553,0.3762028217315674,0.3762028217315674,1.0,1.0,-3.178403377532959,0.880437970161438,2.2979652881622314,0.1609326153993606,0.8248420357704163,0.8248420357704163,0.0,398.2125854492188,400.0,59044.88671875,0.0,3989.19189453125,1.0,279.0588684082031,283.1603088378906,297.8675231933594,301.7344055175781,293.1499938964844,293.1499938964844,279.3500061035156,39631.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661577105522156,1.0,0.0,0.0,3.4407293796539307,3.4407520294189453,7.899404295130807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8576.044921875,0.0,1338.181884765625,1895.4371337890625,0.0,3086.76611328125,0.8620863556861877,1.0,0.0,3.0,1.0,0.0
17776260,296.99432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.6211751103401184,0.2685840129852295,0.2540725767612457,296.86834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.8590927124023438,0.7450917363166809,0.7146940231323242,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.875674843788147,0.7910436987876892,0.5589681267738342,296.9969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809875488281,0.7030646204948425,0.394552618265152,0.3860952258110046,297.0186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98175048828125,0.4983160197734833,0.1455738544464111,0.718446671962738,284.9809265136719,284.95001220703125,298.43035888671875,294.82244873046875,297.4219970703125,297.03350830078125,284.9800109863281,1.0,0.7212567329406738,0.3763983845710754,0.3763983845710754,1.0,1.0,-3.1607766151428223,0.875097930431366,2.2856786251068115,0.1594902724027633,0.8933709859848022,0.8933709859848022,0.0,401.0285034179688,403.0,58043.60546875,0.0,3961.99560546875,1.0,279.3406982421875,283.26690673828125,297.7948913574219,301.5260009765625,293.1499938964844,293.1499938964844,279.6499938964844,34274.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8570391535758972,1.0,0.0,0.0,3.533473014831543,3.5334956645965576,8.330994774041756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8388.8974609375,0.0,1394.85498046875,1895.4371337890625,0.0,3001.239501953125,0.8778600096702576,1.0,0.0,3.0,1.0,0.0
17776320,296.99432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.6211751103401184,0.2685840129852295,0.2540725767612457,296.86834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.8590927124023438,0.7450917363166809,0.7146940231323242,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.875674843788147,0.7910436987876892,0.5589681267738342,296.9969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809875488281,0.7030646204948425,0.394552618265152,0.3860952258110046,297.0186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98175048828125,0.4983160197734833,0.1455738544464111,0.718446671962738,284.9809265136719,284.95001220703125,298.43035888671875,294.82244873046875,297.4219970703125,297.03350830078125,284.9800109863281,1.0,0.7212567329406738,0.3763983845710754,0.3763983845710754,1.0,1.0,-3.1607766151428223,0.875097930431366,2.2856786251068115,0.1594902724027633,0.8933709859848022,0.8933709859848022,0.0,401.0285034179688,403.0,58043.60546875,0.0,3961.99560546875,1.0,279.3406982421875,283.26690673828125,297.7948913574219,301.5260009765625,293.1499938964844,293.1499938964844,279.6499938964844,34274.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8570391535758972,1.0,0.0,0.0,3.533473014831543,3.5334956645965576,8.330994774041756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8388.8974609375,0.0,1394.85498046875,1895.4371337890625,0.0,3001.239501953125,0.8778600096702576,1.0,0.0,3.0,1.0,0.0
17776380,296.9963073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315856933594,0.6190471053123474,0.2668130397796631,0.2526062726974487,296.87237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0300598144531,0.8565996885299683,0.7419350743293762,0.7118773460388184,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.8742628693580627,0.7909806966781616,0.5590474009513855,296.99822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03082275390625,0.7008259296417236,0.3927445411682129,0.3845133483409881,297.0186462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334777832031,0.4957236051559448,0.1439043879508972,0.711486279964447,285.0306091308594,284.95001220703125,298.3591003417969,294.7886047363281,297.4021301269531,297.0335998535156,285.0273132324219,1.0,0.7209023833274841,0.3765939474105835,0.3765939474105835,1.0,1.0,-3.145451307296753,0.8705217838287354,2.2749295234680176,0.1583615839481353,0.9846131801605223,0.9846131801605223,0.0,403.71240234375,406.0,57356.40234375,0.0,3939.746337890625,1.0,279.6413269042969,283.34185791015625,297.7696533203125,301.4422302246094,293.1499938964844,293.1499938964844,279.3500061035156,31687.677734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8507056832313538,1.0,0.0,0.0,3.708855867385864,3.7088797092437744,9.17853128612478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9320.9765625,0.0,1566.8538818359375,1895.4371337890625,0.0,2941.880615234375,0.9153174161911012,1.0,0.0,3.0,1.0,0.0
17776440,296.9963073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315856933594,0.6190471053123474,0.2668130397796631,0.2526062726974487,296.87237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0300598144531,0.8565996885299683,0.7419350743293762,0.7118773460388184,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.8742628693580627,0.7909806966781616,0.5590474009513855,296.99822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03082275390625,0.7008259296417236,0.3927445411682129,0.3845133483409881,297.0186462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334777832031,0.4957236051559448,0.1439043879508972,0.711486279964447,285.0306091308594,284.95001220703125,298.3591003417969,294.7886047363281,297.4021301269531,297.0335998535156,285.0273132324219,1.0,0.7209023833274841,0.3765939474105835,0.3765939474105835,1.0,1.0,-3.145451307296753,0.8705217838287354,2.2749295234680176,0.1583615839481353,0.9846131801605223,0.9846131801605223,0.0,403.71240234375,406.0,57356.40234375,0.0,3939.746337890625,1.0,279.6413269042969,283.34185791015625,297.7696533203125,301.4422302246094,293.1499938964844,293.1499938964844,279.3500061035156,31687.677734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8507056832313538,1.0,0.0,0.0,3.708855867385864,3.7088797092437744,9.17853128612478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9320.9765625,0.0,1566.8538818359375,1895.4371337890625,0.0,2941.880615234375,0.9153174161911012,1.0,0.0,3.0,1.0,0.0
17776500,296.99249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.6177400946617126,0.2654684484004974,0.2517050504684448,296.8661804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.869140625,0.8551002144813538,0.739574134349823,0.7101507186889648,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690185546875,0.8732444643974304,0.7899512052536011,0.5587600469589233,296.99420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.6994807720184326,0.3913924694061279,0.3835592865943908,297.01666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.4942927062511444,0.1428808569908142,0.7077917456626892,284.8703308105469,284.95001220703125,298.3237609863281,294.771728515625,297.3886413574219,297.0287475585937,284.864501953125,1.0,0.7206910252571106,0.3766917288303375,0.3766917288303375,1.0,1.0,-3.1363649368286133,0.867749035358429,2.268615961074829,0.1577238738536834,0.8789542317390442,0.8789542317390442,0.0,405.3424682617188,406.0,58222.578125,0.0,3926.80712890625,1.0,279.3959655761719,283.1679077148437,297.8133850097656,301.65692138671875,293.1499938964844,293.1499938964844,279.3500061035156,36209.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8581851720809937,1.0,0.0,0.0,3.699312925338745,3.6993372440338135,9.131358638114762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9022.2919921875,0.0,1590.317138671875,1895.4371337890625,0.0,3011.985107421875,0.9141680598258972,1.0,0.0,3.0,1.0,0.0
17776560,296.9870910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.6159977316856384,0.2639414668083191,0.2504625916481018,296.85791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.8531827330589294,0.736962080001831,0.7078379988670349,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.8717439770698547,0.7886381149291992,0.5579437017440796,296.98828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.6977202892303467,0.3898226022720337,0.3822339177131653,297.0132751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.4925223588943481,0.1417018771171569,0.7032249569892883,284.8772277832031,284.95001220703125,298.2886047363281,294.75494384765625,297.37371826171875,297.0218200683594,284.8792724609375,1.0,0.7203055620193481,0.3768077194690704,0.3768077194690704,1.0,1.0,-3.12402868270874,0.8639349937438965,2.260093688964844,0.1567272245883941,0.8558588027954102,0.8558588027954102,0.0,407.332275390625,409.0,57684.04296875,0.0,3908.120361328125,1.0,279.3570861816406,283.1854248046875,297.7841796875,301.5654296875,293.1499938964844,293.1499938964844,279.6499938964844,39197.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860808253288269,1.0,0.0,0.0,3.5983428955078125,3.5983669757843018,8.639694897283334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8359.0244140625,0.0,1500.037109375,1895.4371337890625,0.0,3036.5859375,0.8960148692131042,1.0,0.0,3.0,1.0,0.0
