time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17776620,296.9866943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790344238281,0.6132029891014099,0.2618288397789001,0.2485012114048004,296.8587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784851074219,0.8502249717712402,0.733335018157959,0.7042399048805237,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.8697246313095093,0.7878996133804321,0.5572424530982971,296.9862365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.978759765625,0.6949009895324707,0.3875587582588196,0.3800428509712219,297.010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.4893421828746795,0.1396857798099517,0.6944543123245239,284.97869873046875,284.95001220703125,298.2188720703125,294.7215270996094,297.351806640625,297.0185241699219,284.9774169921875,1.0,0.7195743918418884,0.3770397007465362,0.3770397007465362,1.0,1.0,-3.1033148765563965,0.8576390743255615,2.245675802230835,0.1549883782863617,0.9320586323738098,0.9320586323738098,0.0,410.382080078125,410.0,56563.65234375,0.0,3875.396728515625,1.0,279.6419372558594,283.31072998046875,297.69830322265625,301.3382568359375,293.1499938964844,293.1499938964844,279.3500061035156,34190.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8523262143135071,1.0,0.0,0.0,3.685602903366089,3.685626983642578,9.063801371667068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9202.666015625,0.0,1559.4656982421875,1895.4371337890625,0.0,2957.063232421875,0.9118980765342712,1.0,0.0,3.0,1.0,0.0
17776680,296.9866943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790344238281,0.6132029891014099,0.2618288397789001,0.2485012114048004,296.8587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784851074219,0.8502249717712402,0.733335018157959,0.7042399048805237,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.8697246313095093,0.7878996133804321,0.5572424530982971,296.9862365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.978759765625,0.6949009895324707,0.3875587582588196,0.3800428509712219,297.010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.4893421828746795,0.1396857798099517,0.6944543123245239,284.97869873046875,284.95001220703125,298.2188720703125,294.7215270996094,297.351806640625,297.0185241699219,284.9774169921875,1.0,0.7195743918418884,0.3770397007465362,0.3770397007465362,1.0,1.0,-3.1033148765563965,0.8576390743255615,2.245675802230835,0.1549883782863617,0.9320586323738098,0.9320586323738098,0.0,410.382080078125,410.0,56563.65234375,0.0,3875.396728515625,1.0,279.6419372558594,283.31072998046875,297.69830322265625,301.3382568359375,293.1499938964844,293.1499938964844,279.3500061035156,34190.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8523262143135071,1.0,0.0,0.0,3.685602903366089,3.685626983642578,9.063801371667068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9202.666015625,0.0,1559.4656982421875,1895.4371337890625,0.0,2957.063232421875,0.9118980765342712,1.0,0.0,3.0,1.0,0.0
17776740,296.980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.6103509664535522,0.2591079771518707,0.2463472634553909,296.8486633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.8474036455154419,0.7286297678947449,0.7002484798431396,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.8677530884742737,0.7856738567352295,0.5560674071311951,296.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.6921975016593933,0.3847026824951172,0.3776612281799316,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.4862160384654999,0.1374397724866867,0.6854164600372314,284.88751220703125,284.95001220703125,298.1499938964844,294.6884155273437,297.3260498046875,297.0097045898437,284.8891296386719,1.0,0.7182483077049255,0.3772716820240021,0.3772716820240021,1.0,1.0,-3.0807924270629883,0.8507114052772522,2.230081081390381,0.1532111763954162,0.8319081664085388,0.8319081664085388,0.0,412.7304992675781,398.0,56518.3984375,0.0,3834.987548828125,1.0,279.35772705078125,283.2141418457031,297.70184326171875,301.40899658203125,293.1499938964844,293.1499938964844,279.6499938964844,40297.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8588859438896179,1.0,0.0,0.0,3.500843048095703,3.500866413116455,8.177839845302515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8233.7890625,0.0,1404.3125,1895.4371337890625,0.0,3018.556640625,0.8759504556655884,1.0,0.0,3.0,1.0,0.0
17776800,296.980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.6103509664535522,0.2591079771518707,0.2463472634553909,296.8486633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.8474036455154419,0.7286297678947449,0.7002484798431396,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.8677530884742737,0.7856738567352295,0.5560674071311951,296.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.6921975016593933,0.3847026824951172,0.3776612281799316,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.4862160384654999,0.1374397724866867,0.6854164600372314,284.88751220703125,284.95001220703125,298.1499938964844,294.6884155273437,297.3260498046875,297.0097045898437,284.8891296386719,1.0,0.7182483077049255,0.3772716820240021,0.3772716820240021,1.0,1.0,-3.0807924270629883,0.8507114052772522,2.230081081390381,0.1532111763954162,0.8319081664085388,0.8319081664085388,0.0,412.7304992675781,398.0,56518.3984375,0.0,3834.987548828125,1.0,279.35772705078125,283.2141418457031,297.70184326171875,301.40899658203125,293.1499938964844,293.1499938964844,279.6499938964844,40297.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8588859438896179,1.0,0.0,0.0,3.500843048095703,3.500866413116455,8.177839845302515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8233.7890625,0.0,1404.3125,1895.4371337890625,0.0,3018.556640625,0.8759504556655884,1.0,0.0,3.0,1.0,0.0
17776860,296.9820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98016357421875,0.6097521185874939,0.2571383118629455,0.244255244731903,296.8522644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.8475417494773865,0.7251712083816528,0.6965830326080322,297.1121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.8689631819725037,0.7848831415176392,0.5551814436912537,296.9786071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799194335937,0.6920614838600159,0.3825380504131317,0.375286191701889,297.0045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.4846244752407074,0.1354842483997345,0.6754212379455566,284.9798278808594,284.95001220703125,298.0812683105469,294.6547546386719,297.3060607910156,297.0085144042969,284.9786682128906,1.0,0.7132024168968201,0.3776868283748626,0.3776868283748626,1.0,1.0,-3.0579309463500977,0.844146728515625,2.2137842178344727,0.1517314016819,0.9048482179641724,0.9048482179641724,0.0,407.7884521484375,386.0,55413.8515625,0.0,3756.130615234375,1.0,279.6412353515625,283.3311462402344,297.6234741210937,301.18951416015625,293.1499938964844,293.1499938964844,279.3500061035156,34397.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848787784576416,1.0,0.0,0.0,3.589740514755249,3.589763641357422,8.598435101703217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9037.6669921875,0.0,1455.363037109375,1895.4371337890625,0.0,2923.91845703125,0.8905565738677979,1.0,0.0,3.0,1.0,0.0
17776920,296.9820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98016357421875,0.6097521185874939,0.2571383118629455,0.244255244731903,296.8522644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.8475417494773865,0.7251712083816528,0.6965830326080322,297.1121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.8689631819725037,0.7848831415176392,0.5551814436912537,296.9786071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799194335937,0.6920614838600159,0.3825380504131317,0.375286191701889,297.0045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.4846244752407074,0.1354842483997345,0.6754212379455566,284.9798278808594,284.95001220703125,298.0812683105469,294.6547546386719,297.3060607910156,297.0085144042969,284.9786682128906,1.0,0.7132024168968201,0.3776868283748626,0.3776868283748626,1.0,1.0,-3.0579309463500977,0.844146728515625,2.2137842178344727,0.1517314016819,0.9048482179641724,0.9048482179641724,0.0,407.7884521484375,386.0,55413.8515625,0.0,3756.130615234375,1.0,279.6412353515625,283.3311462402344,297.6234741210937,301.18951416015625,293.1499938964844,293.1499938964844,279.3500061035156,34397.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848787784576416,1.0,0.0,0.0,3.589740514755249,3.589763641357422,8.598435101703217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9037.6669921875,0.0,1455.363037109375,1895.4371337890625,0.0,2923.91845703125,0.8905565738677979,1.0,0.0,3.0,1.0,0.0
17776980,296.977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.6098253130912781,0.254579484462738,0.2418372333049774,296.8443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8486561179161072,0.7206007838249207,0.6922846436500549,297.09375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8711392879486084,0.7825403809547424,0.5536084771156311,296.9727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.6928083896636963,0.379781037569046,0.3725720047950744,297.0015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.4836366772651672,0.1333468109369278,0.6648484468460083,284.8980712890625,284.95001220703125,298.01202392578125,294.619873046875,297.2821960449219,297.00225830078125,284.8982849121094,1.0,0.7064662575721741,0.3781020045280456,0.3781020045280456,1.0,1.0,-3.031999588012696,0.836534321308136,2.195465326309204,0.1500065326690673,0.816071629524231,0.816071629524231,0.0,399.6897583007813,374.0,55292.87890625,0.0,3654.9169921875,1.0,279.3591003417969,283.2434997558594,297.6296691894531,301.2589416503906,293.1499938964844,293.1499938964844,279.6499938964844,40009.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8547362089157104,1.0,0.0,0.0,3.402158737182617,3.4021811485290527,7.723291446382063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8108.9306640625,0.0,1302.4842529296875,1895.4371337890625,0.0,2979.649658203125,0.854020893573761,1.0,0.0,3.0,1.0,0.0
17777040,296.977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.6098253130912781,0.254579484462738,0.2418372333049774,296.8443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8486561179161072,0.7206007838249207,0.6922846436500549,297.09375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8711392879486084,0.7825403809547424,0.5536084771156311,296.9727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.6928083896636963,0.379781037569046,0.3725720047950744,297.0015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.4836366772651672,0.1333468109369278,0.6648484468460083,284.8980712890625,284.95001220703125,298.01202392578125,294.619873046875,297.2821960449219,297.00225830078125,284.8982849121094,1.0,0.7064662575721741,0.3781020045280456,0.3781020045280456,1.0,1.0,-3.031999588012696,0.836534321308136,2.195465326309204,0.1500065326690673,0.816071629524231,0.816071629524231,0.0,399.6897583007813,374.0,55292.87890625,0.0,3654.9169921875,1.0,279.3591003417969,283.2434997558594,297.6296691894531,301.2589416503906,293.1499938964844,293.1499938964844,279.6499938964844,40009.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8547362089157104,1.0,0.0,0.0,3.402158737182617,3.4021811485290527,7.723291446382063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8108.9306640625,0.0,1302.4842529296875,1895.4371337890625,0.0,2979.649658203125,0.854020893573761,1.0,0.0,3.0,1.0,0.0
17777100,296.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.6101509928703308,0.2536023557186126,0.2406448423862457,296.8461303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.849592387676239,0.7188358306884766,0.6901974678039551,297.0917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.8726367950439453,0.7819849848747253,0.5528624057769775,296.9729309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.6934921145439148,0.3786711692810058,0.3712037205696106,297.0013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.4833076894283294,0.1323794722557068,0.6593746542930603,285.00146484375,284.95001220703125,297.9772644042969,294.6019897460937,297.27215576171875,297.0017395019531,285.002197265625,1.0,0.7027026414871216,0.3783095777034759,0.3783095777034759,1.0,1.0,-3.018930435180664,0.8326892852783203,2.186241149902344,0.1490276902914047,0.884521484375,0.884521484375,0.0,394.8111877441406,374.0,54350.9140625,0.0,3600.3525390625,1.0,279.5954284667969,283.365478515625,297.5585632324219,301.0212707519531,293.1499938964844,293.1499938964844,279.6499938964844,34800.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8475151658058167,1.0,0.0,0.0,3.4412600994110107,3.441281795501709,7.901840604063182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8330.0029296875,0.0,1304.634521484375,1895.4371337890625,0.0,2912.002685546875,0.8598604202270508,1.0,0.0,3.0,1.0,0.0
17777160,296.9808044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97882080078125,0.6108677983283997,0.2527023553848266,0.2396564036607742,296.8485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779357910156,0.8509402275085449,0.7171502709388733,0.6884599924087524,297.09033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779052734375,0.8745924234390259,0.7814781665802002,0.5524164438247681,296.9739074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783630371094,0.6945556998252869,0.3776445388793945,0.3700425922870636,297.0018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.4832699000835418,0.1314869225025177,0.654351532459259,284.9782409667969,284.95001220703125,297.9424133300781,294.5838623046875,297.2628479003906,297.00225830078125,284.9765014648437,1.0,0.6988663077354431,0.378577172756195,0.378577172756195,1.0,1.0,-3.0076820850372314,0.829602062702179,2.1780800819396973,0.1484375,0.8826611638069153,0.8826611638069153,0.0,389.4102478027344,362.0,54225.14453125,0.0,3547.5361328125,1.0,279.640869140625,283.3494873046875,297.5507507324219,301.0423889160156,293.1499938964844,293.1499938964844,279.95001220703125,34271.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444593548774719,1.0,0.0,0.0,3.495399475097656,3.4954216480255127,8.152427426466602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7933.0419921875,0.0,1355.4852294921875,1895.4371337890625,0.0,2883.40625,0.869107723236084,1.0,0.0,3.0,1.0,0.0
17777220,296.9852600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.6125715970993042,0.2510104179382324,0.237734317779541,296.85400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.8539756536483765,0.7138870358467102,0.6850013732910156,297.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02703857421875,0.8788354992866516,0.7804757356643677,0.551450788974762,296.9767150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.6970078945159912,0.3757005929946899,0.3677863776683807,297.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.4834982454776764,0.1298149973154068,0.6447595953941345,285.0277404785156,284.95001220703125,297.8725891113281,294.54693603515625,297.2449035644531,297.0041198730469,285.0241394042969,1.0,0.6909724473953247,0.3791123628616333,0.3791123628616333,1.0,1.0,-2.9858100414276123,0.8236396908760071,2.16217041015625,0.1473470032215118,0.971827745437622,0.971827745437622,0.0,378.1199035644531,350.0,53443.8828125,0.0,3441.7919921875,1.0,279.94097900390625,283.4248352050781,297.5229187011719,300.9504699707031,293.1499938964844,293.1499938964844,279.6499938964844,31624.525390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370006680488586,1.0,0.0,0.0,3.671107292175293,3.671130657196045,8.992644779937109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8783.921875,0.0,1523.85107421875,1895.4371337890625,0.0,2813.705810546875,0.9067221879959106,1.0,0.0,3.0,1.0,0.0
17777280,296.9852600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.6125715970993042,0.2510104179382324,0.237734317779541,296.85400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.8539756536483765,0.7138870358467102,0.6850013732910156,297.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02703857421875,0.8788354992866516,0.7804757356643677,0.551450788974762,296.9767150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.6970078945159912,0.3757005929946899,0.3677863776683807,297.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.4834982454776764,0.1298149973154068,0.6447595953941345,285.0277404785156,284.95001220703125,297.8725891113281,294.54693603515625,297.2449035644531,297.0041198730469,285.0241394042969,1.0,0.6909724473953247,0.3791123628616333,0.3791123628616333,1.0,1.0,-2.9858100414276123,0.8236396908760071,2.16217041015625,0.1473470032215118,0.971827745437622,0.971827745437622,0.0,378.1199035644531,350.0,53443.8828125,0.0,3441.7919921875,1.0,279.94097900390625,283.4248352050781,297.5229187011719,300.9504699707031,293.1499938964844,293.1499938964844,279.6499938964844,31624.525390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370006680488586,1.0,0.0,0.0,3.671107292175293,3.671130657196045,8.992644779937109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8783.921875,0.0,1523.85107421875,1895.4371337890625,0.0,2813.705810546875,0.9067221879959106,1.0,0.0,3.0,1.0,0.0
17777340,296.9789733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.6135610342025757,0.2482947409152984,0.2351818233728408,296.84130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.856393575668335,0.7088622450828552,0.680340588092804,297.0626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.8822928667068481,0.7771413326263428,0.5492668151855469,296.9688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.698874294757843,0.3727188408374786,0.3648674488067627,297.001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.4832886457443237,0.1277007609605789,0.6341080665588379,284.8753662109375,284.95001220703125,297.8026733398437,294.5092468261719,297.2234191894531,297.00128173828125,284.8774108886719,1.0,0.6825851798057556,0.3796475529670715,0.3796475529670715,1.0,1.0,-2.9582114219665527,0.8157019019126892,2.142509698867798,0.1456829905509948,0.8416705131530762,0.8416705131530762,0.0,367.2756042480469,338.0,53596.78125,0.0,3327.430908203125,1.0,279.6574401855469,283.2724304199219,297.5379638671875,301.0631408691406,293.1499938964844,293.1499938964844,279.95001220703125,39640.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8472804427146912,1.0,0.0,0.0,3.540553092956543,3.540576696395874,8.364413588424213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7879.5029296875,0.0,1441.2020263671875,1895.4371337890625,0.0,2909.80517578125,0.8836860060691833,1.0,0.0,3.0,1.0,0.0
17777400,296.9789733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.6135610342025757,0.2482947409152984,0.2351818233728408,296.84130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.856393575668335,0.7088622450828552,0.680340588092804,297.0626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.8822928667068481,0.7771413326263428,0.5492668151855469,296.9688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.698874294757843,0.3727188408374786,0.3648674488067627,297.001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.4832886457443237,0.1277007609605789,0.6341080665588379,284.8753662109375,284.95001220703125,297.8026733398437,294.5092468261719,297.2234191894531,297.00128173828125,284.8774108886719,1.0,0.6825851798057556,0.3796475529670715,0.3796475529670715,1.0,1.0,-2.9582114219665527,0.8157019019126892,2.142509698867798,0.1456829905509948,0.8416705131530762,0.8416705131530762,0.0,367.2756042480469,338.0,53596.78125,0.0,3327.430908203125,1.0,279.6574401855469,283.2724304199219,297.5379638671875,301.0631408691406,293.1499938964844,293.1499938964844,279.95001220703125,39640.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8472804427146912,1.0,0.0,0.0,3.540553092956543,3.540576696395874,8.364413588424213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7879.5029296875,0.0,1441.2020263671875,1895.4371337890625,0.0,2909.80517578125,0.8836860060691833,1.0,0.0,3.0,1.0,0.0
17777460,296.9809875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97576904296875,0.6150369048118591,0.2463236153125763,0.2328070849180221,296.8433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97509765625,0.8594893217086792,0.7051494121551514,0.6760956645011902,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750671386719,0.886501133441925,0.7753912806510925,0.5474391579627991,296.9686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754333496094,0.7012351155281067,0.3703929483890533,0.3620531857013702,297.0009460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767150878906,0.483241319656372,0.1257852166891098,0.6230944395065308,284.975341796875,284.95001220703125,297.7328186035156,294.4709777832031,297.20379638671875,297.0009460449219,284.97393798828125,1.0,0.6738905310630798,0.3802545368671417,0.3802545368671417,1.0,1.0,-2.9314286708831787,0.8082046508789062,2.1232240200042725,0.1440536826848983,0.91493159532547,0.91493159532547,0.0,355.70318603515625,326.0,52420.8125,0.0,3212.9501953125,1.0,279.94146728515625,283.396240234375,297.4428100585937,300.8249206542969,293.1499938964844,293.1499938964844,279.6499938964844,34277.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376584053039551,1.0,0.0,0.0,3.627162456512451,3.6271860599517822,8.778641813478316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8643.2724609375,0.0,1495.0980224609375,1895.4371337890625,0.0,2819.845458984375,0.898791491985321,1.0,0.0,3.0,1.0,0.0
17777520,296.9809875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97576904296875,0.6150369048118591,0.2463236153125763,0.2328070849180221,296.8433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97509765625,0.8594893217086792,0.7051494121551514,0.6760956645011902,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750671386719,0.886501133441925,0.7753912806510925,0.5474391579627991,296.9686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754333496094,0.7012351155281067,0.3703929483890533,0.3620531857013702,297.0009460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767150878906,0.483241319656372,0.1257852166891098,0.6230944395065308,284.975341796875,284.95001220703125,297.7328186035156,294.4709777832031,297.20379638671875,297.0009460449219,284.97393798828125,1.0,0.6738905310630798,0.3802545368671417,0.3802545368671417,1.0,1.0,-2.9314286708831787,0.8082046508789062,2.1232240200042725,0.1440536826848983,0.91493159532547,0.91493159532547,0.0,355.70318603515625,326.0,52420.8125,0.0,3212.9501953125,1.0,279.94146728515625,283.396240234375,297.4428100585937,300.8249206542969,293.1499938964844,293.1499938964844,279.6499938964844,34277.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376584053039551,1.0,0.0,0.0,3.627162456512451,3.6271860599517822,8.778641813478316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8643.2724609375,0.0,1495.0980224609375,1895.4371337890625,0.0,2819.845458984375,0.898791491985321,1.0,0.0,3.0,1.0,0.0
17777580,296.9773254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.616443932056427,0.2438171952962875,0.230317935347557,296.8352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.8625784516334534,0.7004451751708984,0.6715438365936279,297.0355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.8905970454216003,0.772097110748291,0.5451616644859314,296.96295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.7035804986953735,0.3675225079059601,0.3591055572032928,296.9990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.483221560716629,0.1237042695283889,0.6121436953544617,284.88720703125,284.95001220703125,297.6631774902344,294.4322509765625,297.1831359863281,296.9990539550781,284.8887023925781,1.0,0.6650195717811584,0.3808615207672119,0.3808615207672119,1.0,1.0,-2.903527975082397,0.8002880811691284,2.1032400131225586,0.1424136757850647,0.8155111074447632,0.8155111074447632,0.0,344.2539367675781,314.0,52219.33203125,0.0,3098.581787109375,1.0,279.6586608886719,283.3059387207031,297.4436340332031,300.8825988769531,293.1499938964844,293.1499938964844,279.95001220703125,40696.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440089821815491,1.0,0.0,0.0,3.4203896522521973,3.420412302017212,7.806286248523975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7744.09130859375,0.0,1325.336181640625,1895.4371337890625,0.0,2879.19287109375,0.8586594462394714,1.0,0.0,3.0,1.0,0.0
17777640,296.9773254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.616443932056427,0.2438171952962875,0.230317935347557,296.8352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.8625784516334534,0.7004451751708984,0.6715438365936279,297.0355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.8905970454216003,0.772097110748291,0.5451616644859314,296.96295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.7035804986953735,0.3675225079059601,0.3591055572032928,296.9990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.483221560716629,0.1237042695283889,0.6121436953544617,284.88720703125,284.95001220703125,297.6631774902344,294.4322509765625,297.1831359863281,296.9990539550781,284.8887023925781,1.0,0.6650195717811584,0.3808615207672119,0.3808615207672119,1.0,1.0,-2.903527975082397,0.8002880811691284,2.1032400131225586,0.1424136757850647,0.8155111074447632,0.8155111074447632,0.0,344.2539367675781,314.0,52219.33203125,0.0,3098.581787109375,1.0,279.6586608886719,283.3059387207031,297.4436340332031,300.8825988769531,293.1499938964844,293.1499938964844,279.95001220703125,40696.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440089821815491,1.0,0.0,0.0,3.4203896522521973,3.420412302017212,7.806286248523975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7744.09130859375,0.0,1325.336181640625,1895.4371337890625,0.0,2879.19287109375,0.8586594462394714,1.0,0.0,3.0,1.0,0.0
17777700,296.9787902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.6172560453414917,0.2428628504276275,0.2291046530008316,296.8371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.8643039464950562,0.6986337900161743,0.6693573594093323,297.0321655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.8928004503250122,0.7710373401641846,0.5440264940261841,296.9631042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.7048697471618652,0.3663516640663147,0.3576385974884033,296.9991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.4832556545734405,0.1227601766586303,0.606600284576416,284.99713134765625,284.95001220703125,297.62847900390625,294.4127502441406,297.1735534667969,296.9991149902344,284.99871826171875,1.0,0.6605074405670166,0.3811650276184082,0.3811650276184082,1.0,1.0,-2.889646291732788,0.7963453531265259,2.0933008193969727,0.1414979696273803,0.8857650756835938,0.8857650756835938,0.0,338.3973999023437,314.0,51259.8046875,0.0,3041.59716796875,1.0,279.8958435058594,283.43341064453125,297.365966796875,300.6381530761719,293.1499938964844,293.1499938964844,279.95001220703125,35092.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361912965774536,1.0,0.0,0.0,3.457418918609619,3.4574408531188965,7.976223059813492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7955.63671875,0.0,1322.8524169921875,1895.4371337890625,0.0,2806.152099609375,0.8637670278549194,1.0,0.0,3.0,1.0,0.0
17777760,296.9810485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786682128906,0.6184077262878418,0.2420013695955276,0.2281160950660705,296.83990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776916503906,0.866422176361084,0.6969271302223206,0.6675587892532349,297.0299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776306152344,0.8954343795776367,0.7700761556625366,0.5432302951812744,296.9641418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781494140625,0.7064979076385498,0.3652699291706085,0.3563939929008484,297.0000305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9802551269531,0.4835584461688995,0.1218906268477439,0.6015444993972778,284.97802734375,284.95001220703125,297.5939025878906,294.39324951171875,297.1646728515625,297.0,284.97613525390625,1.0,0.6560574173927307,0.3815557062625885,0.3815557062625885,1.0,1.0,-2.87776517868042,0.7932864427566528,2.084478616714477,0.1410557329654693,0.8862009644508362,0.8862009644508362,0.0,332.2972106933594,302.0,51119.89453125,0.0,2987.85693359375,1.0,279.9410400390625,283.4197998046875,297.3554992675781,300.6537170410156,293.1499938964844,293.1499938964844,280.25,34310.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325857520103455,1.0,0.0,0.0,3.513153076171875,3.5131754875183105,8.23545235562051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7581.1611328125,0.0,1374.0167236328125,1895.4371337890625,0.0,2772.52978515625,0.8731233477592468,1.0,0.0,3.0,1.0,0.0
17777820,296.98614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.6208707690238953,0.2403775155544281,0.226222813129425,296.84619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.8708999156951904,0.6936355829238892,0.6640296578407288,297.0263366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346984863281,0.9009039402008056,0.7681888937950134,0.5416192412376404,296.9670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.7099417448043823,0.3632071614265442,0.3539915382862091,297.0026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03912353515625,0.4843955636024475,0.1202576905488967,0.5919700860977173,285.0354309082031,284.95001220703125,297.5251159667969,294.3541259765625,297.1476135253906,297.00262451171875,285.0316772460937,1.0,0.6471980214118958,0.3823370933532715,0.3823370933532715,1.0,1.0,-2.8549153804779053,0.7874816060066223,2.067433834075928,0.1403029859066009,0.9829282164573668,0.9829282164573668,0.0,320.1479187011719,290.0,50289.39453125,0.0,2883.560791015625,1.0,280.2411499023437,283.5014953613281,297.3250427246094,300.5555419921875,293.1499938964844,293.1499938964844,279.95001220703125,31484.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8239666819572449,1.0,0.0,0.0,3.691631555557251,3.691655158996582,9.093477046917542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8384.7763671875,0.0,1545.8133544921875,1895.4371337890625,0.0,2692.356201171875,0.9112850427627563,1.0,0.0,3.0,1.0,0.0
17777880,296.98614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.6208707690238953,0.2403775155544281,0.226222813129425,296.84619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.8708999156951904,0.6936355829238892,0.6640296578407288,297.0263366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346984863281,0.9009039402008056,0.7681888937950134,0.5416192412376404,296.9670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.7099417448043823,0.3632071614265442,0.3539915382862091,297.0026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03912353515625,0.4843955636024475,0.1202576905488967,0.5919700860977173,285.0354309082031,284.95001220703125,297.5251159667969,294.3541259765625,297.1476135253906,297.00262451171875,285.0316772460937,1.0,0.6471980214118958,0.3823370933532715,0.3823370933532715,1.0,1.0,-2.8549153804779053,0.7874816060066223,2.067433834075928,0.1403029859066009,0.9829282164573668,0.9829282164573668,0.0,320.1479187011719,290.0,50289.39453125,0.0,2883.560791015625,1.0,280.2411499023437,283.5014953613281,297.3250427246094,300.5555419921875,293.1499938964844,293.1499938964844,279.95001220703125,31484.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8239666819572449,1.0,0.0,0.0,3.691631555557251,3.691655158996582,9.093477046917542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8384.7763671875,0.0,1545.8133544921875,1895.4371337890625,0.0,2692.356201171875,0.9112850427627563,1.0,0.0,3.0,1.0,0.0
17777940,296.980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677978515625,0.6225261688232422,0.2377105802297592,0.2237124592065811,296.8343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.869140625,0.8745661973953247,0.6886007785797119,0.659347653388977,296.9984741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.90536767244339,0.7638176679611206,0.5387629866600037,296.958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684997558594,0.7125611305236816,0.3600853979587555,0.3509386479854584,297.0006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658447265625,0.4846837520599365,0.1181897073984146,0.5814505219459534,284.86865234375,284.95001220703125,297.4569702148437,294.3150634765625,297.1273803710937,297.0007019042969,284.8710021972656,1.0,0.6380539536476135,0.3831184804439544,0.3831184804439544,1.0,1.0,-2.82653546333313,0.779733419418335,2.046802043914795,0.1389666646718979,0.8442081809043884,0.8442081809043884,0.0,308.8561096191406,278.0,50473.390625,0.0,2774.36083984375,1.0,279.95721435546875,283.33648681640625,297.34527587890625,300.6741943359375,293.1499938964844,293.1499938964844,280.25,39770.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347240686416626,1.0,0.0,0.0,3.56612515449524,3.5661489963531494,8.485675948577409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7527.546875,0.0,1469.4063720703125,1895.4371337890625,0.0,2792.464599609375,0.8892792463302612,1.0,0.0,3.0,1.0,0.0
17778000,296.980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677978515625,0.6225261688232422,0.2377105802297592,0.2237124592065811,296.8343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.869140625,0.8745661973953247,0.6886007785797119,0.659347653388977,296.9984741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.90536767244339,0.7638176679611206,0.5387629866600037,296.958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684997558594,0.7125611305236816,0.3600853979587555,0.3509386479854584,297.0006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658447265625,0.4846837520599365,0.1181897073984146,0.5814505219459534,284.86865234375,284.95001220703125,297.4569702148437,294.3150634765625,297.1273803710937,297.0007019042969,284.8710021972656,1.0,0.6380539536476135,0.3831184804439544,0.3831184804439544,1.0,1.0,-2.82653546333313,0.779733419418335,2.046802043914795,0.1389666646718979,0.8442081809043884,0.8442081809043884,0.0,308.8561096191406,278.0,50473.390625,0.0,2774.36083984375,1.0,279.95721435546875,283.33648681640625,297.34527587890625,300.6741943359375,293.1499938964844,293.1499938964844,280.25,39770.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347240686416626,1.0,0.0,0.0,3.56612515449524,3.5661489963531494,8.485675948577409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7527.546875,0.0,1469.4063720703125,1895.4371337890625,0.0,2792.464599609375,0.8892792463302612,1.0,0.0,3.0,1.0,0.0
17778060,296.9820861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786682128906,0.6245914101600647,0.2357409447431564,0.2213251739740371,296.83709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775085449219,0.8789380788803101,0.6848700642585754,0.6550628542900085,296.9901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774780273437,0.9107893705368042,0.7610390782356262,0.5361749529838562,296.958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9780578613281,0.7155373096466064,0.357583075761795,0.3479430675506592,297.00048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804077148437,0.4850647747516632,0.1162794977426529,0.5704503059387207,284.9779357910156,284.95001220703125,297.3896179199219,294.2762145996094,297.10858154296875,297.0004577636719,284.9756774902344,1.0,0.6286659240722656,0.3839251101016998,0.3839251101016998,1.0,1.0,-2.798577308654785,0.772161066532135,2.026416301727295,0.1374919116497039,0.9226973056793212,0.9226973056793212,0.0,297.1374206542969,266.0,49271.6875,0.0,2665.8046875,1.0,280.24237060546875,283.4670715332031,297.2440490722656,300.43048095703125,293.1499938964844,293.1499938964844,279.95001220703125,34119.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8242501020431519,1.0,0.0,0.0,3.653698444366455,3.653722286224365,8.907558708415309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8255.453125,0.0,1523.202880859375,1895.4371337890625,0.0,2694.987548828125,0.9043806195259094,1.0,0.0,3.0,1.0,0.0
17778120,296.9820861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786682128906,0.6245914101600647,0.2357409447431564,0.2213251739740371,296.83709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775085449219,0.8789380788803101,0.6848700642585754,0.6550628542900085,296.9901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774780273437,0.9107893705368042,0.7610390782356262,0.5361749529838562,296.958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9780578613281,0.7155373096466064,0.357583075761795,0.3479430675506592,297.00048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804077148437,0.4850647747516632,0.1162794977426529,0.5704503059387207,284.9779357910156,284.95001220703125,297.3896179199219,294.2762145996094,297.10858154296875,297.0004577636719,284.9756774902344,1.0,0.6286659240722656,0.3839251101016998,0.3839251101016998,1.0,1.0,-2.798577308654785,0.772161066532135,2.026416301727295,0.1374919116497039,0.9226973056793212,0.9226973056793212,0.0,297.1374206542969,266.0,49271.6875,0.0,2665.8046875,1.0,280.24237060546875,283.4670715332031,297.2440490722656,300.43048095703125,293.1499938964844,293.1499938964844,279.95001220703125,34119.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8242501020431519,1.0,0.0,0.0,3.653698444366455,3.653722286224365,8.907558708415309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8255.453125,0.0,1523.202880859375,1895.4371337890625,0.0,2694.987548828125,0.9043806195259094,1.0,0.0,3.0,1.0,0.0
17778180,296.9783630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.626654326915741,0.2332413494586944,0.2188519537448883,296.82958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.8833708167076111,0.6801480650901794,0.6505041718482971,296.9688415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.9164243936538696,0.7568610906600952,0.533279538154602,296.9521789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.7184873819351196,0.354541927576065,0.3448415100574493,296.99853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.4854865074157715,0.11419178545475,0.5594980120658875,284.8802490234375,284.95001220703125,297.3231811523437,294.2377624511719,297.0888366699219,296.99859619140625,284.8828125,1.0,0.6191409826278687,0.3847317397594452,0.3847317397594452,1.0,1.0,-2.769762754440308,0.7642396092414856,2.005523204803467,0.1360181272029876,0.8145959973335266,0.8145959973335266,0.0,285.60430908203125,254.0,49061.3125,0.0,2558.44580078125,1.0,279.95806884765625,283.3716125488281,297.24951171875,300.49078369140625,293.1499938964844,293.1499938964844,280.25,41243.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8308620452880859,1.0,0.0,0.0,3.432056188583374,3.432079076766968,7.859629818085523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7396.2294921875,0.0,1340.83447265625,1895.4371337890625,0.0,2756.4716796875,0.8617082834243774,1.0,0.0,3.0,1.0,0.0
17778240,296.9783630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.626654326915741,0.2332413494586944,0.2188519537448883,296.82958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.8833708167076111,0.6801480650901794,0.6505041718482971,296.9688415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.9164243936538696,0.7568610906600952,0.533279538154602,296.9521789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.7184873819351196,0.354541927576065,0.3448415100574493,296.99853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.4854865074157715,0.11419178545475,0.5594980120658875,284.8802490234375,284.95001220703125,297.3231811523437,294.2377624511719,297.0888366699219,296.99859619140625,284.8828125,1.0,0.6191409826278687,0.3847317397594452,0.3847317397594452,1.0,1.0,-2.769762754440308,0.7642396092414856,2.005523204803467,0.1360181272029876,0.8145959973335266,0.8145959973335266,0.0,285.60430908203125,254.0,49061.3125,0.0,2558.44580078125,1.0,279.95806884765625,283.3716125488281,297.24951171875,300.49078369140625,293.1499938964844,293.1499938964844,280.25,41243.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8308620452880859,1.0,0.0,0.0,3.432056188583374,3.432079076766968,7.859629818085523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7396.2294921875,0.0,1340.83447265625,1895.4371337890625,0.0,2756.4716796875,0.8617082834243774,1.0,0.0,3.0,1.0,0.0
17778300,296.9797058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.6278010010719299,0.2322835177183151,0.2176310420036316,296.83184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.8858056664466858,0.6783370971679688,0.648307740688324,296.9662170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.919526755809784,0.7554503679275513,0.5318697690963745,296.9522399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.72006756067276,0.3532938957214355,0.3432918190956116,296.9985046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98809814453125,0.4857247471809387,0.113228291273117,0.5538765788078308,284.99578857421875,284.95001220703125,297.29034423828125,294.2187194824219,297.07965087890625,296.9984741210937,284.998291015625,1.0,0.6143000721931458,0.3851350545883178,0.3851350545883178,1.0,1.0,-2.7553389072418213,0.7602618932723999,1.995076894760132,0.1351722329854965,0.8871584534645081,0.8871584534645081,0.0,279.7465209960937,254.0,48100.40625,0.0,2505.0400390625,1.0,280.1960754394531,283.5038757324219,297.1681213378906,300.24481201171875,293.1499938964844,293.1499938964844,280.25,35281.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8224523067474365,1.0,0.0,0.0,3.468278884887696,3.468301057815552,8.026409545891511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7599.1630859375,0.0,1335.131103515625,1895.4371337890625,0.0,2678.30322265625,0.8664200305938721,1.0,0.0,3.0,1.0,0.0
17778360,296.9820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.6293509006500244,0.2314338833093643,0.2166446894407272,296.8350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.8887383341789246,0.6766409277915955,0.6465113759040833,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.9232827425003052,0.7542022466659546,0.5308531522750854,296.95343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.7220174074172974,0.3521570861339569,0.3419834971427917,296.9992980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.4862777292728424,0.112346276640892,0.5487425923347473,284.9801330566406,284.95001220703125,297.2578125,294.1998291015625,297.0712585449219,296.999267578125,284.97802734375,1.0,0.6095216274261475,0.3856321573257446,0.3856321573257446,1.0,1.0,-2.7430288791656494,0.7572202682495117,1.9858087301254272,0.1348243355751037,0.8903154730796814,0.8903154730796814,0.0,273.64385986328125,242.0,47957.53125,0.0,2454.68310546875,1.0,280.2411499023437,283.4917297363281,297.15728759765625,300.2583923339844,293.1499938964844,293.1499938964844,280.54998779296875,34252.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8182917237281799,1.0,0.0,0.0,3.527451992034912,3.5274746417999268,8.302627065859269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7247.9892578125,0.0,1388.414794921875,1895.4371337890625,0.0,2639.75048828125,0.876300573348999,1.0,0.0,3.0,1.0,0.0
17778420,296.9873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463562011719,0.6327407360076904,0.2298421710729599,0.2147733122110366,296.8421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444641113281,0.8949756026268005,0.6733723878860474,0.6429954171180725,296.9648742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443725585937,0.9312642216682434,0.751814603805542,0.5288753509521484,296.9568176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453796386719,0.7261824011802673,0.3500100374221802,0.339489221572876,297.0018615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491943359375,0.4876978397369385,0.110696829855442,0.5390676856040955,285.045166015625,284.95001220703125,297.19366455078125,294.1626281738281,297.0553894042969,297.0018005371094,285.041259765625,1.0,0.6000112295150757,0.3866263926029205,0.3866263926029205,1.0,1.0,-2.719552755355835,0.751528263092041,1.9680243730545044,0.1342906057834625,0.9956347942352296,0.9956347942352296,0.0,261.4831237792969,230.0,47099.07421875,0.0,2357.33251953125,1.0,280.5412902832031,283.5793762207031,297.1280517578125,300.1593322753906,293.1499938964844,293.1499938964844,280.25,31293.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8084280490875244,1.0,0.0,0.0,3.710737943649292,3.710761785507202,9.187849627778632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8007.91650390625,0.0,1565.9940185546875,1895.4371337890625,0.0,2548.724609375,0.9154965281486512,1.0,0.0,3.0,1.0,0.0
