time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17778480,296.9873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463562011719,0.6327407360076904,0.2298421710729599,0.2147733122110366,296.8421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444641113281,0.8949756026268005,0.6733723878860474,0.6429954171180725,296.9648742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443725585937,0.9312642216682434,0.751814603805542,0.5288753509521484,296.9568176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453796386719,0.7261824011802673,0.3500100374221802,0.339489221572876,297.0018615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491943359375,0.4876978397369385,0.110696829855442,0.5390676856040955,285.045166015625,284.95001220703125,297.19366455078125,294.1626281738281,297.0553894042969,297.0018005371094,285.041259765625,1.0,0.6000112295150757,0.3866263926029205,0.3866263926029205,1.0,1.0,-2.719552755355835,0.751528263092041,1.9680243730545044,0.1342906057834625,0.9956347942352296,0.9956347942352296,0.0,261.4831237792969,230.0,47099.07421875,0.0,2357.33251953125,1.0,280.5412902832031,283.5793762207031,297.1280517578125,300.1593322753906,293.1499938964844,293.1499938964844,280.25,31293.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8084280490875244,1.0,0.0,0.0,3.710737943649292,3.710761785507202,9.187849627778632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8007.91650390625,0.0,1565.9940185546875,1895.4371337890625,0.0,2548.724609375,0.9154965281486512,1.0,0.0,3.0,1.0,0.0
17778540,296.98162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606872558594,0.6353760361671448,0.2272161245346069,0.2123084813356399,296.8312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620910644531,0.9003806710243225,0.6683793067932129,0.6383617520332336,296.9400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621520996094,0.9380481839179992,0.7469750642776489,0.5257101058959961,296.94940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86138916015625,0.7296757102012634,0.3468219935894012,0.3363807499408722,296.9999084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587341308594,0.4885830879211426,0.1086274310946464,0.5285437703132629,284.861572265625,284.95001220703125,297.1308898925781,294.12628173828125,297.0366516113281,297.0,284.8641052246094,1.0,0.5902332663536072,0.387620598077774,0.387620598077774,1.0,1.0,-2.6908462047576904,0.7439630627632141,1.946883201599121,0.1331786960363388,0.8481683135032654,0.8481683135032654,0.0,250.1584930419922,218.0,47347.3359375,0.0,2256.58154296875,1.0,280.2567749023437,283.3988647460937,297.1586303710937,300.2911071777344,293.1499938964844,293.1499938964844,280.54998779296875,39808.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8197433948516846,1.0,0.0,0.0,3.5971603393554688,3.597184658050537,8.634016808173328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7199.9375,0.0,1503.256591796875,1895.4371337890625,0.0,2653.192138671875,0.8958062529563904,1.0,0.0,3.0,1.0,0.0
17778600,296.98162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606872558594,0.6353760361671448,0.2272161245346069,0.2123084813356399,296.8312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620910644531,0.9003806710243225,0.6683793067932129,0.6383617520332336,296.9400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621520996094,0.9380481839179992,0.7469750642776489,0.5257101058959961,296.94940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86138916015625,0.7296757102012634,0.3468219935894012,0.3363807499408722,296.9999084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587341308594,0.4885830879211426,0.1086274310946464,0.5285437703132629,284.861572265625,284.95001220703125,297.1308898925781,294.12628173828125,297.0366516113281,297.0,284.8641052246094,1.0,0.5902332663536072,0.387620598077774,0.387620598077774,1.0,1.0,-2.6908462047576904,0.7439630627632141,1.946883201599121,0.1331786960363388,0.8481683135032654,0.8481683135032654,0.0,250.1584930419922,218.0,47347.3359375,0.0,2256.58154296875,1.0,280.2567749023437,283.3988647460937,297.1586303710937,300.2911071777344,293.1499938964844,293.1499938964844,280.54998779296875,39808.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8197433948516846,1.0,0.0,0.0,3.5971603393554688,3.597184658050537,8.634016808173328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7199.9375,0.0,1503.256591796875,1895.4371337890625,0.0,2653.192138671875,0.8958062529563904,1.0,0.0,3.0,1.0,0.0
17778660,296.9832458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810485839844,0.6385180354118347,0.2252395004034042,0.2099147737026214,296.83447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.980224609375,0.9067380428314208,0.6646578311920166,0.6340798139572144,296.9344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98016357421875,0.9456847310066224,0.7437314987182617,0.5227837562561035,296.94891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806213378906,0.7336620092391968,0.3442230522632599,0.3332904875278473,296.9994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.4895600974559784,0.1066790223121643,0.5173904895782471,284.98052978515625,284.95001220703125,297.0696105957031,294.0909729003906,297.019287109375,296.9994506835937,284.978759765625,1.0,0.5801773071289062,0.388629674911499,0.388629674911499,1.0,1.0,-2.662184238433838,0.7364102005958557,1.925774097442627,0.1318620145320892,0.9321250915527344,0.9321250915527344,0.0,238.50567626953125,206.0,46138.421875,0.0,2156.30419921875,1.0,280.5418701171875,283.5383605957031,297.0561828613281,300.04742431640625,293.1499938964844,293.1499938964844,280.25,34091.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8085187673568726,1.0,0.0,0.0,3.681262731552124,3.681286573410034,9.04246633126604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7891.892578125,0.0,1553.8258056640625,1895.4371337890625,0.0,2549.559326171875,0.9108245968818665,1.0,0.0,3.0,1.0,0.0
17778720,296.9832458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810485839844,0.6385180354118347,0.2252395004034042,0.2099147737026214,296.83447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.980224609375,0.9067380428314208,0.6646578311920166,0.6340798139572144,296.9344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98016357421875,0.9456847310066224,0.7437314987182617,0.5227837562561035,296.94891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806213378906,0.7336620092391968,0.3442230522632599,0.3332904875278473,296.9994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.4895600974559784,0.1066790223121643,0.5173904895782471,284.98052978515625,284.95001220703125,297.0696105957031,294.0909729003906,297.019287109375,296.9994506835937,284.978759765625,1.0,0.5801773071289062,0.388629674911499,0.388629674911499,1.0,1.0,-2.662184238433838,0.7364102005958557,1.925774097442627,0.1318620145320892,0.9321250915527344,0.9321250915527344,0.0,238.50567626953125,206.0,46138.421875,0.0,2156.30419921875,1.0,280.5418701171875,283.5383605957031,297.0561828613281,300.04742431640625,293.1499938964844,293.1499938964844,280.25,34091.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8085187673568726,1.0,0.0,0.0,3.681262731552124,3.681286573410034,9.04246633126604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7891.892578125,0.0,1553.8258056640625,1895.4371337890625,0.0,2549.559326171875,0.9108245968818665,1.0,0.0,3.0,1.0,0.0
17778780,296.9794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704528808594,0.6418336629867554,0.2227485477924347,0.2074533849954605,296.8273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.9137319922447203,0.6599453687667847,0.6295364499092102,296.9153137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727111816406,0.953332543373108,0.739070475101471,0.5195730924606323,296.9430236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716125488281,0.7378475666046143,0.3410864770412445,0.3301084339618683,296.9974670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664855957031,0.4906792938709259,0.1045715361833572,0.5063481330871582,284.8718566894531,284.95001220703125,297.00994873046875,294.0568542480469,297.0013122558594,296.9975280761719,284.8753356933594,1.0,0.5699648857116699,0.389638751745224,0.389638751745224,1.0,1.0,-2.632822036743164,0.7285521030426025,1.9042699337005613,0.1305532902479171,0.8147827982902527,0.8147827982902527,0.0,227.0149688720703,194.0,45967.6796875,0.0,2057.53955078125,1.0,280.2577819824219,283.4344177246094,297.0691833496094,300.1168212890625,293.1499938964844,293.1499938964844,280.54998779296875,41721.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8153651356697083,1.0,0.0,0.0,3.4539694786071777,3.4539926052093506,7.960315997479483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7079.96533203125,0.0,1366.3231201171875,1895.4371337890625,0.0,2612.685791015625,0.8668316006660461,1.0,0.0,3.0,1.0,0.0
17778840,296.9794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704528808594,0.6418336629867554,0.2227485477924347,0.2074533849954605,296.8273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.9137319922447203,0.6599453687667847,0.6295364499092102,296.9153137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727111816406,0.953332543373108,0.739070475101471,0.5195730924606323,296.9430236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716125488281,0.7378475666046143,0.3410864770412445,0.3301084339618683,296.9974670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664855957031,0.4906792938709259,0.1045715361833572,0.5063481330871582,284.8718566894531,284.95001220703125,297.00994873046875,294.0568542480469,297.0013122558594,296.9975280761719,284.8753356933594,1.0,0.5699648857116699,0.389638751745224,0.389638751745224,1.0,1.0,-2.632822036743164,0.7285521030426025,1.9042699337005613,0.1305532902479171,0.8147827982902527,0.8147827982902527,0.0,227.0149688720703,194.0,45967.6796875,0.0,2057.53955078125,1.0,280.2577819824219,283.4344177246094,297.0691833496094,300.1168212890625,293.1499938964844,293.1499938964844,280.54998779296875,41721.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8153651356697083,1.0,0.0,0.0,3.4539694786071777,3.4539926052093506,7.960315997479483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7079.96533203125,0.0,1366.3231201171875,1895.4371337890625,0.0,2612.685791015625,0.8668316006660461,1.0,0.0,3.0,1.0,0.0
17778900,296.98065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.6436675190925598,0.2217827290296554,0.2062250226736068,296.82977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.9176661372184752,0.6581355333328247,0.6273335814476013,296.91357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.9573425054550172,0.7374059557914734,0.5179793238639832,296.94305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.7401212453842163,0.3397749960422516,0.3284986317157745,296.9972839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98455810546875,0.4912828803062439,0.1035872995853424,0.5006498694419861,284.99468994140625,284.95001220703125,296.9808044433594,294.0403137207031,296.9930419921875,296.99725341796875,284.9982604980469,1.0,0.5647632479667664,0.3901432752609253,0.3901432752609253,1.0,1.0,-2.617997884750366,0.7245599031448364,1.8934379816055296,0.1297785639762878,0.8904802203178406,0.8904802203178406,0.0,221.203125,194.0,45007.859375,0.0,2008.3712158203125,1.0,280.4965515136719,283.57354736328125,296.98602294921875,299.871337890625,293.1499938964844,293.1499938964844,280.54998779296875,35473.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8063730597496033,1.0,0.0,0.0,3.4871416091918945,3.48716402053833,8.113952389976475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7275.44384765625,0.0,1355.6510009765625,1895.4371337890625,0.0,2529.833740234375,0.8708776831626892,1.0,0.0,3.0,1.0,0.0
17778960,296.9830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.6460587382316589,0.2209410965442657,0.2052389234304428,296.8333435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.9224080443382264,0.6564592123031616,0.6255474090576172,296.91387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.9620109796524048,0.7359405755996704,0.5168012380599976,296.9443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833374023437,0.7429157495498657,0.3385906517505646,0.3271384835243225,296.9980163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.4922830462455749,0.1026918739080429,0.4954397678375244,284.9831848144531,284.95001220703125,296.9521179199219,294.02410888671875,296.985595703125,296.9979858398437,284.9809265136719,1.0,0.5596145391464233,0.3907423913478851,0.3907423913478851,1.0,1.0,-2.6053545475006104,0.7215269207954407,1.883827567100525,0.1295075565576553,0.8970354795455933,0.8970354795455933,0.0,215.14016723632807,182.0,44870.0,0.0,1961.9102783203125,1.0,280.5412902832031,283.5631408691406,296.9766540527344,299.885498046875,293.1499938964844,293.1499938964844,280.8500061035156,34168.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8016366362571716,1.0,0.0,0.0,3.5504302978515625,3.550452947616577,8.411147973674815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6945.74169921875,0.0,1411.8612060546875,1895.4371337890625,0.0,2486.398193359375,0.8814167380332947,1.0,0.0,3.0,1.0,0.0
17779020,296.98846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.062255859375,0.6514208316802979,0.2193774431943893,0.2033827155828476,296.8411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602111816406,0.9327104091644288,0.6532371640205383,0.6220588684082031,296.9158630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600891113281,0.971576452255249,0.7331492304801941,0.5145248174667358,296.94805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611877441406,0.7491071224212646,0.3363627195358276,0.3245565593242645,297.0005798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655517578125,0.4947695732116699,0.1010260209441185,0.4856671988964081,285.0609741210937,284.95001220703125,296.8962097167969,293.9928894042969,296.9718322753906,297.0005187988281,285.0569152832031,1.0,0.5493459105491638,0.3919406533241272,0.3919406533241272,1.0,1.0,-2.5813510417938232,0.7159010171890259,1.865449905395508,0.1291505098342895,1.0,1.0,0.0,203.03683471679688,170.0,43964.95703125,0.0,1872.2098388671875,1.0,280.84234619140625,283.6620178222656,296.9512634277344,299.7879333496094,293.1499938964844,293.1499938964844,280.54998779296875,31358.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7903086543083191,1.0,0.0,0.0,3.73224687576294,3.7322707176208496,9.29467091737024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7665.78759765625,0.0,1591.1016845703125,1895.4371337890625,0.0,2383.169921875,0.9202212691307068,1.0,0.0,3.0,1.0,0.0
17779080,296.98846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.062255859375,0.6514208316802979,0.2193774431943893,0.2033827155828476,296.8411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602111816406,0.9327104091644288,0.6532371640205383,0.6220588684082031,296.9158630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600891113281,0.971576452255249,0.7331492304801941,0.5145248174667358,296.94805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611877441406,0.7491071224212646,0.3363627195358276,0.3245565593242645,297.0005798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655517578125,0.4947695732116699,0.1010260209441185,0.4856671988964081,285.0609741210937,284.95001220703125,296.8962097167969,293.9928894042969,296.9718322753906,297.0005187988281,285.0569152832031,1.0,0.5493459105491638,0.3919406533241272,0.3919406533241272,1.0,1.0,-2.5813510417938232,0.7159010171890259,1.865449905395508,0.1291505098342895,1.0,1.0,0.0,203.03683471679688,170.0,43964.95703125,0.0,1872.2098388671875,1.0,280.84234619140625,283.6620178222656,296.9512634277344,299.7879333496094,293.1499938964844,293.1499938964844,280.54998779296875,31358.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7903086543083191,1.0,0.0,0.0,3.73224687576294,3.7322707176208496,9.29467091737024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7665.78759765625,0.0,1591.1016845703125,1895.4371337890625,0.0,2383.169921875,0.9202212691307068,1.0,0.0,3.0,1.0,0.0
17779140,296.9831237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592224121094,0.6561583876609802,0.2168013751506805,0.20097117125988,296.8309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599548339844,0.9421376585960388,0.6483050584793091,0.617498517036438,296.89324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599853515625,0.9796879887580872,0.7279142141342163,0.5111098885536194,296.9410705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595886230469,0.7548489570617676,0.3331077098846435,0.3213968276977539,296.9989318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583984375,0.4968309104442596,0.0989720821380615,0.475198358297348,284.8596496582031,284.95001220703125,296.8423767089844,293.9633483886719,296.9556884765625,296.9990234375,284.861083984375,1.0,0.5388107895851135,0.3931389153003692,0.3931389153003692,1.0,1.0,-2.552504777908325,0.7085086703300476,1.8439960479736328,0.1282425224781036,0.8577398657798767,0.8577398657798767,0.0,191.71795654296875,158.0,44331.859375,0.0,1780.435546875,1.0,280.5575866699219,283.4627685546875,296.9966125488281,299.938720703125,293.1499938964844,293.1499938964844,280.8500061035156,39341.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8020922541618347,1.0,0.0,0.0,3.643800020217896,3.643824338912964,8.859359468260664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6909.876953125,0.0,1551.2392578125,1895.4371337890625,0.0,2490.56982421875,0.9055802226066588,1.0,0.0,3.0,1.0,0.0
17779200,296.9831237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592224121094,0.6561583876609802,0.2168013751506805,0.20097117125988,296.8309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599548339844,0.9421376585960388,0.6483050584793091,0.617498517036438,296.89324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599853515625,0.9796879887580872,0.7279142141342163,0.5111098885536194,296.9410705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595886230469,0.7548489570617676,0.3331077098846435,0.3213968276977539,296.9989318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583984375,0.4968309104442596,0.0989720821380615,0.475198358297348,284.8596496582031,284.95001220703125,296.8423767089844,293.9633483886719,296.9556884765625,296.9990234375,284.861083984375,1.0,0.5388107895851135,0.3931389153003692,0.3931389153003692,1.0,1.0,-2.552504777908325,0.7085086703300476,1.8439960479736328,0.1282425224781036,0.8577398657798767,0.8577398657798767,0.0,191.71795654296875,158.0,44331.859375,0.0,1780.435546875,1.0,280.5575866699219,283.4627685546875,296.9966125488281,299.938720703125,293.1499938964844,293.1499938964844,280.8500061035156,39341.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8020922541618347,1.0,0.0,0.0,3.643800020217896,3.643824338912964,8.859359468260664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6909.876953125,0.0,1551.2392578125,1895.4371337890625,0.0,2490.56982421875,0.9055802226066588,1.0,0.0,3.0,1.0,0.0
17779260,296.984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.6616934537887573,0.2148046046495437,0.1985642611980438,296.83416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.9526119232177734,0.6445803642272949,0.6132098436355591,296.8888244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.9881815314292908,0.7241933941841125,0.5078442096710205,296.9402770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.7614492774009705,0.3303720951080322,0.3181808590888977,296.9983215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.4990873336791992,0.0969931781291961,0.4639526307582855,284.9870300292969,284.95001220703125,296.790771484375,293.9356689453125,296.9407653808594,296.9983215332031,284.9848937988281,1.0,0.5279408097267151,0.3943522572517395,0.3943522572517395,1.0,1.0,-2.523154020309448,0.7009292244911194,1.8222246170043943,0.1270718574523925,0.9479204416275024,0.9479204416275024,0.0,180.17776489257807,161.0,43113.546875,0.0,1688.86376953125,1.0,280.8423767089844,283.6104736328125,296.8974609375,299.7007141113281,293.1499938964844,293.1499938964844,280.54998779296875,33894.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7901498675346375,1.0,0.0,0.0,3.7243685722351074,3.724392890930176,9.255472264158016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7571.8046875,0.0,1601.4151611328125,1895.4371337890625,0.0,2381.73046875,0.92041677236557,1.0,0.0,3.0,1.0,0.0
17779320,296.984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.6616934537887573,0.2148046046495437,0.1985642611980438,296.83416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.9526119232177734,0.6445803642272949,0.6132098436355591,296.8888244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.9881815314292908,0.7241933941841125,0.5078442096710205,296.9402770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.7614492774009705,0.3303720951080322,0.3181808590888977,296.9983215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.4990873336791992,0.0969931781291961,0.4639526307582855,284.9870300292969,284.95001220703125,296.790771484375,293.9356689453125,296.9407653808594,296.9983215332031,284.9848937988281,1.0,0.5279408097267151,0.3943522572517395,0.3943522572517395,1.0,1.0,-2.523154020309448,0.7009292244911194,1.8222246170043943,0.1270718574523925,0.9479204416275024,0.9479204416275024,0.0,180.17776489257807,161.0,43113.546875,0.0,1688.86376953125,1.0,280.8423767089844,283.6104736328125,296.8974609375,299.7007141113281,293.1499938964844,293.1499938964844,280.54998779296875,33894.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7901498675346375,1.0,0.0,0.0,3.7243685722351074,3.724392890930176,9.255472264158016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7571.8046875,0.0,1601.4151611328125,1895.4371337890625,0.0,2381.73046875,0.92041677236557,1.0,0.0,3.0,1.0,0.0
17779380,296.9801330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.860107421875,0.6628894805908203,0.2122846692800521,0.1963190287351608,296.8266296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627014160156,0.9559020400047302,0.6398246884346008,0.6088979244232178,296.8711242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86285400390625,0.9908488392829896,0.7191040515899658,0.5045245885848999,296.9345092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86151123046875,0.7632176876068115,0.3271358013153076,0.3151415288448334,296.9961242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554992675781,0.4981502592563629,0.0948534160852432,0.4539169669151306,284.8617553710937,284.95001220703125,296.74151611328125,293.9100036621094,296.9254455566406,296.9962158203125,284.8661804199219,1.0,0.5215041041374207,0.3955655992031097,0.3955655992031097,1.0,1.0,-2.4955809116363525,0.693916916847229,1.8016639947891235,0.126195415854454,0.8186091780662537,0.8186091780662537,0.0,174.73562622070312,164.0,43042.515625,0.0,1627.5308837890625,1.0,280.557373046875,283.49273681640625,296.9237976074219,299.7876892089844,293.1499938964844,293.1499938964844,280.8500061035156,42081.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7974308133125305,1.0,0.0,0.0,3.498252868652344,3.498276472091675,8.165742428900558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6802.361328125,0.0,1414.4158935546875,1895.4371337890625,0.0,2447.958984375,0.8766302466392517,1.0,0.0,3.0,1.0,0.0
17779440,296.9801330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.860107421875,0.6628894805908203,0.2122846692800521,0.1963190287351608,296.8266296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627014160156,0.9559020400047302,0.6398246884346008,0.6088979244232178,296.8711242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86285400390625,0.9908488392829896,0.7191040515899658,0.5045245885848999,296.9345092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86151123046875,0.7632176876068115,0.3271358013153076,0.3151415288448334,296.9961242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554992675781,0.4981502592563629,0.0948534160852432,0.4539169669151306,284.8617553710937,284.95001220703125,296.74151611328125,293.9100036621094,296.9254455566406,296.9962158203125,284.8661804199219,1.0,0.5215041041374207,0.3955655992031097,0.3955655992031097,1.0,1.0,-2.4955809116363525,0.693916916847229,1.8016639947891235,0.126195415854454,0.8186091780662537,0.8186091780662537,0.0,174.73562622070312,164.0,43042.515625,0.0,1627.5308837890625,1.0,280.557373046875,283.49273681640625,296.9237976074219,299.7876892089844,293.1499938964844,293.1499938964844,280.8500061035156,42081.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7974308133125305,1.0,0.0,0.0,3.498252868652344,3.498276472091675,8.165742428900558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6802.361328125,0.0,1414.4158935546875,1895.4371337890625,0.0,2447.958984375,0.8766302466392517,1.0,0.0,3.0,1.0,0.0
17779500,296.9807434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.662284255027771,0.2112652659416198,0.1952162683010101,296.8285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.9557507038116456,0.6379629969596863,0.6068143248558044,296.8701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.9907874464988708,0.7172313332557678,0.5029025077819824,296.9344177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.7627723217010498,0.3257592618465423,0.31364905834198,296.9955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811096191406,0.496703565120697,0.0938196405768394,0.4488853514194488,284.9945983886719,284.95001220703125,296.71783447265625,293.8979797363281,296.9183044433594,296.9955139160156,284.9996643066406,1.0,0.5191670656204224,0.3961722552776336,0.3961722552776336,1.0,1.0,-2.4819610118865967,0.6904557347297668,1.791505217552185,0.1256945133209228,0.8990739583969116,0.8990739583969116,0.0,173.4899444580078,164.0,42099.43359375,0.0,1603.7705078125,1.0,280.7975769042969,283.6416015625,296.8407592773437,299.5453491210937,293.1499938964844,293.1499938964844,280.8500061035156,35630.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.787929356098175,1.0,0.0,0.0,3.5269007682800293,3.526923656463623,8.300032163788273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6994.8916015625,0.0,1397.8095703125,1895.4371337890625,0.0,2361.616943359375,0.8799638748168945,1.0,0.0,3.0,1.0,0.0
17779560,296.98260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.6617211699485779,0.210377037525177,0.1943786591291427,296.83209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.955467402935028,0.6362736225128174,0.6052035093307495,296.8714904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.990664541721344,0.7155972123146057,0.5017471313476562,296.9356384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.7622545957565308,0.3245151340961456,0.3124337196350097,296.9958190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.4952562153339386,0.0928690582513809,0.4444000124931335,284.9892883300781,284.95001220703125,296.6947937011719,293.8865051269531,296.9119873046875,296.9958190917969,284.9871520996094,1.0,0.5173609256744385,0.3968558311462402,0.3968558311462402,1.0,1.0,-2.47078013420105,0.6880070567131042,1.7827730178833008,0.1256922930479049,0.9111520051956176,0.9111520051956176,0.0,172.63853454589844,167.0,41994.421875,0.0,1585.1448974609375,1.0,280.8414001464844,283.6341552734375,296.8353271484375,299.5641784667969,293.1499938964844,293.1499938964844,280.54998779296875,34015.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7827275991439819,1.0,0.0,0.0,3.5955076217651367,3.5955307483673096,8.62608544593968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7442.70166015625,0.0,1458.7542724609375,1895.4371337890625,0.0,2314.663818359375,0.8915285468101501,1.0,0.0,3.0,1.0,0.0
17779620,296.9785461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.6584641933441162,0.2078517526388168,0.1923376023769378,296.82550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.9518302083015442,0.6315847635269165,0.6011675000190735,296.85626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.9879705905914308,0.7105356454849243,0.4986025989055633,296.930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.7590253949165344,0.3212762475013733,0.3096214234828949,296.9935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.4909352362155914,0.0906903967261314,0.4352341592311859,284.8813171386719,284.95001220703125,296.65069580078125,293.8653564453125,296.8979187011719,296.99365234375,284.8851928710937,1.0,0.5146090984344482,0.398222953081131,0.398222953081131,1.0,1.0,-2.4453158378601074,0.6819809079170227,1.763335108757019,0.1253772228956222,0.8009942173957825,0.8009942173957825,0.0,172.84959411621094,170.0,41896.16015625,0.0,1552.1976318359375,1.0,280.5585327148437,283.533203125,296.8747253417969,299.6638488769531,293.1499938964844,293.1499938964844,280.8500061035156,41781.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7892125248908997,1.0,0.0,0.0,3.361903667449951,3.361925840377808,7.541605668848206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6718.15380859375,0.0,1275.4888916015625,1895.4371337890625,0.0,2373.23486328125,0.8468024730682373,1.0,0.0,3.0,1.0,0.0
17779680,296.9785461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.6584641933441162,0.2078517526388168,0.1923376023769378,296.82550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.9518302083015442,0.6315847635269165,0.6011675000190735,296.85626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.9879705905914308,0.7105356454849243,0.4986025989055633,296.930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.7590253949165344,0.3212762475013733,0.3096214234828949,296.9935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.4909352362155914,0.0906903967261314,0.4352341592311859,284.8813171386719,284.95001220703125,296.65069580078125,293.8653564453125,296.8979187011719,296.99365234375,284.8851928710937,1.0,0.5146090984344482,0.398222953081131,0.398222953081131,1.0,1.0,-2.4453158378601074,0.6819809079170227,1.763335108757019,0.1253772228956222,0.8009942173957825,0.8009942173957825,0.0,172.84959411621094,170.0,41896.16015625,0.0,1552.1976318359375,1.0,280.5585327148437,283.533203125,296.8747253417969,299.6638488769531,293.1499938964844,293.1499938964844,280.8500061035156,41781.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7892125248908997,1.0,0.0,0.0,3.361903667449951,3.361925840377808,7.541605668848206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6718.15380859375,0.0,1275.4888916015625,1895.4371337890625,0.0,2373.23486328125,0.8468024730682373,1.0,0.0,3.0,1.0,0.0
17779740,296.9803161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.6547122001647949,0.2058537602424621,0.1904677450656891,296.8302307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.9472469687461852,0.6279506683349609,0.597578763961792,296.8564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.984500288963318,0.7068250775337219,0.4958437085151672,296.93096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.7551501989364624,0.3185465931892395,0.3069721460342407,296.99285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.4859471619129181,0.0886338502168655,0.4260590374469757,284.98974609375,284.95001220703125,296.60943603515625,293.84674072265625,296.8856201171875,296.99285888671875,284.9878234863281,1.0,0.5126635432243347,0.3995900750160217,0.3995900750160217,1.0,1.0,-2.4212329387664795,0.6764033436775208,1.7448296546936035,0.1250864714384079,0.8866416811943054,0.8866416811943054,0.0,173.99436950683594,173.0,40968.84375,0.0,1525.427490234375,1.0,280.84002685546875,283.6551513671875,296.7958679199219,299.45947265625,293.1499938964844,293.1499938964844,281.1499938964844,33765.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7746358513832092,1.0,0.0,0.0,3.479191541671753,3.4792137145996094,8.076998483375064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6607.0107421875,0.0,1335.3740234375,1895.4371337890625,0.0,2242.115234375,0.865276038646698,1.0,0.0,3.0,1.0,0.0
17779800,296.9803161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.6547122001647949,0.2058537602424621,0.1904677450656891,296.8302307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.9472469687461852,0.6279506683349609,0.597578763961792,296.8564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.984500288963318,0.7068250775337219,0.4958437085151672,296.93096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.7551501989364624,0.3185465931892395,0.3069721460342407,296.99285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.4859471619129181,0.0886338502168655,0.4260590374469757,284.98974609375,284.95001220703125,296.60943603515625,293.84674072265625,296.8856201171875,296.99285888671875,284.9878234863281,1.0,0.5126635432243347,0.3995900750160217,0.3995900750160217,1.0,1.0,-2.4212329387664795,0.6764033436775208,1.7448296546936035,0.1250864714384079,0.8866416811943054,0.8866416811943054,0.0,173.99436950683594,173.0,40968.84375,0.0,1525.427490234375,1.0,280.84002685546875,283.6551513671875,296.7958679199219,299.45947265625,293.1499938964844,293.1499938964844,281.1499938964844,33765.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7746358513832092,1.0,0.0,0.0,3.479191541671753,3.4792137145996094,8.076998483375064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6607.0107421875,0.0,1335.3740234375,1895.4371337890625,0.0,2242.115234375,0.865276038646698,1.0,0.0,3.0,1.0,0.0
17779860,296.9835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717163085937,0.6510493755340576,0.204030379652977,0.1888952255249023,296.8365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693359375,0.9423670172691344,0.6245378255844116,0.5944437384605408,296.8587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692138671875,0.9807388186454772,0.7033446431159973,0.4934906363487243,296.9332580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704650878906,0.7512347102165222,0.3160013854503631,0.3046385943889618,296.99365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0757141113281,0.4808602631092071,0.0867227911949157,0.4177916944026947,285.0702514648437,284.95001220703125,296.5710754394531,293.83074951171875,296.87518310546875,296.9936218261719,285.0655822753906,1.0,0.5113865733146667,0.4009544849395752,0.4009544849395752,1.0,1.0,-2.4000136852264404,0.6717901825904846,1.7282235622406006,0.1251825392246246,1.0,1.0,0.0,175.64625549316406,176.0,40190.2265625,0.0,1504.789794921875,1.0,281.14190673828125,283.7516784667969,296.784912109375,299.38397216796875,293.1499938964844,293.1499938964844,280.8500061035156,30622.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7623084783554077,1.0,0.0,0.0,3.68756103515625,3.687584638595581,9.073435194295598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7283.81787109375,0.0,1534.712890625,1895.4371337890625,0.0,2132.85107421875,0.9095962047576904,1.0,0.0,3.0,1.0,0.0
17779920,296.9835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717163085937,0.6510493755340576,0.204030379652977,0.1888952255249023,296.8365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693359375,0.9423670172691344,0.6245378255844116,0.5944437384605408,296.8587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692138671875,0.9807388186454772,0.7033446431159973,0.4934906363487243,296.9332580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704650878906,0.7512347102165222,0.3160013854503631,0.3046385943889618,296.99365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0757141113281,0.4808602631092071,0.0867227911949157,0.4177916944026947,285.0702514648437,284.95001220703125,296.5710754394531,293.83074951171875,296.87518310546875,296.9936218261719,285.0655822753906,1.0,0.5113865733146667,0.4009544849395752,0.4009544849395752,1.0,1.0,-2.4000136852264404,0.6717901825904846,1.7282235622406006,0.1251825392246246,1.0,1.0,0.0,175.64625549316406,176.0,40190.2265625,0.0,1504.789794921875,1.0,281.14190673828125,283.7516784667969,296.784912109375,299.38397216796875,293.1499938964844,293.1499938964844,280.8500061035156,30622.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7623084783554077,1.0,0.0,0.0,3.68756103515625,3.687584638595581,9.073435194295598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7283.81787109375,0.0,1534.712890625,1895.4371337890625,0.0,2132.85107421875,0.9095962047576904,1.0,0.0,3.0,1.0,0.0
17779980,296.9764709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585510253906,0.6459466218948364,0.2012185603380203,0.1867909729480743,296.8249816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85919189453125,0.9352695941925048,0.6194120645523071,0.590265691280365,296.8373107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592224121094,0.9749000072479248,0.6975011229515076,0.4900462329387665,296.9251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588562011719,0.7459306716918945,0.3124484121799469,0.3017412722110748,296.9904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582458496094,0.4741230010986328,0.0844262987375259,0.4088288843631744,284.8589172363281,284.95001220703125,296.53582763671875,293.817626953125,296.8629150390625,296.9906005859375,284.8602600097656,1.0,0.5102875232696533,0.4023188650608063,0.4023188650608063,1.0,1.0,-2.374089479446411,0.6654349565505981,1.7086546421051023,0.1247132569551467,0.8530016541481018,0.8530016541481018,0.0,178.38914489746094,179.0,40627.90625,0.0,1482.84521484375,1.0,280.8578796386719,283.5431213378906,296.85516357421875,299.56378173828125,293.1499938964844,293.1499938964844,281.1499938964844,39111.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7751768231391907,1.0,0.0,0.0,3.612935543060303,3.612959861755371,8.709911298865336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6594.845703125,0.0,1515.3692626953125,1895.4371337890625,0.0,2246.94580078125,0.8983685374259949,1.0,0.0,3.0,1.0,0.0
17780040,296.9764709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585510253906,0.6459466218948364,0.2012185603380203,0.1867909729480743,296.8249816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85919189453125,0.9352695941925048,0.6194120645523071,0.590265691280365,296.8373107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592224121094,0.9749000072479248,0.6975011229515076,0.4900462329387665,296.9251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588562011719,0.7459306716918945,0.3124484121799469,0.3017412722110748,296.9904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582458496094,0.4741230010986328,0.0844262987375259,0.4088288843631744,284.8589172363281,284.95001220703125,296.53582763671875,293.817626953125,296.8629150390625,296.9906005859375,284.8602600097656,1.0,0.5102875232696533,0.4023188650608063,0.4023188650608063,1.0,1.0,-2.374089479446411,0.6654349565505981,1.7086546421051023,0.1247132569551467,0.8530016541481018,0.8530016541481018,0.0,178.38914489746094,179.0,40627.90625,0.0,1482.84521484375,1.0,280.8578796386719,283.5431213378906,296.85516357421875,299.56378173828125,293.1499938964844,293.1499938964844,281.1499938964844,39111.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7751768231391907,1.0,0.0,0.0,3.612935543060303,3.612959861755371,8.709911298865336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6594.845703125,0.0,1515.3692626953125,1895.4371337890625,0.0,2246.94580078125,0.8983685374259949,1.0,0.0,3.0,1.0,0.0
17780100,296.9748840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.643129825592041,0.1999592334032058,0.1855823546648025,296.8239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.9313581585884094,0.6172471642494202,0.587997555732727,296.8330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.9715487957000732,0.6950898766517639,0.4881270825862884,296.9228820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.7430248856544495,0.3107975721359253,0.3001098334789276,296.9886474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97393798828125,0.4698549211025238,0.0832356959581375,0.4037028849124908,284.9921875,284.95001220703125,296.5194091796875,293.8121643066406,296.8568420410156,296.9887084960937,284.9996032714844,1.0,0.5096864104270935,0.403001070022583,0.403001070022583,1.0,1.0,-2.3594865798950195,0.6616559624671936,1.6978304386138916,0.1241562142968177,0.9313693046569824,0.9313693046569824,0.0,179.9236297607422,179.0,39610.30078125,0.0,1470.5816650390625,1.0,281.10089111328125,283.70050048828125,296.7723999023437,299.3247985839844,293.1499938964844,293.1499938964844,281.1499938964844,34998.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.767203152179718,1.0,0.0,0.0,3.6273248195648193,3.6273484230041504,8.779427389526973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6780.4208984375,0.0,1500.6435546875,1895.4371337890625,0.0,2176.042724609375,0.9017097353935242,1.0,0.0,3.0,1.0,0.0
17780160,296.9754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.6409069895744324,0.1989098489284515,0.1846440136432647,296.826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.9282294511795044,0.6154025793075562,0.5862581133842468,296.8332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.9688565731048584,0.6931051015853882,0.4867285490036011,296.9227905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.7406516075134277,0.3093500137329101,0.2987528443336487,296.9878845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.4656319916248321,0.0821394324302673,0.3989272117614746,284.9940185546875,284.95001220703125,296.5037841796875,293.8074951171875,296.8517761230469,296.9879150390625,284.9912109375,1.0,0.509179413318634,0.4037295281887054,0.4037295281887054,1.0,1.0,-2.347219944000244,0.6587934494018555,1.688426494598389,0.1240066736936569,0.9491586089134216,0.9491586089134216,0.0,181.18994140625,182.0,39521.14453125,0.0,1460.2628173828125,1.0,281.1426696777344,283.6949157714844,296.7660522460937,299.3448486328125,293.1499938964844,293.1499938964844,280.8500061035156,33439.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7625823020935059,1.0,0.0,0.0,3.703932285308838,3.703956365585327,9.154177860182244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7221.6474609375,0.0,1574.5643310546875,1895.4371337890625,0.0,2135.26025390625,0.915416657924652,1.0,0.0,3.0,1.0,0.0
17780220,296.9696655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537292480469,0.6358584761619568,0.1961162686347961,0.1824635416269302,296.8172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567199707031,0.9209828972816468,0.6104099154472351,0.5820655822753906,296.8160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568725585937,0.9622921347618104,0.6873611807823181,0.4832088649272918,296.9154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553161621094,0.7353237867355347,0.3057381510734558,0.2957010269165039,296.984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84844970703125,0.4556276202201843,0.0797090604901313,0.389119952917099,284.8555908203125,284.95001220703125,296.4751281738281,293.8005065917969,296.8408508300781,296.9842529296875,284.8608093261719,1.0,0.5081533789634705,0.4051864445209503,0.4051864445209503,1.0,1.0,-2.319894552230835,0.6520259380340576,1.667868733406067,0.1234236508607864,0.8120869398117065,0.8120869398117065,0.0,184.186752319336,185.0,39502.48828125,0.0,1438.2105712890625,1.0,280.85748291015625,283.5679931640625,296.81591796875,299.4580993652344,293.1499938964844,293.1499938964844,281.1499938964844,42404.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7703773975372314,1.0,0.0,0.0,3.475323438644409,3.47534704208374,8.059048468567198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6510.14794921875,0.0,1393.0023193359375,1895.4371337890625,0.0,2204.1904296875,0.8716858625411987,1.0,0.0,3.0,1.0,0.0
17780280,296.9696655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537292480469,0.6358584761619568,0.1961162686347961,0.1824635416269302,296.8172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567199707031,0.9209828972816468,0.6104099154472351,0.5820655822753906,296.8160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568725585937,0.9622921347618104,0.6873611807823181,0.4832088649272918,296.9154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553161621094,0.7353237867355347,0.3057381510734558,0.2957010269165039,296.984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84844970703125,0.4556276202201843,0.0797090604901313,0.389119952917099,284.8555908203125,284.95001220703125,296.4751281738281,293.8005065917969,296.8408508300781,296.9842529296875,284.8608093261719,1.0,0.5081533789634705,0.4051864445209503,0.4051864445209503,1.0,1.0,-2.319894552230835,0.6520259380340576,1.667868733406067,0.1234236508607864,0.8120869398117065,0.8120869398117065,0.0,184.186752319336,185.0,39502.48828125,0.0,1438.2105712890625,1.0,280.85748291015625,283.5679931640625,296.81591796875,299.4580993652344,293.1499938964844,293.1499938964844,281.1499938964844,42404.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7703773975372314,1.0,0.0,0.0,3.475323438644409,3.47534704208374,8.059048468567198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6510.14794921875,0.0,1393.0023193359375,1895.4371337890625,0.0,2204.1904296875,0.8716858625411987,1.0,0.0,3.0,1.0,0.0
