time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17780340,296.9708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9912109375,0.6313220858573914,0.0,0.1804576516151428,296.8216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.990234375,0.9145787954330444,0.0,0.5783249735832214,296.8165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9901733398437,0.9561748504638672,0.0,0.4800959229469299,296.91510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9906921386719,0.7304474115371704,0.0,0.2928040325641632,296.98248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9931640625,0.4460801482200622,0.0,0.3791945576667785,284.9906005859375,294.1499938964844,296.45001220703125,293.7968444824219,296.8322448730469,296.98248291015625,284.9887084960937,0.0,0.0,0.4066433608531952,0.4066433608531952,1.0,1.0,-2.293844223022461,0.645672619342804,1.6481715440750122,0.1228519603610038,0.0,0.0,0.0,186.947494506836,60.0,38501.35546875,0.0,1417.110595703125,0.0,281.14093017578125,283.7142333984375,296.7401733398437,299.2518005371094,293.1499938964844,293.1499938964844,278.1499938964844,33898.65234375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5769731998443604,3.576996088027954,8.537381290807389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1438.022216796875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780400,296.9708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9912109375,0.6313220858573914,0.0,0.1804576516151428,296.8216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.990234375,0.9145787954330444,0.0,0.5783249735832214,296.8165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9901733398437,0.9561748504638672,0.0,0.4800959229469299,296.91510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9906921386719,0.7304474115371704,0.0,0.2928040325641632,296.98248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9931640625,0.4460801482200622,0.0,0.3791945576667785,284.9906005859375,294.1499938964844,296.45001220703125,293.7968444824219,296.8322448730469,296.98248291015625,284.9887084960937,0.0,0.0,0.4066433608531952,0.4066433608531952,1.0,1.0,-2.293844223022461,0.645672619342804,1.6481715440750122,0.1228519603610038,0.0,0.0,0.0,186.947494506836,60.0,38501.35546875,0.0,1417.110595703125,0.0,281.14093017578125,283.7142333984375,296.7401733398437,299.2518005371094,293.1499938964844,293.1499938964844,278.1499938964844,33898.65234375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5769731998443604,3.576996088027954,8.537381290807389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1438.022216796875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780460,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.2257995605469,0.0,0.0,0.0013718599220737,297.390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2222900390625,0.400748074054718,0.0,0.0014446593122556,297.5857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2377319335937,0.400748074054718,0.0,0.0010670206975191,297.2084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.231201171875,0.0923662856221199,0.0,0.0014446532586589,297.0644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2118225097656,0.0,0.0,0.0068525322712957,285.2884521484375,294.1499938964844,296.4369201660156,293.7958374023437,296.6714172363281,296.9068298339844,284.0298156738281,0.0,0.0,0.3142522275447845,0.3142522275447845,1.0,1.0,-0.0146194072440266,0.0043706349097192,0.0102487727999687,-0.0290108732879161,0.0,0.0,0.0,-0.0810261443257331,60.0,1939.4593505859373,0.0,-1.4571839528798591e-05,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,-8.73114913702011e-10,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.554215577722595e-16,-4.555781000488239e-16,-2.0554535512631675e-21,-4.772597654535346e-14,-4.7725861348872646e-14,-1.172688267549716e-19,0.0,0.0,-0.0,0.0,0.0,8.376952663733807e-28,7.402927114388172e-26,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780520,297.446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1885681152344,0.0,0.0,0.0007205712608993,297.73388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1856689453125,0.0,0.0,0.0021603007335215,297.9825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1964111328125,0.0,0.0,0.00178763049189,297.41632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1921691894531,0.0,0.0,0.0011284226784482,297.1756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.17791748046875,0.0,0.0,0.0017237808788195,285.2323303222656,294.1499938964844,296.4272155761719,293.7951965332031,296.6251525878906,296.8069763183594,283.63299560546875,0.0,0.0,0.2439860105514526,0.2439860105514526,1.0,1.0,-0.0102099254727363,0.0022576577030122,0.0079522673040628,-0.0293700061738491,0.0,0.0,0.0,-0.0581754893064498,60.0,1041.4736328125,0.0,-5.554712970479159e-06,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.08723665826922e-29,2.4794553007092185e-29,2.9107062142603613e-32,-2.965448699857199e-18,-2.963266390606131e-18,-2.182441325316221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780580,297.7495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.184814453125,0.0,0.0,9.57820229814388e-05,298.239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1785888671875,0.0,0.0,9.416731336386874e-05,298.4447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1881408691406,0.0,0.0,6.863398448331282e-05,297.74298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1874084472656,0.0,0.0,9.909814252750948e-05,297.4256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17535400390625,0.0,0.0,0.0004873997822869,285.224853515625,294.1499938964844,296.4054260253906,293.7940979003906,296.6247863769531,296.6045837402344,283.37322998046875,0.0,0.0,0.0813286751508712,0.0813286751508712,1.0,1.0,-0.0010166035499423,4.623140557669103e-05,0.0009703721152618,-0.0304067339748144,0.0,0.0,0.0,-0.0105528188869357,60.0,210.75184631347656,0.0,-7.01377729228625e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2156070149286115e-40,2.4238960186658523e-40,1.626585218434318e-40,5.513590144430679e-21,2.2447181703599472e-21,3.2688717721223402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780640,297.7495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.184814453125,0.0,0.0,9.57820229814388e-05,298.239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1785888671875,0.0,0.0,9.416731336386874e-05,298.4447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1881408691406,0.0,0.0,6.863398448331282e-05,297.74298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1874084472656,0.0,0.0,9.909814252750948e-05,297.4256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17535400390625,0.0,0.0,0.0004873997822869,285.224853515625,294.1499938964844,296.4054260253906,293.7940979003906,296.6247863769531,296.6045837402344,283.37322998046875,0.0,0.0,0.0813286751508712,0.0813286751508712,1.0,1.0,-0.0010166035499423,4.623140557669103e-05,0.0009703721152618,-0.0304067339748144,0.0,0.0,0.0,-0.0105528188869357,60.0,210.75184631347656,0.0,-7.01377729228625e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2156070149286115e-40,2.4238960186658523e-40,1.626585218434318e-40,5.513590144430679e-21,2.2447181703599472e-21,3.2688717721223402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780700,297.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.18365478515625,0.0,0.0,9.87579405773431e-05,298.40203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.177490234375,0.0,0.0,0.0001042671065079,298.5686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1869812011719,0.0,0.0,7.704816380282864e-05,297.85498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1862487792969,0.0,0.0,0.0001040690767695,297.5341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1742553710937,0.0,0.0,0.0004929426359012,285.22283935546875,294.1499938964844,296.3949279785156,293.7937316894531,296.6227111816406,296.5576171875,283.36981201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010527546983212,2.2614813133259304e-08,0.0010527319973334,-0.0300723854452371,0.0,0.0,0.0,-0.010692648589611,60.0,100.6771469116211,0.0,-7.555040326678863e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6114932339735396e-43,-1.9618178500547443e-43,-1.0509738482436128e-43,4.758814896560534e-21,2.3956729775959058e-21,2.363141717016236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780760,297.9395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18243408203125,0.0,0.0,9.851848881226032e-05,298.5289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.17626953125,0.0,0.0,0.0001037563124555,298.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1856994628906,0.0,0.0,7.663545693503693e-05,297.9454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1849670410156,0.0,0.0,0.0001037487018038,297.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1730651855469,0.0,0.0,0.0004920927458442,285.220703125,294.1499938964844,296.3846435546875,293.7934875488281,296.6205444335937,296.5196838378906,283.3946838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498607298359,1.1688677581389584e-08,0.0010498490883037,-0.029665395617485,0.0,0.0,0.0,-0.0106073645874857,60.0,57.17868423461914,0.0,-7.514883293424647e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.781217435552656e-21,2.391192146680055e-21,2.390025288872601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780820,298.0577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1801147460937,0.0,0.0,9.828595648286864e-05,298.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1740417480469,0.0,0.0,0.0001035015229717,298.783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.183349609375,0.0,0.0,7.644591096322984e-05,298.0671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1826477050781,0.0,0.0,0.0001035012028296,297.76971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1708679199219,0.0,0.0,0.0004909445997327,285.216796875,294.1499938964844,296.367431640625,293.7933044433594,296.6166076660156,296.468994140625,283.45721435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010473716538399,1.1403548327848512e-08,0.0010473602451384,-0.0289208386093378,0.0,0.0,0.0,-0.0104660354554653,60.0,32.76249694824219,0.0,-7.479290786704952e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.782081370772505e-21,2.3910192788567284e-21,2.391061889967385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780880,298.07373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1797180175781,0.0,0.0,9.824813605519012e-05,298.7155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1736755371094,0.0,0.0,0.0001034618690027,298.80010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1829528808594,0.0,0.0,7.64166543376632e-05,298.0833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1822509765625,0.0,0.0,0.0001034614178934,297.7893371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1705017089844,0.0,0.0,0.0004907554830424,285.2161560058594,294.1499938964844,296.3647155761719,293.79327392578125,296.615966796875,296.4622802734375,283.468017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469685075804,1.1356290130493107e-08,0.0010469572152942,-0.0287971571087837,0.0,0.0,0.0,-0.0104426136240363,60.0,31.392444610595703,0.0,-7.473534680002558e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.7820656187979496e-21,2.3910223080826045e-21,2.391043310715345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780940,298.17498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1767578125,0.0,0.0,9.796739323064684e-05,298.8491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1707763671875,0.0,0.0,0.0001031663778121,298.9017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1799621582031,0.0,0.0,7.6198426540941e-05,298.1840515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.17926025390625,0.0,0.0,0.0001031658030115,297.9164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.16766357421875,0.0,0.0,0.0004893531440757,285.2112731933594,294.1499938964844,296.3456420898437,293.7934265136719,296.61114501953125,296.4208374023437,283.54571533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439751204103,1.100613289395369e-08,0.0010439640609547,-0.0278806686401367,0.0,0.0,0.0,-0.0102690309286117,60.0,26.43794059753418,0.0,-7.430860193835542e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.782049866823394e-21,2.3910253373084805e-21,2.3910247314633053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781000,298.17498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1767578125,0.0,0.0,9.796739323064684e-05,298.8491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1707763671875,0.0,0.0,0.0001031663778121,298.9017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1799621582031,0.0,0.0,7.6198426540941e-05,298.1840515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.17926025390625,0.0,0.0,0.0001031658030115,297.9164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.16766357421875,0.0,0.0,0.0004893531440757,285.2112731933594,294.1499938964844,296.3456420898437,293.7934265136719,296.61114501953125,296.4208374023437,283.54571533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439751204103,1.100613289395369e-08,0.0010439640609547,-0.0278806686401367,0.0,0.0,0.0,-0.0102690309286117,60.0,26.43794059753418,0.0,-7.430860193835542e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.782049866823394e-21,2.3910253373084805e-21,2.3910247314633053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781060,298.255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.173583984375,0.0,0.0,9.76804076344706e-05,298.9529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.16766357421875,0.0,0.0,0.0001028641345328,298.9825134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1767272949219,0.0,0.0,7.597518560942262e-05,298.2615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.176025390625,0.0,0.0,0.0001028635742841,298.0223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1645812988281,0.0,0.0,0.0004879198095295,285.2060852050781,294.1499938964844,296.3273620605469,293.7938537597656,296.6060485839844,296.3889465332031,283.6207580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409150272607,1.0648308013117004e-08,0.0010409044334664,-0.0269440412521362,0.0,0.0,0.0,-0.0100916419178247,60.0,25.08926773071289,0.0,-7.38736218863778e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.3910251353600888e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781120,298.255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.173583984375,0.0,0.0,9.76804076344706e-05,298.9529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.16766357421875,0.0,0.0,0.0001028641345328,298.9825134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1767272949219,0.0,0.0,7.597518560942262e-05,298.2615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.176025390625,0.0,0.0,0.0001028635742841,298.0223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1645812988281,0.0,0.0,0.0004879198095295,285.2060852050781,294.1499938964844,296.3273620605469,293.7938537597656,296.6060485839844,296.3889465332031,283.6207580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409150272607,1.0648308013117004e-08,0.0010409044334664,-0.0269440412521362,0.0,0.0,0.0,-0.0100916419178247,60.0,25.08926773071289,0.0,-7.38736218863778e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.3910251353600888e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781180,298.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.170166015625,0.0,0.0,9.739522647578268e-05,299.0373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1643371582031,0.0,0.0,0.0001025637975544,299.04803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1732788085937,0.0,0.0,7.57533562136814e-05,298.32275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1725769042969,0.0,0.0,0.0001025632445816,298.1082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1612854003906,0.0,0.0,0.0004864954971708,285.2006225585937,294.1499938964844,296.30975341796875,293.7945251464844,296.6007385253906,296.3631896972656,283.6921081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378742590546,1.0292730223682156e-08,0.0010378640145063,-0.0260132271796464,0.0,0.0,0.0,-0.0099153677001595,60.0,24.386568069458008,0.0,-7.344264219000254e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.3910251353600888e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781240,298.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.170166015625,0.0,0.0,9.739522647578268e-05,299.0373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1643371582031,0.0,0.0,0.0001025637975544,299.04803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1732788085937,0.0,0.0,7.57533562136814e-05,298.32275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1725769042969,0.0,0.0,0.0001025632445816,298.1082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1612854003906,0.0,0.0,0.0004864954971708,285.2006225585937,294.1499938964844,296.30975341796875,293.7945251464844,296.6007385253906,296.3631896972656,283.6921081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378742590546,1.0292730223682156e-08,0.0010378640145063,-0.0260132271796464,0.0,0.0,0.0,-0.0099153677001595,60.0,24.386568069458008,0.0,-7.344264219000254e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.3910251353600888e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781300,298.34722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683959960937,0.0,0.0,9.725562267703936e-05,299.0735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.16259765625,0.0,0.0,0.0001024167650029,299.0756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1714782714844,0.0,0.0,7.56447552703321e-05,298.3485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1708068847656,0.0,0.0,0.0001024162193061,298.14385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1595764160156,0.0,0.0,0.0004857982276007,285.19781494140625,294.1499938964844,296.3012084960937,293.7948913574219,296.5980224609375,296.3518981933594,283.7264099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010363856563344,1.0118658799740388e-08,0.0010363755282014,-0.0255575254559516,0.0,0.0,0.0,-0.0098290722817182,60.0,24.09004783630371,0.0,-7.323211548282418e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781360,298.3719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16656494140625,0.0,0.0,9.711869643069804e-05,299.1062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.16082763671875,0.0,0.0,0.000102272570075,299.100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1696472167969,0.0,0.0,7.553824980277568e-05,298.3716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1689453125,0.0,0.0,0.0001022720243781,298.17547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1578063964844,0.0,0.0,0.0004851144040003,285.1949462890625,294.1499938964844,296.29278564453125,293.7953186035156,296.59521484375,296.34130859375,283.75982666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349255753681,9.947938472976148e-09,0.0010349155636504,-0.0251105837523937,0.0,0.0,0.0,-0.0097444392740726,60.0,23.8062744140625,0.0,-7.302593019176129e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781420,298.4144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1628112792969,0.0,0.0,9.68558742897585e-05,299.16229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1571350097656,0.0,0.0,0.0001019957708194,299.1424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16583251953125,0.0,0.0,7.533380994573236e-05,298.4116516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1651611328125,0.0,0.0,0.0001019952396745,298.22882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1541748046875,0.0,0.0,0.0004838017339352,285.1890869140625,294.1499938964844,296.27642822265625,293.79620361328125,296.5895080566406,296.3216857910156,283.824462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321231093257,9.620231722351493e-09,0.0010321135632693,-0.0242526102811098,0.0,0.0,0.0,-0.0095819812268018,60.0,23.26172065734864,0.0,-7.263097501208905e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781480,298.4144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1628112792969,0.0,0.0,9.68558742897585e-05,299.16229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1571350097656,0.0,0.0,0.0001019957708194,299.1424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16583251953125,0.0,0.0,7.533380994573236e-05,298.4116516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1651611328125,0.0,0.0,0.0001019952396745,298.22882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1541748046875,0.0,0.0,0.0004838017339352,285.1890869140625,294.1499938964844,296.27642822265625,293.79620361328125,296.5895080566406,296.3216857910156,283.824462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321231093257,9.620231722351493e-09,0.0010321135632693,-0.0242526102811098,0.0,0.0,0.0,-0.0095819812268018,60.0,23.26172065734864,0.0,-7.263097501208905e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781540,298.4488830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1589050292969,0.0,0.0,9.661169315222652e-05,299.2076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1533203125,0.0,0.0,0.0001017386093735,299.1760559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.16192626953125,0.0,0.0,7.51438710722141e-05,298.4442749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1612548828125,0.0,0.0,0.0001017380782286,298.2710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.150390625,0.0,0.0,0.0004825821961276,285.1830444335937,294.1499938964844,296.2605285644531,293.7971496582031,296.5836486816406,296.3037109375,283.8861999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295192478224,9.31575794282935e-09,0.0010295099345967,-0.0234554186463356,0.0,0.0,0.0,-0.0094310399144887,60.0,22.74343490600586,0.0,-7.226497444889901e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781600,298.4488830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1589050292969,0.0,0.0,9.661169315222652e-05,299.2076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1533203125,0.0,0.0,0.0001017386093735,299.1760559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.16192626953125,0.0,0.0,7.51438710722141e-05,298.4442749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1612548828125,0.0,0.0,0.0001017380782286,298.2710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.150390625,0.0,0.0,0.0004825821961276,285.1830444335937,294.1499938964844,296.2605285644531,293.7971496582031,296.5836486816406,296.3037109375,283.8861999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295192478224,9.31575794282935e-09,0.0010295099345967,-0.0234554186463356,0.0,0.0,0.0,-0.0094310399144887,60.0,22.74343490600586,0.0,-7.226497444889901e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781660,298.4762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1548767089844,0.0,0.0,9.638875053497031e-05,299.2438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1493530273437,0.0,0.0,0.0001015038142213,299.2023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1578369140625,0.0,0.0,7.497044862248003e-05,298.4705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1571960449219,0.0,0.0,0.0001015032976283,298.3039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1464538574219,0.0,0.0,0.0004814687999896,285.1768798828125,294.1499938964844,296.2451171875,293.7980041503906,296.57763671875,296.2869873046875,283.9449768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271418141201,9.037762538355313e-09,0.001027132733725,-0.0227275155484676,0.0,0.0,0.0,-0.0092932255938649,60.0,22.252519607543945,0.0,-7.193160911356244e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781720,298.4762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1548767089844,0.0,0.0,9.638875053497031e-05,299.2438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1493530273437,0.0,0.0,0.0001015038142213,299.2023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1578369140625,0.0,0.0,7.497044862248003e-05,298.4705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1571960449219,0.0,0.0,0.0001015032976283,298.3039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1464538574219,0.0,0.0,0.0004814687999896,285.1768798828125,294.1499938964844,296.2451171875,293.7980041503906,296.57763671875,296.2869873046875,283.9449768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271418141201,9.037762538355313e-09,0.001027132733725,-0.0227275155484676,0.0,0.0,0.0,-0.0092932255938649,60.0,22.252519607543945,0.0,-7.193160911356244e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781780,298.4977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1507568359375,0.0,0.0,9.61887344601564e-05,299.2724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1452941894531,0.0,0.0,0.0001012931606965,299.2226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1536865234375,0.0,0.0,7.481485954485834e-05,298.4916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.15301513671875,0.0,0.0,0.0001012926513794,298.3295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1424255371094,0.0,0.0,0.000480469840113,285.17059326171875,294.1499938964844,296.2300720214844,293.7987976074219,296.5714416503906,296.2712097167969,284.0008239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250086197629,8.788330951858825e-09,0.0010249998886138,-0.0220743715763092,0.0,0.0,0.0,-0.0091695711016654,60.0,21.79027557373047,0.0,-7.163315274283377e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781840,298.4977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1507568359375,0.0,0.0,9.61887344601564e-05,299.2724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1452941894531,0.0,0.0,0.0001012931606965,299.2226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1536865234375,0.0,0.0,7.481485954485834e-05,298.4916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.15301513671875,0.0,0.0,0.0001012926513794,298.3295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1424255371094,0.0,0.0,0.000480469840113,285.17059326171875,294.1499938964844,296.2300720214844,293.7987976074219,296.5714416503906,296.2712097167969,284.0008239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250086197629,8.788330951858825e-09,0.0010249998886138,-0.0220743715763092,0.0,0.0,0.0,-0.0091695711016654,60.0,21.79027557373047,0.0,-7.163315274283377e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781900,298.506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14862060546875,0.0,0.0,9.609812695998698e-05,299.284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1432189941406,0.0,0.0,0.0001011977292364,299.2308654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.15155029296875,0.0,0.0,7.474437734344974e-05,298.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.15087890625,0.0,0.0,0.0001011972199194,298.34002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.140380859375,0.0,0.0,0.0004800173337571,285.1673889160156,294.1499938964844,296.22265625,293.7991027832031,296.5682678222656,296.2635803222656,284.02764892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240422561764,8.675328011520378e-09,0.0010240335250273,-0.0217784624546766,0.0,0.0,0.0,-0.0091135511174798,60.0,21.570301055908203,0.0,-7.1498142517612e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781960,298.5144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1465148925781,0.0,0.0,9.60125180426985e-05,299.29522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14111328125,0.0,0.0,0.0001011075655696,299.2382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1493835449219,0.0,0.0,7.467778050340712e-05,298.50836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14874267578125,0.0,0.0,0.0001011070635286,298.34942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1382751464844,0.0,0.0,0.0004795897984877,285.1641845703125,294.1499938964844,296.21533203125,293.79937744140625,296.5650939941406,296.256103515625,284.0538024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231288615614,8.568560083688226e-09,0.0010231203632429,-0.0214988756924867,0.0,0.0,0.0,-0.0090606203302741,60.0,21.356996536254883,0.0,-7.137069957252606e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782020,298.5279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1421813964844,0.0,0.0,9.585866064298898e-05,299.3140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1368408203125,0.0,0.0,0.0001009455227176,299.2506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14501953125,0.0,0.0,7.45580910006538e-05,298.522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1443786621094,0.0,0.0,0.0001009450206765,298.36553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1340637207031,0.0,0.0,0.000478821399156,285.15771484375,294.1499938964844,296.2008361816406,293.7997436523437,296.55859375,296.241455078125,284.1043701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214878711849,8.376652260722041e-09,0.0010214794892817,-0.0209963209927082,0.0,0.0,0.0,-0.0089654838666319,60.0,20.948205947875977,0.0,-7.114191902246604e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782080,298.5279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1421813964844,0.0,0.0,9.585866064298898e-05,299.3140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1368408203125,0.0,0.0,0.0001009455227176,299.2506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14501953125,0.0,0.0,7.45580910006538e-05,298.522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1443786621094,0.0,0.0,0.0001009450206765,298.36553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1340637207031,0.0,0.0,0.000478821399156,285.15771484375,294.1499938964844,296.2008361816406,293.7997436523437,296.55859375,296.241455078125,284.1043701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214878711849,8.376652260722041e-09,0.0010214794892817,-0.0209963209927082,0.0,0.0,0.0,-0.0089654838666319,60.0,20.948205947875977,0.0,-7.114191902246604e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782140,298.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377868652344,0.0,0.0,9.5727140433155e-05,299.3296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1325378417969,0.0,0.0,0.0001008070030366,299.2604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405944824219,0.0,0.0,7.445578376064077e-05,298.5336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.13995361328125,0.0,0.0,0.0001008065155474,298.3785705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1297607421875,0.0,0.0,0.0004781646421179,285.1511535644531,294.1499938964844,296.1865234375,293.7998046875,296.552001953125,296.2271423339844,284.15252685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200847173109,8.212589719391872e-09,0.0010200765682384,-0.0205666776746511,0.0,0.0,0.0,-0.0088841514661908,60.0,20.56460189819336,0.0,-7.0946619246115e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782200,298.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377868652344,0.0,0.0,9.5727140433155e-05,299.3296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1325378417969,0.0,0.0,0.0001008070030366,299.2604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405944824219,0.0,0.0,7.445578376064077e-05,298.5336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.13995361328125,0.0,0.0,0.0001008065155474,298.3785705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1297607421875,0.0,0.0,0.0004781646421179,285.1511535644531,294.1499938964844,296.1865234375,293.7998046875,296.552001953125,296.2271423339844,284.15252685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200847173109,8.212589719391872e-09,0.0010200765682384,-0.0205666776746511,0.0,0.0,0.0,-0.0088841514661908,60.0,20.56460189819336,0.0,-7.0946619246115e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782260,298.5474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1333312988281,0.0,0.0,9.561603656038642e-05,299.3428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1281433105469,0.0,0.0,0.0001006899838102,299.2683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1361083984375,0.0,0.0,7.436935266014189e-05,298.543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.135498046875,0.0,0.0,0.0001006894963211,298.389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1254272460937,0.0,0.0,0.000477609806694,285.14459228515625,294.1499938964844,296.17236328125,293.79949951171875,296.5452575683594,296.21307373046875,284.1985778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188991436734,8.073965496180335e-09,0.0010188911110162,-0.0202036388218402,0.0,0.0,0.0,-0.0088154282420873,60.0,20.203125,0.0,-7.078181596398282e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782320,298.5474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1333312988281,0.0,0.0,9.561603656038642e-05,299.3428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1281433105469,0.0,0.0,0.0001006899838102,299.2683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1361083984375,0.0,0.0,7.436935266014189e-05,298.543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.135498046875,0.0,0.0,0.0001006894963211,298.389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1254272460937,0.0,0.0,0.000477609806694,285.14459228515625,294.1499938964844,296.17236328125,293.79949951171875,296.5452575683594,296.21307373046875,284.1985778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188991436734,8.073965496180335e-09,0.0010188911110162,-0.0202036388218402,0.0,0.0,0.0,-0.0088154282420873,60.0,20.203125,0.0,-7.078181596398282e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782380,298.5545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1288146972656,0.0,0.0,9.552353003527968e-05,299.3541564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.12371826171875,0.0,0.0,0.0001005925441859,299.274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1315612792969,0.0,0.0,7.429737888742238e-05,298.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1309509277344,0.0,0.0,0.0001005920639727,298.3984069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1210327148437,0.0,0.0,0.000477147870697,285.1379699707031,294.1499938964844,296.1582336425781,293.7987670898437,296.53839111328125,296.1991882324219,284.2425231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017911825329,7.958516512474034e-09,0.0010179039090871,-0.0199012905359268,0.0,0.0,0.0,-0.0087581956759095,60.0,19.864089965820312,0.0,-7.064470253226318e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782440,298.5545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1288146972656,0.0,0.0,9.552353003527968e-05,299.3541564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.12371826171875,0.0,0.0,0.0001005925441859,299.274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1315612792969,0.0,0.0,7.429737888742238e-05,298.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1309509277344,0.0,0.0,0.0001005920639727,298.3984069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1210327148437,0.0,0.0,0.000477147870697,285.1379699707031,294.1499938964844,296.1582336425781,293.7987670898437,296.53839111328125,296.1991882324219,284.2425231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017911825329,7.958516512474034e-09,0.0010179039090871,-0.0199012905359268,0.0,0.0,0.0,-0.0087581956759095,60.0,19.864089965820312,0.0,-7.064470253226318e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782500,298.5575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1265563964844,0.0,0.0,9.548399248160422e-05,299.3591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214599609375,0.0,0.0,0.0001005508966045,299.2772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1292724609375,0.0,0.0,7.426662341458723e-05,298.5548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1286926269531,0.0,0.0,0.0001005504236673,298.4022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1188049316406,0.0,0.0,0.000476950459415,285.1346435546875,294.1499938964844,296.1511535644531,293.7981872558594,296.534912109375,296.1922912597656,284.2636108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174897033721,7.909163102226557e-09,0.0010174819035455,-0.0197720360010862,0.0,0.0,0.0,-0.0087337289005517,60.0,19.70385932922364,0.0,-7.058613249455449e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782560,298.5602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.124267578125,0.0,0.0,9.544801287120208e-05,299.3636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1192321777344,0.0,0.0,0.0001005129961413,299.27960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1269836425781,0.0,0.0,7.423863280564547e-05,298.5580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1264038085937,0.0,0.0,0.00010051253048,298.40582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1165771484375,0.0,0.0,0.0004767708305735,285.13134765625,294.1499938964844,296.14410400390625,293.7975158691406,296.5314025878906,296.1854248046875,284.2841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101710553281,7.864243478650224e-09,0.0010170976165682,-0.0196543931961059,0.0,0.0,0.0,-0.0087114591151475,60.0,19.54884910583496,0.0,-7.053284178937248e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
