time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17782620,298.5648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1197204589844,0.0,0.0,9.538683661958204e-05,299.3720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1147155761719,0.0,0.0,0.0001004485529847,299.2835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.12237548828125,0.0,0.0,7.419103349093348e-05,298.5638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1217956542969,0.0,0.0,0.0001004480945994,298.41217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,0.0004764653858728,285.12469482421875,294.1499938964844,296.1298828125,293.7956848144531,296.5242919921875,296.1716613769531,284.3239440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164520936086,7.787842370987619e-09,0.0010164442937821,-0.0194542985409498,0.0,0.0,0.0,-0.0086735840886831,60.0,19.25255012512207,0.0,-7.044225469599041e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782680,298.5648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1197204589844,0.0,0.0,9.538683661958204e-05,299.3720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1147155761719,0.0,0.0,0.0001004485529847,299.2835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.12237548828125,0.0,0.0,7.419103349093348e-05,298.5638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1217956542969,0.0,0.0,0.0001004480945994,298.41217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,0.0004764653858728,285.12469482421875,294.1499938964844,296.1298828125,293.7956848144531,296.5242919921875,296.1716613769531,284.3239440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164520936086,7.787842370987619e-09,0.0010164442937821,-0.0194542985409498,0.0,0.0,0.0,-0.0086735840886831,60.0,19.25255012512207,0.0,-7.044225469599041e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782740,298.5687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151123046875,0.0,0.0,9.533874253975227e-05,299.3794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1101989746094,0.0,0.0,0.0001003978904918,299.2868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1177673339844,0.0,0.0,7.415360596496612e-05,298.5689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171569824219,0.0,0.0,0.0001003974321065,298.4176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.10760498046875,0.0,0.0,0.0004762253083754,285.1180725097656,294.1499938964844,296.11553955078125,293.7932434082031,296.5170288085937,296.1578369140625,284.3619079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159381199628,7.72774111368335e-09,0.0010159303201362,-0.0192968938499689,0.0,0.0,0.0,-0.008643789216876,60.0,18.974365234375,0.0,-7.037102989215782e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782800,298.5687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151123046875,0.0,0.0,9.533874253975227e-05,299.3794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1101989746094,0.0,0.0,0.0001003978904918,299.2868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1177673339844,0.0,0.0,7.415360596496612e-05,298.5689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171569824219,0.0,0.0,0.0001003974321065,298.4176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.10760498046875,0.0,0.0,0.0004762253083754,285.1180725097656,294.1499938964844,296.11553955078125,293.7932434082031,296.5170288085937,296.1578369140625,284.3619079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159381199628,7.72774111368335e-09,0.0010159303201362,-0.0192968938499689,0.0,0.0,0.0,-0.008643789216876,60.0,18.974365234375,0.0,-7.037102989215782e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782860,298.57196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1105041503906,0.0,0.0,9.530196257401258e-05,299.3860778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.10565185546875,0.0,0.0,0.0001003591314656,299.2894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1131286621094,0.0,0.0,7.412498234771192e-05,298.57342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.112548828125,0.0,0.0,0.0001003586803562,298.42242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10308837890625,0.0,0.0,0.0004760417214129,285.1114807128906,294.1499938964844,296.1009826660156,293.7900695800781,296.5096435546875,296.1439208984375,284.3981628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015544636175,7.681740576970242e-09,0.0010155369527637,-0.0191764160990715,0.0,0.0,0.0,-0.0086209848523139,60.0,18.71288299560547,0.0,-7.031654547517975e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782920,298.57196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1105041503906,0.0,0.0,9.530196257401258e-05,299.3860778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.10565185546875,0.0,0.0,0.0001003591314656,299.2894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1131286621094,0.0,0.0,7.412498234771192e-05,298.57342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.112548828125,0.0,0.0,0.0001003586803562,298.42242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10308837890625,0.0,0.0,0.0004760417214129,285.1114807128906,294.1499938964844,296.1009826660156,293.7900695800781,296.5096435546875,296.1439208984375,284.3981628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015544636175,7.681740576970242e-09,0.0010155369527637,-0.0191764160990715,0.0,0.0,0.0,-0.0086209848523139,60.0,18.71288299560547,0.0,-7.031654547517975e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782980,298.57470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058959960937,0.0,0.0,9.527512884233148e-05,299.3919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1011047363281,0.0,0.0,0.0001003308570943,299.29150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1084899902344,0.0,0.0,7.410410034935921e-05,298.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10791015625,0.0,0.0,0.0001003304132609,298.4266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0985717773437,0.0,0.0,0.0004759078437928,285.1048889160156,294.1499938964844,296.0861511230469,293.7861633300781,296.50213623046875,296.1298522949219,284.43280029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152573231607,7.648141675531406e-09,0.0010152496397495,-0.0190884191542863,0.0,0.0,0.0,-0.0086043281480669,60.0,18.466760635375977,0.0,-7.027676218740454e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783040,298.57470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058959960937,0.0,0.0,9.527512884233148e-05,299.3919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1011047363281,0.0,0.0,0.0001003308570943,299.29150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1084899902344,0.0,0.0,7.410410034935921e-05,298.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10791015625,0.0,0.0,0.0001003304132609,298.4266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0985717773437,0.0,0.0,0.0004759078437928,285.1048889160156,294.1499938964844,296.0861511230469,293.7861633300781,296.50213623046875,296.1298522949219,284.43280029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152573231607,7.648141675531406e-09,0.0010152496397495,-0.0190884191542863,0.0,0.0,0.0,-0.0086043281480669,60.0,18.466760635375977,0.0,-7.027676218740454e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783100,298.5758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1036071777344,0.0,0.0,9.526486246613786e-05,299.3947448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.09881591796875,0.0,0.0,0.0001003200304694,299.2923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1061706542969,0.0,0.0,7.409610407194123e-05,298.5792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1055908203125,0.0,0.0,0.0001003195939119,298.4285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0963134765625,0.0,0.0,0.0004758565919473,285.10162353515625,294.1499938964844,296.07861328125,293.78387451171875,296.4983215332031,296.12274169921875,284.4495544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151470778509,7.635259535732075e-09,0.001015139510855,-0.0190546810626983,0.0,0.0,0.0,-0.0085979420691728,60.0,18.350095748901367,0.0,-7.026150683486776e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783160,298.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1012878417969,0.0,0.0,9.5256524218712e-05,299.3973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0965576171875,0.0,0.0,0.0001003112411126,299.2931213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038513183594,0.0,0.0,7.408961391774938e-05,298.5809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.103271484375,0.0,0.0,0.0001003108045551,298.430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09405517578125,0.0,0.0,0.0004758150316774,285.0983581542969,294.1499938964844,296.07098388671875,293.7814025878906,296.4945068359375,296.1155700683594,284.4659423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150575544685,7.62478968852065e-09,0.0010150499874725,-0.0190272592008113,0.0,0.0,0.0,-0.0085927518084645,60.0,18.23560333251953,0.0,-7.02491149695561e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783220,298.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0967102050781,0.0,0.0,9.524459164822474e-05,299.4021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0920104980469,0.0,0.0,0.0001002986609819,299.2944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992126464844,0.0,0.0,7.408031524391845e-05,298.5841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0986633300781,0.0,0.0,0.0001002982244244,298.4338073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0895690917969,0.0,0.0,0.0004757555725518,285.09185791015625,294.1499938964844,296.055419921875,293.7757263183594,296.4867248535156,296.1010131835937,284.4976806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149290319532,7.609758156945645e-09,0.0010149213485419,-0.0189878903329372,0.0,0.0,0.0,-0.0085852993652224,60.0,18.060678482055664,0.0,-7.023132297945267e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783280,298.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0967102050781,0.0,0.0,9.524459164822474e-05,299.4021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0920104980469,0.0,0.0,0.0001002986609819,299.2944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992126464844,0.0,0.0,7.408031524391845e-05,298.5841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0986633300781,0.0,0.0,0.0001002982244244,298.4338073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0895690917969,0.0,0.0,0.0004757555725518,285.09185791015625,294.1499938964844,296.055419921875,293.7757263183594,296.4867248535156,296.1010131835937,284.4976806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149290319532,7.609758156945645e-09,0.0010149213485419,-0.0189878903329372,0.0,0.0,0.0,-0.0085852993652224,60.0,18.060678482055664,0.0,-7.023132297945267e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783340,298.5807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.09210205078125,0.0,0.0,9.52381087699905e-05,299.40655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0874938964844,0.0,0.0,0.0001002918143058,299.2953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946044921875,0.0,0.0,7.407525845337659e-05,298.58697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09405517578125,0.0,0.0,0.0001002913850243,298.4368591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0850524902344,0.0,0.0,0.0004757233255077,285.0854187011719,294.1499938964844,296.0393981933594,293.76910400390625,296.4787902832031,296.0860900878906,284.528076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148586006835,7.601522966638186e-09,0.0010148509172722,-0.0189663227647542,0.0,0.0,0.0,-0.0085812164470553,60.0,17.89688491821289,0.0,-7.022157433311804e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783400,298.5807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.09210205078125,0.0,0.0,9.52381087699905e-05,299.40655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0874938964844,0.0,0.0,0.0001002918143058,299.2953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946044921875,0.0,0.0,7.407525845337659e-05,298.58697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09405517578125,0.0,0.0,0.0001002913850243,298.4368591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0850524902344,0.0,0.0,0.0004757233255077,285.0854187011719,294.1499938964844,296.0393981933594,293.76910400390625,296.4787902832031,296.0860900878906,284.528076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148586006835,7.601522966638186e-09,0.0010148509172722,-0.0189663227647542,0.0,0.0,0.0,-0.0085812164470553,60.0,17.89688491821289,0.0,-7.022157433311804e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783460,298.58221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0875549316406,0.0,0.0,9.52375921769999e-05,299.4105529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0829772949219,0.0,0.0,0.000100291254057,299.2960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899963378906,0.0,0.0,7.407484372379258e-05,298.58953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894470214844,0.0,0.0,0.0001002908320515,298.4396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805969238281,0.0,0.0,0.0004757209098897,285.0790710449219,294.1499938964844,296.0228271484375,293.7614440917969,296.470703125,296.07080078125,284.5572204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148516157642,7.600724494238875e-09,0.0010148440487682,-0.0189642310142517,0.0,0.0,0.0,-0.0085808206349611,60.0,17.74193000793457,0.0,-7.022062931127948e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783520,298.58221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0875549316406,0.0,0.0,9.52375921769999e-05,299.4105529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0829772949219,0.0,0.0,0.000100291254057,299.2960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899963378906,0.0,0.0,7.407484372379258e-05,298.58953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894470214844,0.0,0.0,0.0001002908320515,298.4396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805969238281,0.0,0.0,0.0004757209098897,285.0790710449219,294.1499938964844,296.0228271484375,293.7614440917969,296.470703125,296.07080078125,284.5572204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148516157642,7.600724494238875e-09,0.0010148440487682,-0.0189642310142517,0.0,0.0,0.0,-0.0085808206349611,60.0,17.74193000793457,0.0,-7.022062931127948e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783580,298.58349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0830383300781,0.0,0.0,9.524351480649784e-05,299.4141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785217285156,0.0,0.0,0.0001002974677248,299.2964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.08544921875,0.0,0.0,7.407943485304713e-05,298.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0848999023437,0.0,0.0,0.0001002970529953,298.442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0761413574219,0.0,0.0,0.0004757505957968,285.0727844238281,294.1499938964844,296.00567626953125,293.7526550292969,296.4624328613281,296.0550231933594,284.5852355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149134323,7.607941832077358e-09,0.0010149057488888,-0.0189831349998712,0.0,0.0,0.0,-0.0085843987762928,60.0,17.593875885009766,0.0,-7.02291771403907e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783640,298.58349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0830383300781,0.0,0.0,9.524351480649784e-05,299.4141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785217285156,0.0,0.0,0.0001002974677248,299.2964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.08544921875,0.0,0.0,7.407943485304713e-05,298.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0848999023437,0.0,0.0,0.0001002970529953,298.442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0761413574219,0.0,0.0,0.0004757505957968,285.0727844238281,294.1499938964844,296.00567626953125,293.7526550292969,296.4624328613281,296.0550231933594,284.5852355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149134323,7.607941832077358e-09,0.0010149057488888,-0.0189831349998712,0.0,0.0,0.0,-0.0085843987762928,60.0,17.593875885009766,0.0,-7.02291771403907e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783700,298.5840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0807800292969,0.0,0.0,9.524838242214172e-05,299.41583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762939453125,0.0,0.0,0.000100302589999,299.2966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.08319091796875,0.0,0.0,7.40832110750489e-05,298.59295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0826416015625,0.0,0.0,0.0001003021752694,298.4433288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0739440917969,0.0,0.0,0.0004757749848067,285.06964111328125,294.1499938964844,295.9968566894531,293.7478332519531,296.458251953125,296.0469665527344,284.5988464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149646550416,7.613929930982977e-09,0.0010149570880457,-0.0189988166093826,0.0,0.0,0.0,-0.0085873678326606,60.0,17.522193908691406,0.0,-7.02362612514662e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783760,298.5845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785217285156,0.0,0.0,9.525435598334298e-05,299.4174194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740661621094,0.0,0.0,0.0001003088691504,299.29669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809020996094,0.0,0.0,7.408785313600674e-05,298.5939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.08038330078125,0.0,0.0,0.0001003084616968,298.4444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0717468261719,0.0,0.0,0.0004758049035444,285.0665588378906,294.1499938964844,295.98785400390625,293.74273681640625,296.4540405273437,296.0387878417969,284.6121826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150276357308,7.621300035509648e-09,0.0010150200687348,-0.0190181210637092,0.0,0.0,0.0,-0.0085910214111208,60.0,17.451934814453125,0.0,-7.024498671626135e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783820,298.5855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740661621094,0.0,0.0,9.52675982262008e-05,299.4203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0696716308594,0.0,0.0,0.0001003227953333,299.2967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.076416015625,0.0,0.0,7.409813406411558e-05,298.5958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0758972167969,0.0,0.0,0.0001003223878797,298.4465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0673522949219,0.0,0.0,0.0004758711438626,285.0604248046875,294.1499938964844,295.9693298339844,293.7315368652344,296.4454345703125,296.0219116210937,284.6380615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151674505323,7.63764251843213e-09,0.001015159767121,-0.0190609209239482,0.0,0.0,0.0,-0.0085991229861974,60.0,17.31540298461914,0.0,-7.026432768952874e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783880,298.5855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740661621094,0.0,0.0,9.52675982262008e-05,299.4203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0696716308594,0.0,0.0,0.0001003227953333,299.2967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.076416015625,0.0,0.0,7.409813406411558e-05,298.5958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0758972167969,0.0,0.0,0.0001003223878797,298.4465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0673522949219,0.0,0.0,0.0004758711438626,285.0604248046875,294.1499938964844,295.9693298339844,293.7315368652344,296.4454345703125,296.0219116210937,284.6380615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151674505323,7.63764251843213e-09,0.001015159767121,-0.0190609209239482,0.0,0.0,0.0,-0.0085991229861974,60.0,17.31540298461914,0.0,-7.026432768952874e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783940,298.5863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.06964111328125,0.0,0.0,9.528102964395656e-05,299.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0653076171875,0.0,0.0,0.000100336925243,299.29656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0719909667969,0.0,0.0,7.410856778733432e-05,298.5975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07147216796875,0.0,0.0,0.0001003365177894,298.448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06304931640625,0.0,0.0,0.0004759383737109,285.05438232421875,294.1499938964844,295.95001220703125,293.71905517578125,296.4366455078125,296.0044250488281,284.6630249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153093608096,7.65423102677687e-09,0.0010153016773983,-0.0191043689846992,0.0,0.0,0.0,-0.0086073465645313,60.0,17.18307876586914,0.0,-7.028396709074515e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784000,298.5863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.06964111328125,0.0,0.0,9.528102964395656e-05,299.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0653076171875,0.0,0.0,0.000100336925243,299.29656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0719909667969,0.0,0.0,7.410856778733432e-05,298.5975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07147216796875,0.0,0.0,0.0001003365177894,298.448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06304931640625,0.0,0.0,0.0004759383737109,285.05438232421875,294.1499938964844,295.95001220703125,293.71905517578125,296.4366455078125,296.0044250488281,284.6630249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153093608096,7.65423102677687e-09,0.0010153016773983,-0.0191043689846992,0.0,0.0,0.0,-0.0086073465645313,60.0,17.18307876586914,0.0,-7.028396709074515e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784060,298.5871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652770996094,0.0,0.0,9.529369708616288e-05,299.4255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0610046386719,0.0,0.0,0.0001003502475214,299.2962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0675964355469,0.0,0.0,7.411841215798631e-05,298.5989685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.06707763671875,0.0,0.0,0.0001003498473437,298.45025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0587463378906,0.0,0.0,0.0004760017909575,285.0484313964844,294.1499938964844,295.93023681640625,293.7040710449219,296.4276428222656,295.9863586425781,284.68707275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154428891837,7.669865631498851e-09,0.0010154352057725,-0.0191453155130147,0.0,0.0,0.0,-0.0086150970309972,60.0,17.05349349975586,0.0,-7.030248383443904e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784120,298.5871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652770996094,0.0,0.0,9.529369708616288e-05,299.4255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0610046386719,0.0,0.0,0.0001003502475214,299.2962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0675964355469,0.0,0.0,7.411841215798631e-05,298.5989685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.06707763671875,0.0,0.0,0.0001003498473437,298.45025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0587463378906,0.0,0.0,0.0004760017909575,285.0484313964844,294.1499938964844,295.93023681640625,293.7040710449219,296.4276428222656,295.9863586425781,284.68707275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154428891837,7.669865631498851e-09,0.0010154352057725,-0.0191453155130147,0.0,0.0,0.0,-0.0086150970309972,60.0,17.05349349975586,0.0,-7.030248383443904e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784180,298.5877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0609741210937,0.0,0.0,9.530978422844782e-05,299.42779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0567321777344,0.0,0.0,0.0001003671641228,299.2957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.063232421875,0.0,0.0,7.413090497720987e-05,298.6002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.062744140625,0.0,0.0,0.0001003667712211,298.451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05450439453125,0.0,0.0,0.0004760822630487,285.0426025390625,294.1499938964844,295.910400390625,293.6855773925781,296.41845703125,295.9677734375,284.7102966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156130883842,7.689759051743295e-09,0.001015605404973,-0.0191974192857742,0.0,0.0,0.0,-0.0086249597370624,60.0,16.92458724975586,0.0,-7.032603832612949e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784240,298.5877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0609741210937,0.0,0.0,9.530978422844782e-05,299.42779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0567321777344,0.0,0.0,0.0001003671641228,299.2957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.063232421875,0.0,0.0,7.413090497720987e-05,298.6002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.062744140625,0.0,0.0,0.0001003667712211,298.451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05450439453125,0.0,0.0,0.0004760822630487,285.0426025390625,294.1499938964844,295.910400390625,293.6855773925781,296.41845703125,295.9677734375,284.7102966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156130883842,7.689759051743295e-09,0.001015605404973,-0.0191974192857742,0.0,0.0,0.0,-0.0086249597370624,60.0,16.92458724975586,0.0,-7.032603832612949e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784300,298.5880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.058837890625,0.0,0.0,9.53185954131186e-05,299.4288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0546264648437,0.0,0.0,0.0001003764409688,299.2955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0610656738281,0.0,0.0,7.413775892928243e-05,298.600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0605773925781,0.0,0.0,0.0001003760480671,298.4526672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0523986816406,0.0,0.0,0.0004761263553518,285.03973388671875,294.1499938964844,295.90045166015625,293.67510986328125,296.4137878417969,295.9583435058594,284.7216491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157064534723,7.70067121180773e-09,0.0010156987700611,-0.0192259978502988,0.0,0.0,0.0,-0.0086303688585758,60.0,16.860149383544922,0.0,-7.033896309849298e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784360,298.5882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.05670166015625,0.0,0.0,9.532799595035613e-05,299.4298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0525207519531,0.0,0.0,0.0001003863289952,299.2951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0589294433594,0.0,0.0,7.414505671476945e-05,298.6014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0584411621094,0.0,0.0,0.0001003859360935,298.4533996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0503234863281,0.0,0.0,0.000476173358038,285.036865234375,294.1499938964844,295.8905029296875,293.6638488769531,296.4090881347656,295.9488525390625,284.7327880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158059885725,7.712308125462641e-09,0.0010157983051612,-0.0192564744502306,0.0,0.0,0.0,-0.0086361374706029,60.0,16.795482635498047,0.0,-7.035274762756671e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784420,298.5886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.052490234375,0.0,0.0,9.534777927910908e-05,299.4316711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0483703613281,0.0,0.0,0.000100407138234,299.2944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0547180175781,0.0,0.0,7.416043081320822e-05,298.6024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05419921875,0.0,0.0,0.0001004067598842,298.45477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04620361328125,0.0,0.0,0.0004762722819577,285.03125,294.1499938964844,295.8705444335937,293.6390991210937,296.3995056152344,295.9295654296875,284.7544860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160155361518,7.736812968062168e-09,0.0010160077363252,-0.0193206518888473,0.0,0.0,0.0,-0.0086482856422662,60.0,16.66547393798828,0.0,-7.038178040374987e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784480,298.5886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.052490234375,0.0,0.0,9.534777927910908e-05,299.4316711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0483703613281,0.0,0.0,0.000100407138234,299.2944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0547180175781,0.0,0.0,7.416043081320822e-05,298.6024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05419921875,0.0,0.0,0.0001004067598842,298.45477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04620361328125,0.0,0.0,0.0004762722819577,285.03125,294.1499938964844,295.8705444335937,293.6390991210937,296.3995056152344,295.9295654296875,284.7544860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160155361518,7.736812968062168e-09,0.0010160077363252,-0.0193206518888473,0.0,0.0,0.0,-0.0086482856422662,60.0,16.66547393798828,0.0,-7.038178040374987e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784540,298.5889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.04833984375,0.0,0.0,9.536817378830165e-05,299.4333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0442810058594,0.0,0.0,0.0001004286023089,299.2936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.050537109375,0.0,0.0,7.417627784889191e-05,298.6033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.050048828125,0.0,0.0,0.0001004282239591,298.4560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0421447753906,0.0,0.0,0.0004763742908835,285.0257263183594,294.1499938964844,295.8505554199219,293.61163330078125,296.38970947265625,295.9100646972656,284.7755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162316029891,7.762085196816315e-09,0.0010162239195778,-0.0193868409842252,0.0,0.0,0.0,-0.00866081379354,60.0,16.53496742248535,0.0,-7.041172978006216e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784600,298.5889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.04833984375,0.0,0.0,9.536817378830165e-05,299.4333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0442810058594,0.0,0.0,0.0001004286023089,299.2936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.050537109375,0.0,0.0,7.417627784889191e-05,298.6033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.050048828125,0.0,0.0,0.0001004282239591,298.4560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0421447753906,0.0,0.0,0.0004763742908835,285.0257263183594,294.1499938964844,295.8505554199219,293.61163330078125,296.38970947265625,295.9100646972656,284.7755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162316029891,7.762085196816315e-09,0.0010162239195778,-0.0193868409842252,0.0,0.0,0.0,-0.00866081379354,60.0,16.53496742248535,0.0,-7.041172978006216e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784660,298.5892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0442810058594,0.0,0.0,9.538844460621476e-05,299.434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0402526855469,0.0,0.0,0.0001004499354166,299.2926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0464172363281,0.0,0.0,7.419203757308424e-05,298.60406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04595947265625,0.0,0.0,0.0001004495570668,298.45721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.03814697265625,0.0,0.0,0.000476475659525,285.02032470703125,294.1499938964844,295.8305358886719,293.5816345214844,296.3797607421875,295.890380859375,284.7958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164465056732,7.787204658882274e-09,0.0010164387058466,-0.0194526296108961,0.0,0.0,0.0,-0.0086732674390077,60.0,16.403820037841797,0.0,-7.044150152069052e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784720,298.5892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0442810058594,0.0,0.0,9.538844460621476e-05,299.434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0402526855469,0.0,0.0,0.0001004499354166,299.2926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0464172363281,0.0,0.0,7.419203757308424e-05,298.60406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04595947265625,0.0,0.0,0.0001004495570668,298.45721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.03814697265625,0.0,0.0,0.000476475659525,285.02032470703125,294.1499938964844,295.8305358886719,293.5816345214844,296.3797607421875,295.890380859375,284.7958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164465056732,7.787204658882274e-09,0.0010164387058466,-0.0194526296108961,0.0,0.0,0.0,-0.0086732674390077,60.0,16.403820037841797,0.0,-7.044150152069052e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784780,298.5893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0402526855469,0.0,0.0,9.54078059294261e-05,299.4361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0362854003906,0.0,0.0,0.000100470308098,299.29156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0423889160156,0.0,0.0,7.420708425343037e-05,298.604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0419311523437,0.0,0.0,0.0001004699370241,298.4582824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0342102050781,0.0,0.0,0.0004765725170727,285.0150756835937,294.1499938964844,295.8104553222656,293.5494384765625,296.36962890625,295.8705139160156,284.8157043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166516294702,7.811195246176794e-09,0.0010166438296437,-0.0195154622197151,0.0,0.0,0.0,-0.0086851604282855,60.0,16.27201271057129,0.0,-7.046993744097564e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784840,298.5893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0402526855469,0.0,0.0,9.54078059294261e-05,299.4361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0362854003906,0.0,0.0,0.000100470308098,299.29156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0423889160156,0.0,0.0,7.420708425343037e-05,298.604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0419311523437,0.0,0.0,0.0001004699370241,298.4582824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0342102050781,0.0,0.0,0.0004765725170727,285.0150756835937,294.1499938964844,295.8104553222656,293.5494384765625,296.36962890625,295.8705139160156,284.8157043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166516294702,7.811195246176794e-09,0.0010166438296437,-0.0195154622197151,0.0,0.0,0.0,-0.0086851604282855,60.0,16.27201271057129,0.0,-7.046993744097564e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784900,298.58941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03826904296875,0.0,0.0,9.541705367155372e-05,299.4367370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0343322753906,0.0,0.0,0.0001004800360533,299.291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0404052734375,0.0,0.0,7.421426562359557e-05,298.60504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0399169921875,0.0,0.0,0.0001004796722554,298.45880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0322570800781,0.0,0.0,0.0004766187630593,285.0124816894531,294.1499938964844,295.8004150390625,293.5325622558594,296.3644714355469,295.8605651855469,284.82537841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167495347559,7.822646530541988e-09,0.0010167417349293,-0.0195454526692628,0.0,0.0,0.0,-0.0086908377707004,60.0,16.205907821655273,0.0,-7.0483515912656e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
