time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17784960,298.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03631591796875,0.0,0.0,9.5425704785157e-05,299.43731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0323791503906,0.0,0.0,0.0001004891382763,299.2904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0384216308594,0.0,0.0,7.422098860843107e-05,298.6053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0379638671875,0.0,0.0,0.0001004887744784,298.45928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03033447265625,0.0,0.0,0.0004766620113514,285.0099182128906,294.1499938964844,295.79034423828125,293.5152282714844,296.3592834472656,295.8505554199219,284.8349304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168411536142,7.833356185926732e-09,0.0010168333537876,-0.01957350037992,0.0,0.0,0.0,-0.0086961463093757,60.0,16.139631271362305,0.0,-7.049621331134406e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785020,298.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0324401855469,0.0,0.0,9.544096246827394e-05,299.4383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.028564453125,0.0,0.0,0.0001005051890388,299.2891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0345458984375,0.0,0.0,7.423284114338458e-05,298.60577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0340576171875,0.0,0.0,0.0001005048252409,298.4601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.02655029296875,0.0,0.0,0.0004767383215948,285.0048828125,294.1499938964844,295.7702331542969,293.47930908203125,296.3487854003906,295.8305358886719,284.8536376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170026216655,7.852229977345361e-09,0.0010169947054237,-0.0196229293942451,0.0,0.0,0.0,-0.0087055033072829,60.0,16.006671905517578,0.0,-7.051859540752049e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785080,298.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0324401855469,0.0,0.0,9.544096246827394e-05,299.4383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.028564453125,0.0,0.0,0.0001005051890388,299.2891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0345458984375,0.0,0.0,7.423284114338458e-05,298.60577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0340576171875,0.0,0.0,0.0001005048252409,298.4601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.02655029296875,0.0,0.0,0.0004767383215948,285.0048828125,294.1499938964844,295.7702331542969,293.47930908203125,296.3487854003906,295.8305358886719,284.8536376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170026216655,7.852229977345361e-09,0.0010169947054237,-0.0196229293942451,0.0,0.0,0.0,-0.0087055033072829,60.0,16.006671905517578,0.0,-7.051859540752049e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785140,298.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0286560058594,0.0,0.0,9.545383363729344e-05,299.43927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0248107910156,0.0,0.0,0.0001005187295959,299.287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0307006835937,0.0,0.0,7.424284558510408e-05,298.60614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0302429199219,0.0,0.0,0.000100518373074,298.46099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0228271484375,0.0,0.0,0.0004768027865793,284.9999694824219,294.1499938964844,295.7500915527344,293.4418640136719,296.338134765625,295.8104248046875,284.87188720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171387111768,7.868141693734287e-09,0.0010171307949349,-0.019664604216814,0.0,0.0,0.0,-0.0087133916094899,60.0,15.87335205078125,0.0,-7.053746742258228e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785200,298.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0286560058594,0.0,0.0,9.545383363729344e-05,299.43927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0248107910156,0.0,0.0,0.0001005187295959,299.287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0307006835937,0.0,0.0,7.424284558510408e-05,298.60614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0302429199219,0.0,0.0,0.000100518373074,298.46099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0228271484375,0.0,0.0,0.0004768027865793,284.9999694824219,294.1499938964844,295.7500915527344,293.4418640136719,296.338134765625,295.8104248046875,284.87188720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171387111768,7.868141693734287e-09,0.0010171307949349,-0.019664604216814,0.0,0.0,0.0,-0.0087133916094899,60.0,15.87335205078125,0.0,-7.053746742258228e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785260,298.58941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.02655029296875,0.0,0.0,9.545932698529214e-05,299.439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.02276611328125,0.0,0.0,0.0001005244994303,299.2870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0285949707031,0.0,0.0,7.424710929626599e-05,298.6063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.02813720703125,0.0,0.0,0.0001005241501843,298.46142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0207824707031,0.0,0.0,0.0004768302314914,284.9972839355469,294.1499938964844,295.7388000488281,293.4203491210937,296.33209228515625,295.79913330078125,284.88189697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171964531764,7.874905172400304e-09,0.0010171886533498,-0.019682316109538,0.0,0.0,0.0,-0.0087167443707585,60.0,15.79853057861328,0.0,-7.0545489450069e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785320,298.58935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0249328613281,0.0,0.0,9.546281216898932e-05,299.4400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0211486816406,0.0,0.0,0.0001005281665129,299.28643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0269470214844,0.0,0.0,7.424981595249847e-05,298.6064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0265197753906,0.0,0.0,0.0001005278172669,298.4617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0191650390625,0.0,0.0,0.0004768477228935,284.9952087402344,294.1499938964844,295.7299194335937,293.4031982421875,296.3273010253906,295.790283203125,284.8896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172332404181,7.879194185989036e-09,0.0010172253241762,-0.0196935478597879,0.0,0.0,0.0,-0.0087188705801963,60.0,15.739717483520508,0.0,-7.055057693605704e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785380,298.5892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0212707519531,0.0,0.0,9.546819637762384e-05,299.4407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0175476074219,0.0,0.0,0.000100533819932,299.28497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0232849121094,0.0,0.0,7.425398507621139e-05,298.60662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0228271484375,0.0,0.0,0.000100533470686,298.46246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0155944824219,0.0,0.0,0.0004768747021444,284.99053955078125,294.1499938964844,295.7097473144531,293.3635559082031,296.3163146972656,295.7701110839844,284.90704345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172894690185,7.885768482651656e-09,0.0010172815527766,-0.0197107661515474,0.0,0.0,0.0,-0.0087221292778849,60.0,15.60592269897461,0.0,-7.05583786952957e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785440,298.5892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0212707519531,0.0,0.0,9.546819637762384e-05,299.4407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0175476074219,0.0,0.0,0.000100533819932,299.28497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0232849121094,0.0,0.0,7.425398507621139e-05,298.60662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0228271484375,0.0,0.0,0.000100533470686,298.46246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0155944824219,0.0,0.0,0.0004768747021444,284.99053955078125,294.1499938964844,295.7097473144531,293.3635559082031,296.3163146972656,295.7701110839844,284.90704345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172894690185,7.885768482651656e-09,0.0010172815527766,-0.0197107661515474,0.0,0.0,0.0,-0.0087221292778849,60.0,15.60592269897461,0.0,-7.05583786952957e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785500,298.5891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0194702148437,0.0,0.0,9.546908404445276e-05,299.4410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0157775878906,0.0,0.0,0.0001005347512545,299.2842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0214538574219,0.0,0.0,7.425467629218474e-05,298.606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0210266113281,0.0,0.0,0.0001005344020086,298.4627990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0138244628906,0.0,0.0,0.0004768792132381,284.9882507324219,294.1499938964844,295.6996459960937,293.3434143066406,296.3107604980469,295.760009765625,284.91558837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172984329983,7.886813868651643e-09,0.0010172905167564,-0.0197135042399168,0.0,0.0,0.0,-0.008722648024559,60.0,15.539010047912598,0.0,-7.055961503965591e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785560,298.58905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0177001953125,0.0,0.0,9.546882210997865e-05,299.4412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0140075683594,0.0,0.0,0.0001005344674922,299.2834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0196838378906,0.0,0.0,7.425446528941393e-05,298.6067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.01922607421875,0.0,0.0,0.0001005341255222,298.4631042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0120849609375,0.0,0.0,0.0004768779617734,284.9859924316406,294.1499938964844,295.6895446777344,293.3231506347656,296.30517578125,295.7499389648437,284.9240417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017295056954,7.886422181968555e-09,0.0010172871407121,-0.0197124797850847,0.0,0.0,0.0,-0.0087224543094635,60.0,15.47217845916748,0.0,-7.055915318687769e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785620,298.5888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.01422119140625,0.0,0.0,9.546442743157968e-05,299.44171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.01055908203125,0.0,0.0,0.0001005298181553,299.2818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0161437988281,0.0,0.0,7.425103103742003e-05,298.60675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0157165527344,0.0,0.0,0.0001005294834612,298.4636535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0086669921875,0.0,0.0,0.0004768561047967,284.9815979003906,294.1499938964844,295.6693725585937,293.2822570800781,296.2938537597656,295.7297668457031,284.94061279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172470938414,7.880817776140248e-09,0.0010172392940148,-0.0196978021413087,0.0,0.0,0.0,-0.0087196761742234,60.0,15.33890438079834,0.0,-7.055250250687095e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785680,298.5888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.01422119140625,0.0,0.0,9.546442743157968e-05,299.44171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.01055908203125,0.0,0.0,0.0001005298181553,299.2818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0161437988281,0.0,0.0,7.425103103742003e-05,298.60675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0157165527344,0.0,0.0,0.0001005294834612,298.4636535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0086669921875,0.0,0.0,0.0004768561047967,284.9815979003906,294.1499938964844,295.6693725585937,293.2822570800781,296.2938537597656,295.7297668457031,284.94061279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172470938414,7.880817776140248e-09,0.0010172392940148,-0.0196978021413087,0.0,0.0,0.0,-0.0087196761742234,60.0,15.33890438079834,0.0,-7.055250250687095e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785740,298.5885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.01080322265625,0.0,0.0,9.545488137518988e-05,299.4420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0072021484375,0.0,0.0,0.0001005197555059,299.2801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0127258300781,0.0,0.0,7.424360228469595e-05,298.6066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0122985839844,0.0,0.0,0.0001005194280878,298.46417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0053405761719,0.0,0.0,0.0004768085491377,284.9773254394531,294.1499938964844,295.649169921875,293.2411499023437,296.2823791503906,295.7096252441406,284.9568176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171444155275,7.868804274835384e-09,0.0010171364992856,-0.0196663383394479,0.0,0.0,0.0,-0.0087137203663587,60.0,15.20645523071289,0.0,-7.053825612501896e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785800,298.5885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.01080322265625,0.0,0.0,9.545488137518988e-05,299.4420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0072021484375,0.0,0.0,0.0001005197555059,299.2801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0127258300781,0.0,0.0,7.424360228469595e-05,298.6066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0122985839844,0.0,0.0,0.0001005194280878,298.46417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0053405761719,0.0,0.0,0.0004768085491377,284.9773254394531,294.1499938964844,295.649169921875,293.2411499023437,296.2823791503906,295.7096252441406,284.9568176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171444155275,7.868804274835384e-09,0.0010171364992856,-0.0196663383394479,0.0,0.0,0.0,-0.0087137203663587,60.0,15.20645523071289,0.0,-7.053825612501896e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785860,298.5882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0074768066406,0.0,0.0,9.543958003632724e-05,299.4422912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0039367675781,0.0,0.0,0.0001005036247079,299.2784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0093688964844,0.0,0.0,7.423168426612392e-05,298.60650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0089416503906,0.0,0.0,0.0001005032972898,298.4646301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0020751953125,0.0,0.0,0.0004767322097904,284.97320556640625,294.1499938964844,295.6289978027344,293.2000427246094,296.2707824707031,295.6894836425781,284.97265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169802699238,7.849612515542503e-09,0.0010169724700972,-0.0196160748600959,0.0,0.0,0.0,-0.0087042059749364,60.0,15.074959754943848,0.0,-7.051549033576522e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785920,298.5882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0074768066406,0.0,0.0,9.543958003632724e-05,299.4422912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0039367675781,0.0,0.0,0.0001005036247079,299.2784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0093688964844,0.0,0.0,7.423168426612392e-05,298.60650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0089416503906,0.0,0.0,0.0001005032972898,298.4646301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0020751953125,0.0,0.0,0.0004767322097904,284.97320556640625,294.1499938964844,295.6289978027344,293.2000427246094,296.2707824707031,295.6894836425781,284.97265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169802699238,7.849612515542503e-09,0.0010169724700972,-0.0196160748600959,0.0,0.0,0.0,-0.0087042059749364,60.0,15.074959754943848,0.0,-7.051549033576522e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785980,298.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0042419433594,0.0,0.0,9.541850158711895e-05,299.44244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.000732421875,0.0,0.0,0.0001004814184852,299.2766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.006103515625,0.0,0.0,7.421528425766155e-05,298.60626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0057067871094,0.0,0.0,0.0001004810910671,298.4650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9989013671875,0.0,0.0,0.0004766270285472,284.9692077636719,294.1499938964844,295.6088256835937,293.1591796875,296.2590026855469,295.6694030761719,284.9881896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167546570301,7.823229175585311e-09,0.0010167468572035,-0.0195469763129949,0.0,0.0,0.0,-0.0086911264806985,60.0,14.94491481781006,0.0,-7.048420513910969e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786040,298.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0042419433594,0.0,0.0,9.541850158711895e-05,299.44244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.000732421875,0.0,0.0,0.0001004814184852,299.2766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.006103515625,0.0,0.0,7.421528425766155e-05,298.60626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0057067871094,0.0,0.0,0.0001004810910671,298.4650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9989013671875,0.0,0.0,0.0004766270285472,284.9692077636719,294.1499938964844,295.6088256835937,293.1591796875,296.2590026855469,295.6694030761719,284.9881896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167546570301,7.823229175585311e-09,0.0010167468572035,-0.0195469763129949,0.0,0.0,0.0,-0.0086911264806985,60.0,14.94491481781006,0.0,-7.048420513910969e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786100,298.58770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0026550292969,0.0,0.0,9.540592145640404e-05,299.4424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9991760253906,0.0,0.0,0.0001004681616905,299.2757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0045166015625,0.0,0.0,7.420549081871286e-05,298.6060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.00408935546875,0.0,0.0,0.0001004678415483,298.4652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9973449707031,0.0,0.0,0.0004765642515849,284.9672546386719,294.1499938964844,295.5987548828125,293.138916015625,296.2530517578125,295.6593933105469,284.99578857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016620080918,7.807493318523484e-09,0.0010166122810915,-0.0195057671517133,0.0,0.0,0.0,-0.0086833257228136,60.0,14.880552291870115,0.0,-7.046554628686863e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786160,298.5874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0010986328125,0.0,0.0,9.539167513139546e-05,299.4424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.99761962890625,0.0,0.0,0.0001004531513899,299.2748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0029602050781,0.0,0.0,7.419440953526646e-05,298.6058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0025329589844,0.0,0.0,0.0001004528312478,298.46539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9958190917969,0.0,0.0,0.0004764931509271,284.9653625488281,294.1499938964844,295.58868408203125,293.11883544921875,296.2470703125,295.6493835449219,285.0033264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164678096771,7.789683564851657e-09,0.0010164600098505,-0.0194591227918863,0.0,0.0,0.0,-0.0086744967848062,60.0,14.81671142578125,0.0,-7.04444360621892e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786220,298.58709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.998046875,0.0,0.0,9.53588096308522e-05,299.4424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.99462890625,0.0,0.0,0.0001004185323836,299.2729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9998779296875,0.0,0.0,7.41688345442526e-05,298.60546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9994506835937,0.0,0.0,0.0001004182122414,298.4656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9928283691406,0.0,0.0,0.000476329063531,284.961669921875,294.1499938964844,295.56854248046875,293.07928466796875,296.2349853515625,295.6294250488281,285.0181884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161165846511,7.748614194724723e-09,0.0010161089012399,-0.0193515606224536,0.0,0.0,0.0,-0.0086541371420025,60.0,14.690682411193848,0.0,-7.039576388478963e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786280,298.58709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.998046875,0.0,0.0,9.53588096308522e-05,299.4424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.99462890625,0.0,0.0,0.0001004185323836,299.2729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9998779296875,0.0,0.0,7.41688345442526e-05,298.60546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9994506835937,0.0,0.0,0.0001004182122414,298.4656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9928283691406,0.0,0.0,0.000476329063531,284.961669921875,294.1499938964844,295.56854248046875,293.07928466796875,296.2349853515625,295.6294250488281,285.0181884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161165846511,7.748614194724723e-09,0.0010161089012399,-0.0193515606224536,0.0,0.0,0.0,-0.0086541371420025,60.0,14.690682411193848,0.0,-7.039576388478963e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786340,298.586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9950866699219,0.0,0.0,9.532028343528508e-05,299.4422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.99169921875,0.0,0.0,0.000100377947092,299.27099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.99688720703125,0.0,0.0,7.413885759888217e-05,298.6049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9964904785156,0.0,0.0,0.0001003776342258,298.4659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9899597167969,0.0,0.0,0.0004761367454193,284.9580993652344,294.1499938964844,295.5484619140625,293.04071044921875,296.2227478027344,295.6095275878906,285.0327453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157051729038,7.70049357612379e-09,0.0010156973730772,-0.0192255321890115,0.0,0.0,0.0,-0.0086302822455763,60.0,14.567190170288086,0.0,-7.03387570410996e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786400,298.586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9950866699219,0.0,0.0,9.532028343528508e-05,299.4422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.99169921875,0.0,0.0,0.000100377947092,299.27099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.99688720703125,0.0,0.0,7.413885759888217e-05,298.6049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9964904785156,0.0,0.0,0.0001003776342258,298.4659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9899597167969,0.0,0.0,0.0004761367454193,284.9580993652344,294.1499938964844,295.5484619140625,293.04071044921875,296.2227478027344,295.6095275878906,285.0327453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157051729038,7.70049357612379e-09,0.0010156973730772,-0.0192255321890115,0.0,0.0,0.0,-0.0086302822455763,60.0,14.567190170288086,0.0,-7.03387570410996e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786460,298.5863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9932556152344,0.0,0.0,9.52923292061314e-05,299.442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9898986816406,0.0,0.0,0.0001003484940156,299.2697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9950561523437,0.0,0.0,7.411710248561576e-05,298.60455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9946594238281,0.0,0.0,0.0001003481811494,298.46612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9881591796875,0.0,0.0,0.0004759971343446,284.9559326171875,294.1499938964844,295.5356140136719,293.0166931152344,296.21484375,295.59686279296875,285.0419006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015406451188,7.665581058802218e-09,0.0010153988841921,-0.0191340949386358,0.0,0.0,0.0,-0.0086129736155271,60.0,14.489837646484377,0.0,-7.029741055930573e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786520,298.58624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922180175781,0.0,0.0,9.527613292448224e-05,299.4420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9888916015625,0.0,0.0,0.0001003314391709,299.2690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9940185546875,0.0,0.0,7.410450780298561e-05,298.6043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9936218261719,0.0,0.0,0.0001003311335807,298.4661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9871520996094,0.0,0.0,0.0004759162839036,284.9547119140625,294.1499938964844,295.52838134765625,293.0034484863281,296.2103881835937,295.5897216796875,285.0470275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152336908504,7.645367006148263e-09,0.0010152260074391,-0.019081151112914,0.0,0.0,0.0,-0.0086029535159468,60.0,14.446473121643066,0.0,-7.027347237453796e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786580,298.5857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.98944091796875,0.0,0.0,9.522641630610452e-05,299.4417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.98614501953125,0.0,0.0,0.000100279066828,299.2670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9911804199219,0.0,0.0,7.4065821536351e-05,298.6036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9908142089844,0.0,0.0,0.0001002787612378,298.4664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.98443603515625,0.0,0.0,0.0004756680282298,284.9513854980469,294.1499938964844,295.50836181640625,292.9676818847656,296.19793701171875,295.5699768066406,285.0611267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147029533982,7.583299321822778e-09,0.0010146952699869,-0.0189185924828052,0.0,0.0,0.0,-0.0085721835494041,60.0,14.32836627960205,0.0,-7.020000936108772e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786640,298.5857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.98944091796875,0.0,0.0,9.522641630610452e-05,299.4417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.98614501953125,0.0,0.0,0.000100279066828,299.2670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9911804199219,0.0,0.0,7.4065821536351e-05,298.6036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9908142089844,0.0,0.0,0.0001002787612378,298.4664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.98443603515625,0.0,0.0,0.0004756680282298,284.9513854980469,294.1499938964844,295.50836181640625,292.9676818847656,296.19793701171875,295.5699768066406,285.0611267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147029533982,7.583299321822778e-09,0.0010146952699869,-0.0189185924828052,0.0,0.0,0.0,-0.0085721835494041,60.0,14.32836627960205,0.0,-7.020000936108772e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786700,298.5855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9880676269531,0.0,0.0,9.519954619463532e-05,299.4416198730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9848022460937,0.0,0.0,0.0001002507633529,299.2660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.98980712890625,0.0,0.0,7.404491771012545e-05,298.6033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.98944091796875,0.0,0.0,0.0001002504577627,298.4664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.98309326171875,0.0,0.0,0.0004755338595714,284.9497985839844,294.1499938964844,295.49835205078125,292.950439453125,296.191650390625,295.5601501464844,285.0680847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144161060452,7.549760816516482e-09,0.0010144085390493,-0.0188307538628578,0.0,0.0,0.0,-0.0085555575788021,60.0,14.270832061767578,0.0,-7.016033265472289e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786760,298.5853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9867248535156,0.0,0.0,9.517142461845653e-05,299.4414367675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9834899902344,0.0,0.0,0.0001002211429295,299.2649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.98846435546875,0.0,0.0,7.40230389055796e-05,298.6029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.98809814453125,0.0,0.0,0.0001002208446152,298.466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9817810058594,0.0,0.0,0.0004753934335894,284.9482421875,294.1499938964844,295.4883728027344,292.9336853027344,296.1853332519531,295.5503234863281,285.074951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141159873455,7.514669775332551e-09,0.0010141085367649,-0.0187388472259044,0.0,0.0,0.0,-0.0085381614044308,60.0,14.214278221130373,0.0,-7.011882274809977e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786820,298.5848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.984130859375,0.0,0.0,9.511136886430904e-05,299.4410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9809265136719,0.0,0.0,0.0001001578930299,299.2629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.98583984375,0.0,0.0,7.397632725769654e-05,298.6020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9854736328125,0.0,0.0,0.0001001575947157,298.4666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.979248046875,0.0,0.0,0.0004750935768242,284.9452209472656,294.1499938964844,295.4684143066406,292.9017028808594,296.172607421875,295.53076171875,285.08856201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134751209989,7.43973371797324e-09,0.0010134677868336,-0.01854258030653,0.0,0.0,0.0,-0.008501011878252,60.0,14.104394912719728,0.0,-7.00302322798052e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786880,298.5848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.984130859375,0.0,0.0,9.511136886430904e-05,299.4410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9809265136719,0.0,0.0,0.0001001578930299,299.2629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.98583984375,0.0,0.0,7.397632725769654e-05,298.6020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9854736328125,0.0,0.0,0.0001001575947157,298.4666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.979248046875,0.0,0.0,0.0004750935768242,284.9452209472656,294.1499938964844,295.4684143066406,292.9017028808594,296.172607421875,295.53076171875,285.08856201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134751209989,7.43973371797324e-09,0.0010134677868336,-0.01854258030653,0.0,0.0,0.0,-0.008501011878252,60.0,14.104394912719728,0.0,-7.00302322798052e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786940,298.5844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.98162841796875,0.0,0.0,9.504687477601692e-05,299.4405212402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9784545898437,0.0,0.0,0.0001000899574137,299.26080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9833374023437,0.0,0.0,7.392614497803152e-05,298.6011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9829406738281,0.0,0.0,0.0001000896663754,298.4667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.976806640625,0.0,0.0,0.0004747714847326,284.9423522949219,294.1499938964844,295.4485168457031,292.8720092773437,296.1597595214844,295.5113220214844,285.1018981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127869900316,7.359258979988681e-09,0.0010127796558663,-0.018331803381443,0.0,0.0,0.0,-0.0084611177444458,60.0,13.999171257019045,0.0,-6.993515455633317e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787000,298.5844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.98162841796875,0.0,0.0,9.504687477601692e-05,299.4405212402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9784545898437,0.0,0.0,0.0001000899574137,299.26080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9833374023437,0.0,0.0,7.392614497803152e-05,298.6011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9829406738281,0.0,0.0,0.0001000896663754,298.4667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.976806640625,0.0,0.0,0.0004747714847326,284.9423522949219,294.1499938964844,295.4485168457031,292.8720092773437,296.1597595214844,295.5113220214844,285.1018981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127869900316,7.359258979988681e-09,0.0010127796558663,-0.018331803381443,0.0,0.0,0.0,-0.0084611177444458,60.0,13.999171257019045,0.0,-6.993515455633317e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787060,298.5839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.979248046875,0.0,0.0,9.497819701209664e-05,299.4399719238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9761047363281,0.0,0.0,0.0001000176198431,299.2586975097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9808959960937,0.0,0.0,7.387271762127057e-05,298.60015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98052978515625,0.0,0.0,0.0001000173360807,298.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9744567871094,0.0,0.0,0.0004744284960906,284.93963623046875,294.1499938964844,295.4286804199219,292.8448486328125,296.14678955078125,295.4919738769531,285.1150207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012054271996,7.273579516464679e-09,0.0010120469378307,-0.0181073937565088,0.0,0.0,0.0,-0.0084186429157853,60.0,13.899011611938477,0.0,-6.983399458704298e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787120,298.5839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.979248046875,0.0,0.0,9.497819701209664e-05,299.4399719238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9761047363281,0.0,0.0,0.0001000176198431,299.2586975097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9808959960937,0.0,0.0,7.387271762127057e-05,298.60015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98052978515625,0.0,0.0,0.0001000173360807,298.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9744567871094,0.0,0.0,0.0004744284960906,284.93963623046875,294.1499938964844,295.4286804199219,292.8448486328125,296.14678955078125,295.4919738769531,285.1150207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012054271996,7.273579516464679e-09,0.0010120469378307,-0.0181073937565088,0.0,0.0,0.0,-0.0084186429157853,60.0,13.899011611938477,0.0,-6.983399458704298e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787180,298.58349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9768981933594,0.0,0.0,9.490585216553882e-05,299.4393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.97381591796875,0.0,0.0,9.994143329095095e-05,299.25653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9785461425781,0.0,0.0,7.381644536508247e-05,298.59912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9781799316406,0.0,0.0,9.9941149528604e-05,298.46685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9721984863281,0.0,0.0,0.000474067259347,284.9370422363281,294.1499938964844,295.4089050292969,292.8204345703125,296.1337280273437,295.47271728515625,285.12799072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112825548276,7.183339700844726e-09,0.0010112753370776,-0.0178710352629423,0.0,0.0,0.0,-0.0083739068359136,60.0,13.803168296813965,0.0,-6.972753396894404e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787240,298.58349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9768981933594,0.0,0.0,9.490585216553882e-05,299.4393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.97381591796875,0.0,0.0,9.994143329095095e-05,299.25653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9785461425781,0.0,0.0,7.381644536508247e-05,298.59912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9781799316406,0.0,0.0,9.9941149528604e-05,298.46685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9721984863281,0.0,0.0,0.000474067259347,284.9370422363281,294.1499938964844,295.4089050292969,292.8204345703125,296.1337280273437,295.47271728515625,285.12799072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112825548276,7.183339700844726e-09,0.0010112753370776,-0.0178710352629423,0.0,0.0,0.0,-0.0083739068359136,60.0,13.803168296813965,0.0,-6.972753396894404e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
