time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17787300,298.5832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.97576904296875,0.0,0.0,9.48683446040377e-05,299.4390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.97271728515625,0.0,0.0,9.990192484110594e-05,299.2554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9774169921875,0.0,0.0,7.378726149909198e-05,298.5985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.97705078125,0.0,0.0,9.990164107875898e-05,298.46685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9710998535156,0.0,0.0,0.0004738799179904,284.935791015625,294.1499938964844,295.3990478515625,292.8093566894531,296.1271667480469,295.4631042480469,285.1343994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108823189511,7.136546020802825e-09,0.0010108752176165,-0.0177484732121229,0.0,0.0,0.0,-0.0083507094532251,60.0,13.757790565490724,0.0,-6.967236032551227e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787360,298.58306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.97467041015625,0.0,0.0,9.48301239986904e-05,299.4387512207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9716186523437,0.0,0.0,9.986167424358428e-05,299.2543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.976318359375,0.0,0.0,7.375753193628043e-05,298.5980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9759521484375,0.0,0.0,9.986139048123732e-05,298.46685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.97003173828125,0.0,0.0,0.0004736890550702,284.9345703125,294.1499938964844,295.3891906738281,292.799072265625,296.1205444335937,295.4535522460937,285.1407470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104746324941,7.0888743763930515e-09,0.0010104675311595,-0.017623608931899,0.0,0.0,0.0,-0.0083270762115716,60.0,13.71395778656006,0.0,-6.961617771139572e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787420,298.5826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9725341796875,0.0,0.0,9.47516309679486e-05,299.43804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.96954345703125,0.0,0.0,9.977900481317192e-05,299.2521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9741516113281,0.0,0.0,7.36964720999822e-05,298.5968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9737854003906,0.0,0.0,9.977872832678258e-05,298.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.96795654296875,0.0,0.0,0.0004732970846816,284.9322509765625,294.1499938964844,295.3695678710937,292.7809753417969,296.1072692871094,295.4345397949219,285.1533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096374899148,6.990973133724765e-09,0.0010096303885802,-0.0173671767115592,0.0,0.0,0.0,-0.0082785421982407,60.0,13.631143569946287,0.0,-6.950085662538187e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787480,298.5826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9725341796875,0.0,0.0,9.47516309679486e-05,299.43804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.96954345703125,0.0,0.0,9.977900481317192e-05,299.2521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9741516113281,0.0,0.0,7.36964720999822e-05,298.5968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9737854003906,0.0,0.0,9.977872832678258e-05,298.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.96795654296875,0.0,0.0,0.0004732970846816,284.9322509765625,294.1499938964844,295.3695678710937,292.7809753417969,296.1072692871094,295.4345397949219,285.1533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096374899148,6.990973133724765e-09,0.0010096303885802,-0.0173671767115592,0.0,0.0,0.0,-0.0082785421982407,60.0,13.631143569946287,0.0,-6.950085662538187e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787540,298.5823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.97052001953125,0.0,0.0,9.467006020713598e-05,299.4373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.967529296875,0.0,0.0,9.969309030566365e-05,299.2499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9721069335937,0.0,0.0,7.363301847362891e-05,298.5955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.97174072265625,0.0,0.0,9.969282109523192e-05,298.466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9659729003906,0.0,0.0,0.0004728897183667,284.9300842285156,294.1499938964844,295.3500061035156,292.7663879394531,296.0938720703125,295.4156494140625,285.1656799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087674017995,6.889236736640214e-09,0.0010087605332955,-0.0171006973832845,0.0,0.0,0.0,-0.008228107355535,60.0,13.55508804321289,0.0,-6.938113017440628e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787600,298.5823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.97052001953125,0.0,0.0,9.467006020713598e-05,299.4373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.967529296875,0.0,0.0,9.969309030566365e-05,299.2499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9721069335937,0.0,0.0,7.363301847362891e-05,298.5955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.97174072265625,0.0,0.0,9.969282109523192e-05,298.466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9659729003906,0.0,0.0,0.0004728897183667,284.9300842285156,294.1499938964844,295.3500061035156,292.7663879394531,296.0938720703125,295.4156494140625,285.1656799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087674017995,6.889236736640214e-09,0.0010087605332955,-0.0171006973832845,0.0,0.0,0.0,-0.008228107355535,60.0,13.55508804321289,0.0,-6.938113017440628e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787660,298.5820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9691162109375,0.0,0.0,9.460816363571212e-05,299.4367980957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9661560058594,0.0,0.0,9.962790500139818e-05,299.24835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9706726074219,0.0,0.0,7.358487346209586e-05,298.5946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9703369140625,0.0,0.0,9.962762851500884e-05,298.4667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9646301269531,0.0,0.0,0.0004725805774796,284.9286193847656,294.1499938964844,295.3360900878906,292.75738525390625,296.08416748046875,295.4021301269531,285.17449951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081072105094,6.8120411533811875e-09,0.0010081004584208,-0.0168984960764646,0.0,0.0,0.0,-0.0081898383796215,60.0,13.504111289978027,0.0,-6.929034412905821e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787720,298.5819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.96856689453125,0.0,0.0,9.458170825382696e-05,299.43658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.96563720703125,0.0,0.0,9.960003808373584e-05,299.24774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9701538085937,0.0,0.0,7.356428977800533e-05,298.5942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.96978759765625,0.0,0.0,9.959976887330412e-05,298.4667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.964111328125,0.0,0.0,0.0004724484460894,284.92803955078125,294.1499938964844,295.3307800292969,292.7540283203125,296.08038330078125,295.3969116210937,285.1778869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078252526,6.779051542338266e-09,0.0010078185005113,-0.0168120842427015,0.0,0.0,0.0,-0.0081734852865338,60.0,13.484700202941896,0.0,-6.925156981196778e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787780,298.58172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9667358398437,0.0,0.0,9.448033233638851e-05,299.4357604980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9638366699219,0.0,0.0,9.949327068170533e-05,299.2454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9682922363281,0.0,0.0,7.348543294938281e-05,298.59283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.96795654296875,0.0,0.0,9.949300874723122e-05,298.4666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623413085937,0.0,0.0,0.0004719421558547,284.9261779785156,294.1499938964844,295.3121032714844,292.7424011230469,296.0668029785156,295.3785400390625,285.1899108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067441035062,6.652639772397606e-09,0.0010067374678328,-0.0164809618145227,0.0,0.0,0.0,-0.0081108165904879,60.0,13.417086601257324,-0.0,-6.910308059104865e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787840,298.58172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9667358398437,0.0,0.0,9.448033233638851e-05,299.4357604980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9638366699219,0.0,0.0,9.949327068170533e-05,299.2454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9682922363281,0.0,0.0,7.348543294938281e-05,298.59283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.96795654296875,0.0,0.0,9.949300874723122e-05,298.4666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623413085937,0.0,0.0,0.0004719421558547,284.9261779785156,294.1499938964844,295.3121032714844,292.7424011230469,296.0668029785156,295.3785400390625,285.1899108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067441035062,6.652639772397606e-09,0.0010067374678328,-0.0164809618145227,0.0,0.0,0.0,-0.0081108165904879,60.0,13.417086601257324,-0.0,-6.910308059104865e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787900,298.5816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.96588134765625,0.0,0.0,9.442606824450196e-05,299.43536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9630126953125,0.0,0.0,9.943612531060352e-05,299.2443542480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9674377441406,0.0,0.0,7.344322511926293e-05,298.5920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9670715332031,0.0,0.0,9.943586337612942e-05,298.46661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.96148681640625,0.0,0.0,0.0004716711409855,284.92529296875,294.1499938964844,295.302978515625,292.7368469238281,296.0599975585937,295.3695373535156,285.19586181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061654029414,6.584981893098529e-09,0.0010061588836833,-0.0163037367165088,0.0,0.0,0.0,-0.0080772750079631,60.0,13.384183883666992,-0.0,-6.90236703349001e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787960,298.58160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.96502685546875,0.0,0.0,9.437106928089634e-05,299.4349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9621887207031,0.0,0.0,9.9378201412037e-05,299.2432556152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9665832519531,0.0,0.0,7.340044248849154e-05,298.5912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9662475585937,0.0,0.0,9.93779394775629e-05,298.466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.960693359375,0.0,0.0,0.0004713964299298,284.9244689941406,294.1499938964844,295.2939453125,292.7314758300781,296.0531616210937,295.3606262207031,285.2017517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010055786697193,6.516401196421384e-09,0.0010055721504613,-0.0161240939050912,0.0,0.0,0.0,-0.0080432761460542,60.0,13.351759910583496,-0.0,-6.894322268635733e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788020,298.5815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9634094238281,0.0,0.0,9.426031465409324e-05,299.4340515136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9606018066406,0.0,0.0,9.926156053552404e-05,299.2409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9649353027344,0.0,0.0,7.331428787438199e-05,298.5895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.964599609375,0.0,0.0,9.926129860104992e-05,298.4664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9591064453125,0.0,0.0,0.000470843311632,284.9228820800781,294.1499938964844,295.2762756347656,292.72125244140625,296.0394592285156,295.34307861328125,285.21343994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043979855254,6.378312544796927e-09,0.0010043915826827,-0.015762373805046,0.0,0.0,0.0,-0.0079748202115297,60.0,13.28793716430664,-0.0,-6.878138236743325e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788080,298.5815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9634094238281,0.0,0.0,9.426031465409324e-05,299.4340515136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9606018066406,0.0,0.0,9.926156053552404e-05,299.2409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9649353027344,0.0,0.0,7.331428787438199e-05,298.5895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.964599609375,0.0,0.0,9.926129860104992e-05,298.4664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9591064453125,0.0,0.0,0.000470843311632,284.9228820800781,294.1499938964844,295.2762756347656,292.72125244140625,296.0394592285156,295.34307861328125,285.21343994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043979855254,6.378312544796927e-09,0.0010043915826827,-0.015762373805046,0.0,0.0,0.0,-0.0079748202115297,60.0,13.28793716430664,-0.0,-6.878138236743325e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788140,298.5816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9619140625,0.0,0.0,9.415198292117566e-05,299.43316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9591064453125,0.0,0.0,9.914746624417604e-05,299.2387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9634094238281,0.0,0.0,7.323001773329452e-05,298.58770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.96307373046875,0.0,0.0,9.914721158565952e-05,298.4663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9576416015625,0.0,0.0,0.00047030224232,284.92144775390625,294.1499938964844,295.2590637207031,292.71160888671875,296.02569580078125,295.32598876953125,285.2249450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032429127022,6.243240147085771e-09,0.0010032366262748,-0.0154085466638207,0.0,0.0,0.0,-0.0079078590497374,60.0,13.226606369018556,-0.0,-6.862326529244457e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788200,298.5816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9619140625,0.0,0.0,9.415198292117566e-05,299.43316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9591064453125,0.0,0.0,9.914746624417604e-05,299.2387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9634094238281,0.0,0.0,7.323001773329452e-05,298.58770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.96307373046875,0.0,0.0,9.914721158565952e-05,298.4663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9576416015625,0.0,0.0,0.00047030224232,284.92144775390625,294.1499938964844,295.2590637207031,292.71160888671875,296.02569580078125,295.32598876953125,285.2249450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032429127022,6.243240147085771e-09,0.0010032366262748,-0.0154085466638207,0.0,0.0,0.0,-0.0079078590497374,60.0,13.226606369018556,-0.0,-6.862326529244457e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788260,298.5819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.96051025390625,0.0,0.0,9.405179298482837e-05,299.4322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9577331542969,0.0,0.0,9.904195030685514e-05,299.2364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.96197509765625,0.0,0.0,7.3152084951289e-05,298.58575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9616394042969,0.0,0.0,9.904169564833865e-05,298.4661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.956298828125,0.0,0.0,0.0004698018310591,284.9201354980469,294.1499938964844,295.2422180175781,292.7025756835937,296.01190185546875,295.3092956542969,285.2363586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021745692938,6.1183120791952206e-09,0.0010021683992817,-0.0150812892243266,0.0,0.0,0.0,-0.007845927029848,60.0,13.168031692504885,-0.0,-6.847718481139965e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788320,298.5819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.96051025390625,0.0,0.0,9.405179298482837e-05,299.4322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9577331542969,0.0,0.0,9.904195030685514e-05,299.2364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.96197509765625,0.0,0.0,7.3152084951289e-05,298.58575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9616394042969,0.0,0.0,9.904169564833865e-05,298.4661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.956298828125,0.0,0.0,0.0004698018310591,284.9201354980469,294.1499938964844,295.2422180175781,292.7025756835937,296.01190185546875,295.3092956542969,285.2363586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021745692938,6.1183120791952206e-09,0.0010021683992817,-0.0150812892243266,0.0,0.0,0.0,-0.007845927029848,60.0,13.168031692504885,-0.0,-6.847718481139965e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788380,298.582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9591369628906,0.0,0.0,9.395986853633076e-05,299.4313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9564208984375,0.0,0.0,9.894513641484082e-05,299.2341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9606018066406,0.0,0.0,7.30805768398568e-05,298.583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9602966308594,0.0,0.0,9.894488903228194e-05,298.4660339355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9549865722656,0.0,0.0,0.0004693427472375,284.9189453125,294.1499938964844,295.2257385253906,292.694091796875,295.9980773925781,295.29278564453125,285.2476501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011941194534,6.003688213240821e-09,0.0010011880658566,-0.0147810215130448,0.0,0.0,0.0,-0.0077891023829579,60.0,13.111364364624023,-0.0,-6.8343290138273e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788440,298.582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9591369628906,0.0,0.0,9.395986853633076e-05,299.4313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9564208984375,0.0,0.0,9.894513641484082e-05,299.2341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9606018066406,0.0,0.0,7.30805768398568e-05,298.583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9602966308594,0.0,0.0,9.894488903228194e-05,298.4660339355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9549865722656,0.0,0.0,0.0004693427472375,284.9189453125,294.1499938964844,295.2257385253906,292.694091796875,295.9980773925781,295.29278564453125,285.2476501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011941194534,6.003688213240821e-09,0.0010011880658566,-0.0147810215130448,0.0,0.0,0.0,-0.0077891023829579,60.0,13.111364364624023,-0.0,-6.8343290138273e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788500,298.5824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9585266113281,0.0,0.0,9.39208039199002e-05,299.4308166503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.955810546875,0.0,0.0,9.890399815049022e-05,299.2330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9599609375,0.0,0.0,7.305019244085997e-05,298.5826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.95965576171875,0.0,0.0,9.890375076793134e-05,298.4659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95440673828125,0.0,0.0,0.0004691476642619,284.9183959960937,294.1499938964844,295.2176208496094,292.6900329589844,295.9911499023437,295.28466796875,285.25323486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007789824157,5.954973847366318e-09,0.0010007730452343,-0.0146534051746129,0.0,0.0,0.0,-0.0077649601735174,60.0,13.084546089172363,-0.0,-6.828642540313012e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788560,298.582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9579162597656,0.0,0.0,9.3884278612677e-05,299.4303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9552001953125,0.0,0.0,9.886553016258404e-05,299.2319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9593505859375,0.0,0.0,7.302177982637659e-05,298.58160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9590148925781,0.0,0.0,9.886528278002515e-05,298.4658508300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.95379638671875,0.0,0.0,0.0004689652705565,284.9178771972656,294.1499938964844,295.2095947265625,292.6860656738281,295.9842224121094,295.276611328125,285.2588195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003898059949,5.909421396665948e-09,0.0010003838688135,-0.0145340738818049,0.0,0.0,0.0,-0.0077423797920346,60.0,13.058293342590332,-0.0,-6.823326970106791e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788620,298.5833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9567565917969,0.0,0.0,9.38253288040869e-05,299.4293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9541015625,0.0,0.0,9.88034371403046e-05,299.2295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9581604003906,0.0,0.0,7.297591946553439e-05,298.57940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9578552246094,0.0,0.0,9.880319703370331e-05,298.46563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95269775390625,0.0,0.0,0.0004686708562076,284.9169311523437,294.1499938964844,295.1936950683594,292.67852783203125,295.9703369140625,295.2606506347656,285.2698669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997587185353,5.835878891247148e-09,0.0009997528977692,-0.0143414204940199,0.0,0.0,0.0,-0.0077059105969965,60.0,13.008506774902344,-0.0,-6.814750008743431e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788680,298.5833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9567565917969,0.0,0.0,9.38253288040869e-05,299.4293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9541015625,0.0,0.0,9.88034371403046e-05,299.2295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9581604003906,0.0,0.0,7.297591946553439e-05,298.57940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9578552246094,0.0,0.0,9.880319703370331e-05,298.46563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95269775390625,0.0,0.0,0.0004686708562076,284.9169311523437,294.1499938964844,295.1936950683594,292.67852783203125,295.9703369140625,295.2606506347656,285.2698669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997587185353,5.835878891247148e-09,0.0009997528977692,-0.0143414204940199,0.0,0.0,0.0,-0.0077059105969965,60.0,13.008506774902344,-0.0,-6.814750008743431e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788740,298.58416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9556884765625,0.0,0.0,9.378791583003476e-05,299.4283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9530639648437,0.0,0.0,9.876403055386618e-05,299.227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95709228515625,0.0,0.0,7.294681563507766e-05,298.5771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.956787109375,0.0,0.0,9.876379044726492e-05,298.4654235839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9516906738281,0.0,0.0,0.0004684840678237,284.9161071777344,294.1499938964844,295.17803955078125,292.6714172363281,295.9564208984375,295.244873046875,285.28082275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993592975661,5.7891789140285255e-09,0.0009993534768,-0.0142190819606184,0.0,0.0,0.0,-0.0076827593147754,60.0,12.962636947631836,-0.0,-6.809306540844774e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788800,298.58416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9556884765625,0.0,0.0,9.378791583003476e-05,299.4283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9530639648437,0.0,0.0,9.876403055386618e-05,299.227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95709228515625,0.0,0.0,7.294681563507766e-05,298.5771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.956787109375,0.0,0.0,9.876379044726492e-05,298.4654235839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9516906738281,0.0,0.0,0.0004684840678237,284.9161071777344,294.1499938964844,295.17803955078125,292.6714172363281,295.9564208984375,295.244873046875,285.28082275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993592975661,5.7891789140285255e-09,0.0009993534768,-0.0142190819606184,0.0,0.0,0.0,-0.0076827593147754,60.0,12.962636947631836,-0.0,-6.809306540844774e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788860,298.5848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.95489501953125,0.0,0.0,9.37702861847356e-05,299.427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9523010253906,0.0,0.0,9.874545503407715e-05,299.2254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.956298828125,0.0,0.0,7.29330931790173e-05,298.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9559631347656,0.0,0.0,9.87452149274759e-05,298.4652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.950927734375,0.0,0.0,0.0004683960578404,284.9155578613281,294.1499938964844,295.1656494140625,292.6659851074219,295.9452819824219,295.2323303222656,285.2895202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099917082116,5.767140542900506e-09,0.0009991650003939,-0.0141613483428955,0.0,0.0,0.0,-0.0076718339696526,60.0,12.928095817565918,-0.0,-6.806738639397737e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788920,298.5851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9547424316406,0.0,0.0,9.377446986036377e-05,299.42724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9521484375,0.0,0.0,9.874985698843376e-05,299.2249450683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.95611572265625,0.0,0.0,7.293634553207085e-05,298.5747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.955810546875,0.0,0.0,9.874961688183248e-05,298.4651794433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9507751464844,0.0,0.0,0.0004684169543907,284.9154663085937,294.1499938964844,295.1625671386719,292.6646423339844,295.9424743652344,295.22918701171875,285.2916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992151753976,5.772333722120493e-09,0.0009992094710469,-0.0141749531030654,0.0,0.0,0.0,-0.0076744081452488,60.0,12.92106819152832,-0.0,-6.807344021808603e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788980,298.5862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9538879394531,0.0,0.0,9.378441609442234e-05,299.4261779785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9513244628906,0.0,0.0,9.876031981548294e-05,299.2226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.95526123046875,0.0,0.0,7.294407259905711e-05,298.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9549560546875,0.0,0.0,9.876008698483928e-05,298.4648742675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9499816894531,0.0,0.0,0.0004684666928369,284.9149475097656,294.1499938964844,295.1472473144531,292.6582336425781,295.9284973144531,295.2135314941406,285.3023376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993206476792,5.784642098660697e-09,0.0009993148269131,-0.0142071964219212,0.0,0.0,0.0,-0.007680510636419,60.0,12.883700370788574,-0.0,-6.808777897049367e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789040,298.5862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9538879394531,0.0,0.0,9.378441609442234e-05,299.4261779785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9513244628906,0.0,0.0,9.876031981548294e-05,299.2226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.95526123046875,0.0,0.0,7.294407259905711e-05,298.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9549560546875,0.0,0.0,9.876008698483928e-05,298.4648742675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9499816894531,0.0,0.0,0.0004684666928369,284.9149475097656,294.1499938964844,295.1472473144531,292.6582336425781,295.9284973144531,295.2135314941406,285.3023376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993206476792,5.784642098660697e-09,0.0009993148269131,-0.0142071964219212,0.0,0.0,0.0,-0.007680510636419,60.0,12.883700370788574,-0.0,-6.808777897049367e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789100,298.5867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9534606933594,0.0,0.0,9.378769027534872e-05,299.4256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.950927734375,0.0,0.0,9.876376134343444e-05,299.221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.954833984375,0.0,0.0,7.294661190826446e-05,298.5712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9545288085937,0.0,0.0,9.87635357887484e-05,298.4647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9495849609375,0.0,0.0,0.0004684831073973,284.9146728515625,294.1499938964844,295.1396484375,292.6551208496094,295.9215393066406,295.2056884765625,285.30767822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993562707677,5.7886810900242835e-09,0.0009993504500016,-0.0142177771776914,0.0,0.0,0.0,-0.0076825190335512,60.0,12.86484432220459,-0.0,-6.80924827634044e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789160,298.5873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9530639648437,0.0,0.0,9.380813571624458e-05,299.42510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9505615234375,0.0,0.0,9.878529090201482e-05,299.22027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9544372558594,0.0,0.0,7.296251715160906e-05,298.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9541320800781,0.0,0.0,9.878506534732878e-05,298.464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.94921875,0.0,0.0,0.000468585290946,284.9144592285156,294.1499938964844,295.1320495605469,292.652099609375,295.9145202636719,295.1978759765625,285.31298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995742002502,5.814118519964495e-09,0.0009995683794841,-0.0142844142392277,0.0,0.0,0.0,-0.0076951310038566,60.0,12.848093032836914,-0.0,-6.812213371176767e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789220,298.5886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9523620605469,0.0,0.0,9.386504098074512e-05,299.42401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.94989013671875,0.0,0.0,9.884520841296762e-05,299.2179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9537048339844,0.0,0.0,7.300676952581853e-05,298.5675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.95343017578125,0.0,0.0,9.884498285828158e-05,298.4642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9485778808594,0.0,0.0,0.0004688696062657,284.9141540527344,294.1499938964844,295.1169128417969,292.6462097167969,295.9005126953125,295.1820983886719,285.32354736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001776972785,5.884936538080865e-09,0.0010001717600971,-0.0144699355587363,0.0,0.0,0.0,-0.007730227895081,60.0,12.817561149597168,-0.0,-6.820471298851771e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789280,298.5886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9523620605469,0.0,0.0,9.386504098074512e-05,299.42401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.94989013671875,0.0,0.0,9.884520841296762e-05,299.2179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9537048339844,0.0,0.0,7.300676952581853e-05,298.5675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.95343017578125,0.0,0.0,9.884498285828158e-05,298.4642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9485778808594,0.0,0.0,0.0004688696062657,284.9141540527344,294.1499938964844,295.1169128417969,292.6462097167969,295.9005126953125,295.1820983886719,285.32354736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001776972785,5.884936538080865e-09,0.0010001717600971,-0.0144699355587363,0.0,0.0,0.0,-0.007730227895081,60.0,12.817561149597168,-0.0,-6.820471298851771e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789340,298.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9517822265625,0.0,0.0,9.394509834237395e-05,299.42291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9493103027344,0.0,0.0,9.892950765788557e-05,299.2155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9530944824219,0.0,0.0,7.30690298951231e-05,298.5651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9527893066406,0.0,0.0,9.892928210319953e-05,298.46392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9480285644531,0.0,0.0,0.0004692695802077,284.9139709472656,294.1499938964844,295.1017761230469,292.6405334472656,295.886474609375,295.16619873046875,285.3340148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010299738496,5.984602591269095e-09,0.0010010239202529,-0.0147310243919491,0.0,0.0,0.0,-0.0077796364203095,60.0,12.79109001159668,-0.0,-6.832100751807958e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789400,298.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9517822265625,0.0,0.0,9.394509834237395e-05,299.42291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9493103027344,0.0,0.0,9.892950765788557e-05,299.2155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9530944824219,0.0,0.0,7.30690298951231e-05,298.5651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9527893066406,0.0,0.0,9.892928210319953e-05,298.46392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9480285644531,0.0,0.0,0.0004692695802077,284.9139709472656,294.1499938964844,295.1017761230469,292.6405334472656,295.886474609375,295.16619873046875,285.3340148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010299738496,5.984602591269095e-09,0.0010010239202529,-0.0147310243919491,0.0,0.0,0.0,-0.0077796364203095,60.0,12.79109001159668,-0.0,-6.832100751807958e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789460,298.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9512634277344,0.0,0.0,9.404564480064435e-05,299.4217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9488220214844,0.0,0.0,9.903537284117192e-05,299.2131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9525756835937,0.0,0.0,7.314722461160272e-05,298.562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9522705078125,0.0,0.0,9.90351545624435e-05,298.4635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.94757080078125,0.0,0.0,0.0004697718832176,284.9139099121094,294.1499938964844,295.0866394042969,292.6350402832031,295.87237548828125,295.1501159667969,285.3443603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021005291491,6.109796668596346e-09,0.0010020944755524,-0.0150589840486645,0.0,0.0,0.0,-0.0078416997566819,60.0,12.768196105957031,-0.0,-6.8467237213099e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789520,298.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9512634277344,0.0,0.0,9.404564480064435e-05,299.4217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9488220214844,0.0,0.0,9.903537284117192e-05,299.2131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9525756835937,0.0,0.0,7.314722461160272e-05,298.562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9522705078125,0.0,0.0,9.90351545624435e-05,298.4635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.94757080078125,0.0,0.0,0.0004697718832176,284.9139099121094,294.1499938964844,295.0866394042969,292.6350402832031,295.87237548828125,295.1501159667969,285.3443603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021005291491,6.109796668596346e-09,0.0010020944755524,-0.0150589840486645,0.0,0.0,0.0,-0.0078416997566819,60.0,12.768196105957031,-0.0,-6.8467237213099e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789580,298.5931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.95086669921875,0.0,0.0,9.416355896973982e-05,299.4206237792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9484558105469,0.0,0.0,9.915953705785796e-05,299.21075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9521484375,0.0,0.0,7.323893078137189e-05,298.560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9518737792969,0.0,0.0,9.915931150317192e-05,298.463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9472045898437,0.0,0.0,0.000470360944746,284.9139709472656,294.1499938964844,295.07147216796875,292.629638671875,295.8582458496094,295.1338806152344,285.3546447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033563012257,6.256628104495121e-09,0.0010033501312136,-0.0154436193406581,0.0,0.0,0.0,-0.0079144909977912,60.0,12.748285293579102,-0.0,-6.863893275976808e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
