time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17789640,298.5931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.95086669921875,0.0,0.0,9.416355896973982e-05,299.4206237792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9484558105469,0.0,0.0,9.915953705785796e-05,299.21075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9521484375,0.0,0.0,7.323893078137189e-05,298.560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9518737792969,0.0,0.0,9.915931150317192e-05,298.463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9472045898437,0.0,0.0,0.000470360944746,284.9139709472656,294.1499938964844,295.07147216796875,292.629638671875,295.8582458496094,295.1338806152344,285.3546447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033563012257,6.256628104495121e-09,0.0010033501312136,-0.0154436193406581,0.0,0.0,0.0,-0.0079144909977912,60.0,12.748285293579102,-0.0,-6.863893275976808e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789700,298.5939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9506530761719,0.0,0.0,9.422685980098322e-05,299.4200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9482727050781,0.0,0.0,9.92261921055615e-05,299.20953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9519348144531,0.0,0.0,7.328815991058946e-05,298.55908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95166015625,0.0,0.0,9.922596655087546e-05,298.4629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.947021484375,0.0,0.0,0.0004706771869678,284.9140319824219,294.1499938964844,295.0638427734375,292.6269836425781,295.8511657714844,295.1257019042969,285.3598022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040326742455,6.335461044670865e-09,0.0010040263878181,-0.0156501214951276,0.0,0.0,0.0,-0.0079535832628607,60.0,12.738945960998535,-0.0,-6.873120383943387e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789760,298.5946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.95050048828125,0.0,0.0,9.429577039554717e-05,299.41949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9481201171875,0.0,0.0,9.929874795489012e-05,299.2083435058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9517822265625,0.0,0.0,7.334174733841792e-05,298.5578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.95147705078125,0.0,0.0,9.92985296761617e-05,298.46270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9468688964844,0.0,0.0,0.0004710214270744,284.91412353515625,294.1499938964844,295.0561828613281,292.62432861328125,295.8440856933594,295.11749267578125,285.3648986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047662071883,6.4212777317607114e-09,0.0010047598043456,-0.0158749185502529,0.0,0.0,0.0,-0.007996124215424,60.0,12.730546951293944,-0.0,-6.88317172148345e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789820,298.5963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9501953125,0.0,0.0,9.444016177440062e-05,299.4183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9478759765625,0.0,0.0,9.945079364115372e-05,299.2059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.95147705078125,0.0,0.0,7.345405174419284e-05,298.55548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9512023925781,0.0,0.0,9.945058263838293e-05,298.4622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9466247558594,0.0,0.0,0.0004717427655123,284.9143371582031,294.1499938964844,295.0407409667969,292.6190795898437,295.82989501953125,295.1009216308594,285.37506103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063020745292,6.6011054400405555e-09,0.0010062954388558,-0.0163459721952676,0.0,0.0,0.0,-0.008085262030363,60.0,12.715018272399902,-0.0,-6.904259208795338e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789880,298.5963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9501953125,0.0,0.0,9.444016177440062e-05,299.4183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9478759765625,0.0,0.0,9.945079364115372e-05,299.2059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.95147705078125,0.0,0.0,7.345405174419284e-05,298.55548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9512023925781,0.0,0.0,9.945058263838293e-05,298.4622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9466247558594,0.0,0.0,0.0004717427655123,284.9143371582031,294.1499938964844,295.0407409667969,292.6190795898437,295.82989501953125,295.1009216308594,285.37506103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063020745292,6.6011054400405555e-09,0.0010062954388558,-0.0163459721952676,0.0,0.0,0.0,-0.008085262030363,60.0,12.715018272399902,-0.0,-6.904259208795338e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789940,298.59796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9500732421875,0.0,0.0,9.459594002692028e-05,299.4171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.94775390625,0.0,0.0,9.961482282960787e-05,299.2034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9512939453125,0.0,0.0,7.357520371442661e-05,298.5531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9510192871094,0.0,0.0,9.961461182683706e-05,298.4617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.946533203125,0.0,0.0,0.000472520943731,284.9147644042969,294.1499938964844,295.025146484375,292.61383056640625,295.81561279296875,295.08404541015625,285.3851318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079618077725,6.795116025415382e-09,0.0010079550556838,-0.0168541632592678,0.0,0.0,0.0,-0.0081814443692564,60.0,12.70211124420166,-0.0,-6.927044893245693e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790000,298.59796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9500732421875,0.0,0.0,9.459594002692028e-05,299.4171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.94775390625,0.0,0.0,9.961482282960787e-05,299.2034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9512939453125,0.0,0.0,7.357520371442661e-05,298.5531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9510192871094,0.0,0.0,9.961461182683706e-05,298.4617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.946533203125,0.0,0.0,0.000472520943731,284.9147644042969,294.1499938964844,295.025146484375,292.61383056640625,295.81561279296875,295.08404541015625,285.3851318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079618077725,6.795116025415382e-09,0.0010079550556838,-0.0168541632592678,0.0,0.0,0.0,-0.0081814443692564,60.0,12.70211124420166,-0.0,-6.927044893245693e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790060,298.5993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9499816894531,0.0,0.0,9.473462705500424e-05,299.4161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9476928710937,0.0,0.0,9.976086585083976e-05,299.2013244628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.95123291015625,0.0,0.0,7.368306978605688e-05,298.551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9509582519531,0.0,0.0,9.976065484806897e-05,298.4613647460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9465026855469,0.0,0.0,0.0004732137895189,284.91522216796875,294.1499938964844,295.0111999511719,292.6091613769531,295.8030090332031,295.0690612792969,285.3939514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094391182065,6.967852073103131e-09,0.0010094322497025,-0.0173066165298223,0.0,0.0,0.0,-0.0082670776173472,60.0,12.691375732421877,-0.0,-6.947364283860227e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790120,298.5995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9499816894531,0.0,0.0,9.475359547650442e-05,299.4159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9476928710937,0.0,0.0,9.97808383544907e-05,299.2010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9512023925781,0.0,0.0,7.369781815214083e-05,298.5507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.950927734375,0.0,0.0,9.978062735171989e-05,298.4613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9465026855469,0.0,0.0,0.0004733085515908,284.915283203125,294.1499938964844,295.0093078613281,292.6085205078125,295.8013000488281,295.0670166015625,285.3951721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096409823745,6.991476286799525e-09,0.0010096339974552,-0.0173684973269701,0.0,0.0,0.0,-0.0082787880674004,60.0,12.689910888671877,-0.0,-6.95014534812799e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790180,298.60113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9500427246094,0.0,0.0,9.4910261395853e-05,299.414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.94775390625,0.0,0.0,9.994580614147708e-05,299.1985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.95123291015625,0.0,0.0,7.381966133834794e-05,298.5484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9509582519531,0.0,0.0,9.994559513870628e-05,298.4608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.94659423828125,0.0,0.0,0.0004740911535918,284.9159545898437,294.1499938964844,294.9931945800781,292.6031188964844,295.7868957519531,295.0497436523437,285.40509033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113096795976,7.186592654306878e-09,0.0010113025782629,-0.0178795568645,0.0,0.0,0.0,-0.0083755161613225,60.0,12.678462028503418,-0.0,-6.973137089971716e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790240,298.60113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9500427246094,0.0,0.0,9.4910261395853e-05,299.414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.94775390625,0.0,0.0,9.994580614147708e-05,299.1985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.95123291015625,0.0,0.0,7.381966133834794e-05,298.5484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9509582519531,0.0,0.0,9.994559513870628e-05,298.4608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.94659423828125,0.0,0.0,0.0004740911535918,284.9159545898437,294.1499938964844,294.9931945800781,292.6031188964844,295.7868957519531,295.0497436523437,285.40509033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113096795976,7.186592654306878e-09,0.0010113025782629,-0.0178795568645,0.0,0.0,0.0,-0.0083755161613225,60.0,12.678462028503418,-0.0,-6.973137089971716e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790300,298.60186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9501037597656,0.0,0.0,9.498599683865903e-05,299.4142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9478454589844,0.0,0.0,0.0001000255579128,299.19732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9512939453125,0.0,0.0,7.387856749119237e-05,298.5472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9510498046875,0.0,0.0,0.0001000253469101,298.4605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9466857910156,0.0,0.0,0.0004744695324916,284.9163513183594,294.1499938964844,294.98504638671875,292.6003723144531,295.7796630859375,295.041015625,285.4100341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121158557012,7.2809203111035e-09,0.0010121086379513,-0.0181266218423843,0.0,0.0,0.0,-0.0084222760051488,60.0,12.672589302062988,-0.0,-6.984266320841925e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790360,298.60260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9501647949219,0.0,0.0,9.506329661235212e-05,299.4136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.94793701171875,0.0,0.0,0.0001001069467747,299.19610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95135498046875,0.0,0.0,7.393868145300075e-05,298.546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9510803222656,0.0,0.0,0.0001001067430479,298.4602966308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9467468261719,0.0,0.0,0.0004748556530103,284.916748046875,294.1499938964844,294.976806640625,292.5975952148437,295.7724609375,295.0323181152344,285.4149780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129389120265,7.377190858193217e-09,0.0010129314614459,-0.018378771841526,0.0,0.0,0.0,-0.0084699997678399,60.0,12.666783332824709,-0.0,-6.995633583528615e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790420,298.6040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9503479003906,0.0,0.0,9.521119500277564e-05,299.41241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9481201171875,0.0,0.0,0.0001002626886474,299.1936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515075683594,0.0,0.0,7.405370706692338e-05,298.5438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9512634277344,0.0,0.0,0.0001002624849206,298.4597473144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.94696044921875,0.0,0.0,0.0004755945119541,284.9175720214844,294.1499938964844,294.9600524902344,292.5919189453125,295.7579650878906,295.0148010253906,285.4248352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145159903913,7.561395065636134e-09,0.0010145084233954,-0.018861224874854,0.0,0.0,0.0,-0.0085613271221518,60.0,12.65474796295166,-0.0,-7.017409586751455e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790480,298.6040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9503479003906,0.0,0.0,9.521119500277564e-05,299.41241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9481201171875,0.0,0.0,0.0001002626886474,299.1936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515075683594,0.0,0.0,7.405370706692338e-05,298.5438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9512634277344,0.0,0.0,0.0001002624849206,298.4597473144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.94696044921875,0.0,0.0,0.0004755945119541,284.9175720214844,294.1499938964844,294.9600524902344,292.5919189453125,295.7579650878906,295.0148010253906,285.4248352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145159903913,7.561395065636134e-09,0.0010145084233954,-0.018861224874854,0.0,0.0,0.0,-0.0085613271221518,60.0,12.65474796295166,-0.0,-7.017409586751455e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790540,298.6044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9506225585937,0.0,0.0,9.534412674838676e-05,299.4112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.94842529296875,0.0,0.0,0.00010040266352,299.1911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9517822265625,0.0,0.0,7.415709114866331e-05,298.5416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515380859375,0.0,0.0,0.0001004024597932,298.4591979980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9472961425781,0.0,0.0,0.0004762585740536,284.9185485839844,294.1499938964844,294.94293212890625,292.58599853515625,295.7433776855469,294.9969787597656,285.43463134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159311350435,7.726946193997719e-09,0.0010159234516322,-0.019294811412692,0.0,0.0,0.0,-0.0086433943361043,60.0,12.641448974609377,-0.0,-7.037009197574663e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790600,298.6044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9506225585937,0.0,0.0,9.534412674838676e-05,299.4112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.94842529296875,0.0,0.0,0.00010040266352,299.1911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9517822265625,0.0,0.0,7.415709114866331e-05,298.5416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515380859375,0.0,0.0,0.0001004024597932,298.4591979980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9472961425781,0.0,0.0,0.0004762585740536,284.9185485839844,294.1499938964844,294.94293212890625,292.58599853515625,295.7433776855469,294.9969787597656,285.43463134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159311350435,7.726946193997719e-09,0.0010159234516322,-0.019294811412692,0.0,0.0,0.0,-0.0086433943361043,60.0,12.641448974609377,-0.0,-7.037009197574663e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790660,298.6045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.950927734375,0.0,0.0,9.546885848976672e-05,299.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.94879150390625,0.0,0.0,0.0001005340091069,299.1886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9520874023437,0.0,0.0,7.425410876749083e-05,298.5394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.95184326171875,0.0,0.0,0.0001005338053801,298.4586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9476623535156,0.0,0.0,0.0004768817161675,284.9195861816406,294.1499938964844,294.92535400390625,292.5798645019531,295.728759765625,294.97906494140625,285.4444274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172616457566,7.88229126413853e-09,0.0010172537295147,-0.0197016578167676,0.0,0.0,0.0,-0.0087204156443476,60.0,12.627325057983398,-0.0,-7.055425044200092e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790720,298.6045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.950927734375,0.0,0.0,9.546885848976672e-05,299.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.94879150390625,0.0,0.0,0.0001005340091069,299.1886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9520874023437,0.0,0.0,7.425410876749083e-05,298.5394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.95184326171875,0.0,0.0,0.0001005338053801,298.4586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9476623535156,0.0,0.0,0.0004768817161675,284.9195861816406,294.1499938964844,294.92535400390625,292.5798645019531,295.728759765625,294.97906494140625,285.4444274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172616457566,7.88229126413853e-09,0.0010172537295147,-0.0197016578167676,0.0,0.0,0.0,-0.0087204156443476,60.0,12.627325057983398,-0.0,-7.055425044200092e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790780,298.6039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9514465332031,0.0,0.0,9.556169243296608e-05,299.4087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9493103027344,0.0,0.0,0.0001006317543215,299.18609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9525756835937,0.0,0.0,7.432630081893876e-05,298.53729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95233154296875,0.0,0.0,0.0001006315578706,298.4579772949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9482116699219,0.0,0.0,0.0004773455148097,284.9208374023437,294.1499938964844,294.9073181152344,292.57342529296875,295.7140197753906,294.9606018066406,285.4541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182479163631,7.997882356391983e-09,0.0010182400001212,-0.0200043879449367,0.0,0.0,0.0,-0.0087777078151702,60.0,12.60964298248291,-0.0,-7.069144203342148e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790840,298.6039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9514465332031,0.0,0.0,9.556169243296608e-05,299.4087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9493103027344,0.0,0.0,0.0001006317543215,299.18609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9525756835937,0.0,0.0,7.432630081893876e-05,298.53729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95233154296875,0.0,0.0,0.0001006315578706,298.4579772949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9482116699219,0.0,0.0,0.0004773455148097,284.9208374023437,294.1499938964844,294.9073181152344,292.57342529296875,295.7140197753906,294.9606018066406,285.4541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182479163631,7.997882356391983e-09,0.0010182400001212,-0.0200043879449367,0.0,0.0,0.0,-0.0087777078151702,60.0,12.60964298248291,-0.0,-7.069144203342148e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790900,298.6036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.95166015625,0.0,0.0,9.56142321228981e-05,299.4081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9495544433594,0.0,0.0,0.0001006870807032,299.1848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9527893066406,0.0,0.0,7.436716259690002e-05,298.5362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9525451660156,0.0,0.0,0.0001006868842523,298.4576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9484558105469,0.0,0.0,0.0004776079731527,284.92144775390625,294.1499938964844,294.89813232421875,292.570068359375,295.7066345214844,294.9514465332031,285.4589538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018809271045,8.063310907857613e-09,0.0010188012383878,-0.0201757345348596,0.0,0.0,0.0,-0.0088101522997021,60.0,12.601324081420898,-0.0,-7.076915409243156e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790960,298.6033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9519348144531,0.0,0.0,9.564907668391244e-05,299.4075622558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9498596191406,0.0,0.0,0.0001007237660815,299.1835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9530639648437,0.0,0.0,7.439425826305524e-05,298.53515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.95281982421875,0.0,0.0,0.0001007235696306,298.45733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9487609863281,0.0,0.0,0.0004777820431627,284.922119140625,294.1499938964844,294.8887939453125,292.5666198730469,295.69921875,294.9421081542969,285.4637756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191777255386,8.106680660091571e-09,0.0010191696928814,-0.0202893186360597,0.0,0.0,0.0,-0.0088316407054662,60.0,12.591177940368652,-0.0,-7.082068975705624e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791020,298.6024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9525451660156,0.0,0.0,9.571127156959848e-05,299.40631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9504699707031,0.0,0.0,0.0001007892497,299.1810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9536437988281,0.0,0.0,7.444262882927433e-05,298.5330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9533996582031,0.0,0.0,0.0001007890605251,298.4566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.94940185546875,0.0,0.0,0.0004780927847605,284.9234924316406,294.1499938964844,294.86968994140625,292.5594482421875,295.6843566894531,294.9232177734375,285.4734191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198432719334,8.184107613828928e-09,0.0010198351228609,-0.0204920843243598,0.0,0.0,0.0,-0.0088700419291853,60.0,12.56954860687256,-0.0,-7.091274056847396e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791080,298.6024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9525451660156,0.0,0.0,9.571127156959848e-05,299.40631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9504699707031,0.0,0.0,0.0001007892497,299.1810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9536437988281,0.0,0.0,7.444262882927433e-05,298.5330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9533996582031,0.0,0.0,0.0001007890605251,298.4566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.94940185546875,0.0,0.0,0.0004780927847605,284.9234924316406,294.1499938964844,294.86968994140625,292.5594482421875,295.6843566894531,294.9232177734375,285.4734191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198432719334,8.184107613828928e-09,0.0010198351228609,-0.0204920843243598,0.0,0.0,0.0,-0.0088700419291853,60.0,12.56954860687256,-0.0,-7.091274056847396e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791140,298.6015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9532165527344,0.0,0.0,9.574677824275568e-05,299.4050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.951171875,0.0,0.0,0.0001008266408462,299.178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9543151855469,0.0,0.0,7.447024108842015e-05,298.5309753417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9540710449219,0.0,0.0,0.0001008264516713,298.4559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9501037597656,0.0,0.0,0.0004782702308148,284.9249572753906,294.1499938964844,294.8500061035156,292.5518798828125,295.6694030761719,294.90411376953125,285.4830017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202196426689,8.228278502997455e-09,0.0010202113771811,-0.0206077620387077,0.0,0.0,0.0,-0.0088919326663017,60.0,12.545005798339844,-0.0,-7.096528520378342e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791200,298.6015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9532165527344,0.0,0.0,9.574677824275568e-05,299.4050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.951171875,0.0,0.0,0.0001008266408462,299.178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9543151855469,0.0,0.0,7.447024108842015e-05,298.5309753417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9540710449219,0.0,0.0,0.0001008264516713,298.4559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9501037597656,0.0,0.0,0.0004782702308148,284.9249572753906,294.1499938964844,294.8500061035156,292.5518798828125,295.6694030761719,294.90411376953125,285.4830017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202196426689,8.228278502997455e-09,0.0010202113771811,-0.0206077620387077,0.0,0.0,0.0,-0.0088919326663017,60.0,12.545005798339844,-0.0,-7.096528520378342e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791260,298.6004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9539794921875,0.0,0.0,9.576576121617109e-05,299.40380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9519348144531,0.0,0.0,0.0001008466206258,299.176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9550476074219,0.0,0.0,7.448499673046172e-05,298.5289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9548034667969,0.0,0.0,0.0001008464314509,298.4553527832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9508972167969,0.0,0.0,0.0004783651093021,284.926513671875,294.1499938964844,294.8295593261719,292.543212890625,295.6548767089844,294.88482666015625,285.4921569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204205755144,8.251859640040493e-09,0.0010204123100265,-0.0206695180386304,0.0,0.0,0.0,-0.008903618901968,60.0,12.516833305358888,-0.0,-7.099334453641859e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791320,298.6004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9540100097656,0.0,0.0,9.57665324676782e-05,299.4037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9519958496094,0.0,0.0,0.0001008474282571,299.1759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.955078125,0.0,0.0,7.44856006349437e-05,298.5289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.954833984375,0.0,0.0,0.0001008472463581,298.455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.950927734375,0.0,0.0,0.0004783689510077,284.92657470703125,294.1499938964844,294.8286437988281,292.5428161621094,295.6542663574219,294.884033203125,285.4925537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204288410022,8.252819760912189e-09,0.0010204205755144,-0.0206720326095819,0.0,0.0,0.0,-0.0089040948078036,60.0,12.51565933227539,-0.0,-7.099448851022316e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791380,298.5992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.95489501953125,0.0,0.0,9.5781113486737e-05,299.4024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.952880859375,0.0,0.0,0.0001008627732517,299.17333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9559631347656,0.0,0.0,7.449692930094898e-05,298.5267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9557189941406,0.0,0.0,0.0001008625840768,298.45465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.95184326171875,0.0,0.0,0.0004784418269991,284.9283142089844,294.1499938964844,294.8046569824219,292.5313720703125,295.638916015625,294.8623352050781,285.5020446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020583207719,8.270909290786221e-09,0.0010205749422311,-0.0207194052636623,0.0,0.0,0.0,-0.0089130606502294,60.0,12.481489181518556,-0.0,-7.101601084968935e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791440,298.5992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.95489501953125,0.0,0.0,9.5781113486737e-05,299.4024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.952880859375,0.0,0.0,0.0001008627732517,299.17333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9559631347656,0.0,0.0,7.449692930094898e-05,298.5267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9557189941406,0.0,0.0,0.0001008625840768,298.45465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.95184326171875,0.0,0.0,0.0004784418269991,284.9283142089844,294.1499938964844,294.8046569824219,292.5313720703125,295.638916015625,294.8623352050781,285.5020446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020583207719,8.270909290786221e-09,0.0010205749422311,-0.0207194052636623,0.0,0.0,0.0,-0.0089130606502294,60.0,12.481489181518556,-0.0,-7.101601084968935e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791500,298.5986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9553527832031,0.0,0.0,9.578707249602304e-05,299.4017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.953369140625,0.0,0.0,0.0001008690451271,299.17205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9564208984375,0.0,0.0,7.450156408594921e-05,298.52569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9561767578125,0.0,0.0,0.0001008688632282,298.45428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95233154296875,0.0,0.0,0.0004784716584254,284.9292297363281,294.1499938964844,294.791748046875,292.5247802734375,295.63116455078125,294.85089111328125,285.5067749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206457227468,8.278306040665484e-09,0.0010206373408436,-0.0207387767732143,0.0,0.0,0.0,-0.0089167235419154,60.0,12.462868690490724,-0.0,-7.10248144741854e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791560,298.5980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9558410644531,0.0,0.0,9.57922893576324e-05,299.4011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9538879394531,0.0,0.0,0.0001008745311992,299.1707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9569091796875,0.0,0.0,7.450561679434031e-05,298.5246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9566650390625,0.0,0.0,0.0001008743493002,298.45391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9528503417969,0.0,0.0,0.0004784977063536,284.9301452636719,294.1499938964844,294.7782592773437,292.5177001953125,295.62335205078125,294.8390808105469,285.5115051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207009036093,8.284765762311963e-09,0.0010206926381215,-0.0207556933164596,0.0,0.0,0.0,-0.0089199263602495,60.0,12.443354606628418,-0.0,-7.10325096520137e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791620,298.5967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9568786621094,0.0,0.0,9.580077312421054e-05,299.3998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9549255371094,0.0,0.0,0.0001008834587992,299.16815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9579162597656,0.0,0.0,7.451220881193876e-05,298.5223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.95770263671875,0.0,0.0,0.0001008832769002,298.45318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.95391845703125,0.0,0.0,0.0004785401397384,284.9320678710937,294.1499938964844,294.7495422363281,292.5019226074219,295.6075744628906,294.81463623046875,285.5209655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207917075604,8.295269360303337e-09,0.0010207834420725,-0.0207831989973783,0.0,0.0,0.0,-0.008925138041377,60.0,12.402222633361816,-0.0,-7.104500809873572e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791680,298.5967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9568786621094,0.0,0.0,9.580077312421054e-05,299.3998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9549255371094,0.0,0.0,0.0001008834587992,299.16815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9579162597656,0.0,0.0,7.451220881193876e-05,298.5223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.95770263671875,0.0,0.0,0.0001008832769002,298.45318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.95391845703125,0.0,0.0,0.0004785401397384,284.9320678710937,294.1499938964844,294.7495422363281,292.5019226074219,295.6075744628906,294.81463623046875,285.5209655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207917075604,8.295269360303337e-09,0.0010207834420725,-0.0207831989973783,0.0,0.0,0.0,-0.008925138041377,60.0,12.402222633361816,-0.0,-7.104500809873572e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791740,298.5953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9580078125,0.0,0.0,9.58054297370836e-05,299.3984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9560852050781,0.0,0.0,0.0001008883555186,299.16552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.95904541015625,0.0,0.0,7.451582496287301e-05,298.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.95880126953125,0.0,0.0,0.0001008881736197,298.45245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.955078125,0.0,0.0,0.0004785634519066,284.9341125488281,294.1499938964844,294.71875,292.4842529296875,295.5914306640625,294.7880554199219,285.5303649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208404855802,8.30100344018092e-09,0.0010208322200924,-0.0207982156425714,0.0,0.0,0.0,-0.0089279795065522,60.0,12.356358528137209,-0.0,-7.105183641442636e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791800,298.5953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9580078125,0.0,0.0,9.58054297370836e-05,299.3984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9560852050781,0.0,0.0,0.0001008883555186,299.16552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.95904541015625,0.0,0.0,7.451582496287301e-05,298.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.95880126953125,0.0,0.0,0.0001008881736197,298.45245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.955078125,0.0,0.0,0.0004785634519066,284.9341125488281,294.1499938964844,294.71875,292.4842529296875,295.5914306640625,294.7880554199219,285.5303649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208404855802,8.30100344018092e-09,0.0010208322200924,-0.0207982156425714,0.0,0.0,0.0,-0.0089279795065522,60.0,12.356358528137209,-0.0,-7.105183641442636e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791860,298.5939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.959228515625,0.0,0.0,9.580777259543538e-05,299.39703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9573059082031,0.0,0.0,0.0001008908147923,299.1628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9602355957031,0.0,0.0,7.451764395227656e-05,298.5177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9599914550781,0.0,0.0,0.0001008906401693,298.4516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9563293457031,0.0,0.0,0.000478575238958,284.93621826171875,294.1499938964844,294.6860046386719,292.4648132324219,295.57501220703125,294.75994873046875,285.5397033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208650492131,8.303862486513935e-09,0.0010208566673099,-0.0208057016134262,0.0,0.0,0.0,-0.0089293969795107,60.0,12.307344436645508,-0.0,-7.105523991413065e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791920,298.5939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.959228515625,0.0,0.0,9.580777259543538e-05,299.39703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9573059082031,0.0,0.0,0.0001008908147923,299.1628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9602355957031,0.0,0.0,7.451764395227656e-05,298.5177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9599914550781,0.0,0.0,0.0001008906401693,298.4516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9563293457031,0.0,0.0,0.000478575238958,284.93621826171875,294.1499938964844,294.6860046386719,292.4648132324219,295.57501220703125,294.75994873046875,285.5397033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208650492131,8.303862486513935e-09,0.0010208566673099,-0.0208057016134262,0.0,0.0,0.0,-0.0089293969795107,60.0,12.307344436645508,-0.0,-7.105523991413065e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
