time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17791980,298.5924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.96051025390625,0.0,0.0,9.58074815571308e-05,299.3955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9586486816406,0.0,0.0,0.0001008905092021,299.16021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9615173339844,0.0,0.0,7.45174111216329e-05,298.51519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9612731933594,0.0,0.0,0.0001008903345791,298.4508972167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9576416015625,0.0,0.0,0.0004785738419741,284.9384765625,294.1499938964844,294.6514587402344,292.4437561035156,295.5581970214844,294.73004150390625,285.5490417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208613239228,8.303436160872481e-09,0.001020853058435,-0.0208045877516269,0.0,0.0,0.0,-0.0089291855692863,60.0,12.25473976135254,-0.0,-7.10547283233609e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792040,298.5924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.96051025390625,0.0,0.0,9.58074815571308e-05,299.3955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9586486816406,0.0,0.0,0.0001008905092021,299.16021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9615173339844,0.0,0.0,7.45174111216329e-05,298.51519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9612731933594,0.0,0.0,0.0001008903345791,298.4508972167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9576416015625,0.0,0.0,0.0004785738419741,284.9384765625,294.1499938964844,294.6514587402344,292.4437561035156,295.5581970214844,294.73004150390625,285.5490417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208613239228,8.303436160872481e-09,0.001020853058435,-0.0208045877516269,0.0,0.0,0.0,-0.0089291855692863,60.0,12.25473976135254,-0.0,-7.10547283233609e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792100,298.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.961181640625,0.0,0.0,9.58063974394463e-05,299.3948669433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9593200683594,0.0,0.0,0.0001008893523248,299.15887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9621887207031,0.0,0.0,7.451655983459204e-05,298.513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.96197509765625,0.0,0.0,0.0001008891849778,298.45050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9583435058594,0.0,0.0,0.0004785684286616,284.93963623046875,294.1499938964844,294.63360595703125,292.43267822265625,295.54962158203125,294.7142944335937,285.5536804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208488674834,8.302047938002488e-09,0.0010208406019955,-0.0208009500056505,0.0,0.0,0.0,-0.0089284945279359,60.0,12.22705078125,-0.0,-7.105307986421394e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792160,298.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9618835449219,0.0,0.0,9.580492769600824e-05,299.39410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9600524902344,0.0,0.0,0.0001008878025459,299.15753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.962890625,0.0,0.0,7.451541750924662e-05,298.5126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.962646484375,0.0,0.0,0.0001008876279229,298.4500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9590759277344,0.0,0.0,0.0004785611236002,284.9408264160156,294.1499938964844,294.6153259277344,292.4212646484375,295.5409545898437,294.6982421875,285.558349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208329185843,8.300183651499538e-09,0.0010208246530964,-0.0207960698753595,0.0,0.0,0.0,-0.0089275697246193,60.0,12.19876766204834,-0.0,-7.105085586545101e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792220,298.58941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9633483886719,0.0,0.0,9.580089681548998e-05,299.3926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9615173339844,0.0,0.0,0.0001008835533866,299.15484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9643249511719,0.0,0.0,7.451227429555729e-05,298.5099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9640808105469,0.0,0.0,0.0001008833860396,298.4492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9605407714844,0.0,0.0,0.000478541071061,284.9432373046875,294.1499938964844,294.5777587890625,292.3974914550781,295.5234375,294.6653137207031,285.5675964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207900777459,8.295103270938853e-09,0.001020781812258,-0.0207827650010585,0.0,0.0,0.0,-0.0089250551536679,60.0,12.140786170959473,-0.0,-7.10448091467697e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792280,298.58941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9633483886719,0.0,0.0,9.580089681548998e-05,299.3926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9615173339844,0.0,0.0,0.0001008835533866,299.15484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9643249511719,0.0,0.0,7.451227429555729e-05,298.5099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9640808105469,0.0,0.0,0.0001008833860396,298.4492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9605407714844,0.0,0.0,0.000478541071061,284.9432373046875,294.1499938964844,294.5777587890625,292.3974914550781,295.5234375,294.6653137207031,285.5675964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207900777459,8.295103270938853e-09,0.001020781812258,-0.0207827650010585,0.0,0.0,0.0,-0.0089250551536679,60.0,12.140786170959473,-0.0,-7.10448091467697e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792340,298.5878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9648742675781,0.0,0.0,9.579487232258543e-05,299.3910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.96307373046875,0.0,0.0,0.0001008772014756,299.152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9658508300781,0.0,0.0,7.450758130289614e-05,298.5072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.96563720703125,0.0,0.0,0.0001008770341286,298.4483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9621276855469,0.0,0.0,0.0004785110068041,284.9457702636719,294.1499938964844,294.53887939453125,292.37255859375,295.50543212890625,294.6307067871094,285.5768127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207252344116,8.287530661732491e-09,0.0010207169689238,-0.0207629334181547,0.0,0.0,0.0,-0.008921300061047,60.0,12.07992458343506,-0.0,-7.103579946488028e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792400,298.5878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9648742675781,0.0,0.0,9.579487232258543e-05,299.3910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.96307373046875,0.0,0.0,0.0001008772014756,299.152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9658508300781,0.0,0.0,7.450758130289614e-05,298.5072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.96563720703125,0.0,0.0,0.0001008770341286,298.4483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9621276855469,0.0,0.0,0.0004785110068041,284.9457702636719,294.1499938964844,294.53887939453125,292.37255859375,295.50543212890625,294.6307067871094,285.5768127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207252344116,8.287530661732491e-09,0.0010207169689238,-0.0207629334181547,0.0,0.0,0.0,-0.008921300061047,60.0,12.07992458343506,-0.0,-7.103579946488028e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792460,298.586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.96649169921875,0.0,0.0,9.57875745370984e-05,299.3895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9647216796875,0.0,0.0,0.0001008695035125,299.1493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9674377441406,0.0,0.0,7.450189877999946e-05,298.5043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9672241210937,0.0,0.0,0.0001008693434414,298.447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9637756347656,0.0,0.0,0.0004784745979122,284.9483947753906,294.1499938964844,294.4989318847656,292.3466491699219,295.48699951171875,294.59478759765625,285.58599853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206470033153,8.278374430403801e-09,0.0010206387378275,-0.0207389555871486,0.0,0.0,0.0,-0.0089167617261409,60.0,12.0170316696167,-0.0,-7.10248997393137e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792520,298.586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.96649169921875,0.0,0.0,9.57875745370984e-05,299.3895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9647216796875,0.0,0.0,0.0001008695035125,299.1493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9674377441406,0.0,0.0,7.450189877999946e-05,298.5043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9672241210937,0.0,0.0,0.0001008693434414,298.447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9637756347656,0.0,0.0,0.0004784745979122,284.9483947753906,294.1499938964844,294.4989318847656,292.3466491699219,295.48699951171875,294.59478759765625,285.58599853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206470033153,8.278374430403801e-09,0.0010206387378275,-0.0207389555871486,0.0,0.0,0.0,-0.0089167617261409,60.0,12.0170316696167,-0.0,-7.10248997393137e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792580,298.5845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9681701660156,0.0,0.0,9.577949094818904e-05,299.387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9664306640625,0.0,0.0,0.0001008609833661,299.1466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9691162109375,0.0,0.0,7.44956050766632e-05,298.5014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9689025878906,0.0,0.0,0.000100860823295,298.44659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9654846191406,0.0,0.0,0.0004784342600032,284.9510803222656,294.1499938964844,294.4580078125,292.3199462890625,295.4681701660156,294.55828857421875,285.5951538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205605067312,8.268240314635023e-09,0.0010205522412434,-0.0207124147564172,0.0,0.0,0.0,-0.0089117381721735,60.0,11.953363418579102,-0.0,-7.101283472366049e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792640,298.5845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9681701660156,0.0,0.0,9.577949094818904e-05,299.387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9664306640625,0.0,0.0,0.0001008609833661,299.1466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9691162109375,0.0,0.0,7.44956050766632e-05,298.5014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9689025878906,0.0,0.0,0.000100860823295,298.44659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9654846191406,0.0,0.0,0.0004784342600032,284.9510803222656,294.1499938964844,294.4580078125,292.3199462890625,295.4681701660156,294.55828857421875,285.5951538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205605067312,8.268240314635023e-09,0.0010205522412434,-0.0207124147564172,0.0,0.0,0.0,-0.0089117381721735,60.0,11.953363418579102,-0.0,-7.101283472366049e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792700,298.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9690856933594,0.0,0.0,9.577465971233325e-05,299.3870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.96734619140625,0.0,0.0,0.0001008558974717,299.14520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.97003173828125,0.0,0.0,7.449185068253428e-05,298.4999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9698181152344,0.0,0.0,0.0001008557374007,298.4461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9664306640625,0.0,0.0,0.0004784101911354,284.9525146484375,294.1499938964844,294.4372253417969,292.30633544921875,295.4584045410156,294.5389099121094,285.5997009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205084690824,8.262197148667383e-09,0.0010205002035945,-0.0206965915858745,0.0,0.0,0.0,-0.0089087411761283,60.0,11.919878959655762,-0.0,-7.10056440311746e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792760,298.5827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9700012207031,0.0,0.0,9.57698284764774e-05,299.3862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.96826171875,0.0,0.0,0.0001008508043014,299.143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.970947265625,0.0,0.0,7.448808901244774e-05,298.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9707336425781,0.0,0.0,0.0001008506442303,298.4456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.96734619140625,0.0,0.0,0.00047838606406,284.9539489746094,294.1499938964844,294.41632080078125,292.2925720214844,295.4486083984375,294.5194396972656,285.604248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204565478488,8.256143324558707e-09,0.001020448282361,-0.0206807367503643,0.0,0.0,0.0,-0.0089057395234704,60.0,11.886282920837402,-0.0,-7.099843912783399e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792820,298.5809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.97186279296875,0.0,0.0,9.575993317412212e-05,299.3846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9701538085937,0.0,0.0,0.0001008403778541,299.1409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9728088378906,0.0,0.0,7.448038377333432e-05,298.4952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9725952148437,0.0,0.0,0.0001008402177831,298.4447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9692687988281,0.0,0.0,0.0004783367039635,284.9568786621094,294.1499938964844,294.3739929199219,292.2646789550781,295.42877197265625,294.4801940917969,285.6133117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203508427366,8.243757676495989e-09,0.0010203426936641,-0.0206483006477355,0.0,0.0,0.0,-0.0088996002450585,60.0,11.818662643432615,-0.0,-7.098370247149435e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792880,298.5809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.97186279296875,0.0,0.0,9.575993317412212e-05,299.3846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9701538085937,0.0,0.0,0.0001008403778541,299.1409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9728088378906,0.0,0.0,7.448038377333432e-05,298.4952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9725952148437,0.0,0.0,0.0001008402177831,298.4447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9692687988281,0.0,0.0,0.0004783367039635,284.9568786621094,294.1499938964844,294.3739929199219,292.2646789550781,295.42877197265625,294.4801940917969,285.6133117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203508427366,8.243757676495989e-09,0.0010203426936641,-0.0206483006477355,0.0,0.0,0.0,-0.0088996002450585,60.0,11.818662643432615,-0.0,-7.098370247149435e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792940,298.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9738464355469,0.0,0.0,9.574979048920797e-05,299.3829040527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9721374511719,0.0,0.0,0.0001008296894724,299.1381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9747314453125,0.0,0.0,7.447248935932294e-05,298.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9745483398437,0.0,0.0,0.0001008295294013,298.4437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.97125244140625,0.0,0.0,0.0004782860632985,284.9598999023437,294.1499938964844,294.33123779296875,292.2364501953125,295.408447265625,294.44012451171875,285.6223449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202422272413,8.231058501451116e-09,0.0010202340781688,-0.020615043118596,0.0,0.0,0.0,-0.0088933045044541,60.0,11.750324249267578,-0.0,-7.096858922750472e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793000,298.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9738464355469,0.0,0.0,9.574979048920797e-05,299.3829040527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9721374511719,0.0,0.0,0.0001008296894724,299.1381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9747314453125,0.0,0.0,7.447248935932294e-05,298.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9745483398437,0.0,0.0,0.0001008295294013,298.4437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.97125244140625,0.0,0.0,0.0004782860632985,284.9598999023437,294.1499938964844,294.33123779296875,292.2364501953125,295.408447265625,294.44012451171875,285.6223449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202422272413,8.231058501451116e-09,0.0010202340781688,-0.020615043118596,0.0,0.0,0.0,-0.0088933045044541,60.0,11.750324249267578,-0.0,-7.096858922750472e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793060,298.5772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.97589111328125,0.0,0.0,9.573973511578517e-05,299.38116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9742126464844,0.0,0.0,0.0001008190956781,299.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.976806640625,0.0,0.0,7.446466770488769e-05,298.48883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9765930175781,0.0,0.0,0.000100818942883,298.4427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9733581542969,0.0,0.0,0.0004782358882948,284.9630432128906,294.1499938964844,294.2882080078125,292.20806884765625,295.3875732421875,294.39947509765625,285.6313171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201347758993,8.218476565957644e-09,0.0010201265104115,-0.0205820929259061,0.0,0.0,0.0,-0.0088870674371719,60.0,11.681640625,-0.0,-7.09536251974896e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793120,298.5772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.97589111328125,0.0,0.0,9.573973511578517e-05,299.38116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9742126464844,0.0,0.0,0.0001008190956781,299.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.976806640625,0.0,0.0,7.446466770488769e-05,298.48883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9765930175781,0.0,0.0,0.000100818942883,298.4427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9733581542969,0.0,0.0,0.0004782358882948,284.9630432128906,294.1499938964844,294.2882080078125,292.20806884765625,295.3875732421875,294.39947509765625,285.6313171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201347758993,8.218476565957644e-09,0.0010201265104115,-0.0205820929259061,0.0,0.0,0.0,-0.0088870674371719,60.0,11.681640625,-0.0,-7.09536251974896e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793180,298.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.97802734375,0.0,0.0,9.572987619321792e-05,299.3794250488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9763488769531,0.0,0.0,0.0001008087056106,299.1324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9789123535156,0.0,0.0,7.445699156960472e-05,298.48553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.97869873046875,0.0,0.0,0.0001008085528155,298.4417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9754943847656,0.0,0.0,0.0004781867028214,284.9662475585937,294.1499938964844,294.2450866699219,292.1796264648437,295.3663635253906,294.3586730957031,285.6402587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200293036177,8.20613621499433e-09,0.0010200211545452,-0.020549776032567,0.0,0.0,0.0,-0.0088809505105018,60.0,11.613067626953123,-0.0,-7.09389453845688e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793240,298.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.97802734375,0.0,0.0,9.572987619321792e-05,299.3794250488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9763488769531,0.0,0.0,0.0001008087056106,299.1324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9789123535156,0.0,0.0,7.445699156960472e-05,298.48553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.97869873046875,0.0,0.0,0.0001008085528155,298.4417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9754943847656,0.0,0.0,0.0004781867028214,284.9662475585937,294.1499938964844,294.2450866699219,292.1796264648437,295.3663635253906,294.3586730957031,285.6402587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200293036177,8.20613621499433e-09,0.0010200211545452,-0.020549776032567,0.0,0.0,0.0,-0.0088809505105018,60.0,11.613067626953123,-0.0,-7.09389453845688e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793300,298.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9790954589844,0.0,0.0,9.572500857757404e-05,299.3785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9774475097656,0.0,0.0,0.0001008035833365,299.13104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9799499511719,0.0,0.0,7.445320807164535e-05,298.48388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9797668457031,0.0,0.0,0.0001008034305414,298.4412536621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9765930175781,0.0,0.0,0.0004781624302268,284.96783447265625,294.1499938964844,294.2235107421875,292.1654357910156,295.355712890625,294.3382263183594,285.64471435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199774987995,8.200045975570447e-09,0.001019969349727,-0.0205338280647993,0.0,0.0,0.0,-0.0088779330253601,60.0,11.578817367553713,-0.0,-7.093169784866404e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793360,298.5735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.98016357421875,0.0,0.0,9.572030830895528e-05,299.3776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9785461425781,0.0,0.0,0.0001007986284093,299.1296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9810485839844,0.0,0.0,7.444954826496542e-05,298.4822082519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9808349609375,0.0,0.0,0.0001007984756142,298.44073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9776916503906,0.0,0.0,0.0004781389434356,284.969482421875,294.1499938964844,294.2019958496094,292.1513061523437,295.344970703125,294.3177185058594,285.649169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199273237958,8.194160017183094e-09,0.001019919058308,-0.0205184128135442,0.0,0.0,0.0,-0.0088750151917338,60.0,11.544639587402344,-0.0,-7.092469900271682e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793420,298.57159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9823608398437,0.0,0.0,9.571143164066598e-05,299.3758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9807434082031,0.0,0.0,0.0001007892715279,299.126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9832458496094,0.0,0.0,7.444263610523194e-05,298.4788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9830322265625,0.0,0.0,0.0001007891187327,298.4397277832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9799194335937,0.0,0.0,0.0004780946474056,284.9727783203125,294.1499938964844,294.1591491699219,292.123291015625,295.3233337402344,294.2765808105469,285.6580505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198318632319,8.183041799725288e-09,0.0010198237141594,-0.0204892959445714,0.0,0.0,0.0,-0.0088695017620921,60.0,11.476466178894045,-0.0,-7.091147580240431e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793480,298.57159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9823608398437,0.0,0.0,9.571143164066598e-05,299.3758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9807434082031,0.0,0.0,0.0001007892715279,299.126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9832458496094,0.0,0.0,7.444263610523194e-05,298.4788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9830322265625,0.0,0.0,0.0001007891187327,298.4397277832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9799194335937,0.0,0.0,0.0004780946474056,284.9727783203125,294.1499938964844,294.1591491699219,292.123291015625,295.3233337402344,294.2765808105469,285.6580505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198318632319,8.183041799725288e-09,0.0010198237141594,-0.0204892959445714,0.0,0.0,0.0,-0.0088695017620921,60.0,11.476466178894045,-0.0,-7.091147580240431e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793540,298.56964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9846496582031,0.0,0.0,9.570372640155256e-05,299.37408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9830322265625,0.0,0.0,0.0001007811515592,299.12384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9855041503906,0.0,0.0,7.443663344020024e-05,298.4754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9852905273437,0.0,0.0,0.000100780998764,298.4386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822082519531,0.0,0.0,0.0004780562012456,284.97613525390625,294.1499938964844,294.1166687011719,292.0957336425781,295.3013916015625,294.2352905273437,285.6669006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197493247687,8.173384635767889e-09,0.0010197411756962,-0.0204640049487352,0.0,0.0,0.0,-0.0088647147640585,60.0,11.408812522888184,-0.0,-7.089999343179444e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793600,298.56964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9846496582031,0.0,0.0,9.570372640155256e-05,299.37408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9830322265625,0.0,0.0,0.0001007811515592,299.12384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9855041503906,0.0,0.0,7.443663344020024e-05,298.4754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9852905273437,0.0,0.0,0.000100780998764,298.4386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822082519531,0.0,0.0,0.0004780562012456,284.97613525390625,294.1499938964844,294.1166687011719,292.0957336425781,295.3013916015625,294.2352905273437,285.6669006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197493247687,8.173384635767889e-09,0.0010197411756962,-0.0204640049487352,0.0,0.0,0.0,-0.0088647147640585,60.0,11.408812522888184,-0.0,-7.089999343179444e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793660,298.56768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9869689941406,0.0,0.0,9.569737449055538e-05,299.3722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9853820800781,0.0,0.0,0.0001007744576781,299.1209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.98779296875,0.0,0.0,7.443169306498021e-05,298.4720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.98760986328125,0.0,0.0,0.000100774312159,298.4376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.98455810546875,0.0,0.0,0.000478024536278,284.9795837402344,294.1499938964844,294.0747375488281,292.0687866210937,295.27911376953125,294.1939697265625,285.6757202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196812218055,8.165420339878438e-09,0.0010196730727329,-0.0204431489109992,0.0,0.0,0.0,-0.0088607659563422,60.0,11.342012405395508,-0.0,-7.089052189712677e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793720,298.56768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9869689941406,0.0,0.0,9.569737449055538e-05,299.3722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9853820800781,0.0,0.0,0.0001007744576781,299.1209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.98779296875,0.0,0.0,7.443169306498021e-05,298.4720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.98760986328125,0.0,0.0,0.000100774312159,298.4376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.98455810546875,0.0,0.0,0.000478024536278,284.9795837402344,294.1499938964844,294.0747375488281,292.0687866210937,295.27911376953125,294.1939697265625,285.6757202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196812218055,8.165420339878438e-09,0.0010196730727329,-0.0204431489109992,0.0,0.0,0.0,-0.0088607659563422,60.0,11.342012405395508,-0.0,-7.089052189712677e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793780,298.56573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98931884765625,0.0,0.0,9.569216490490362e-05,299.3704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9877624511719,0.0,0.0,0.0001007689570542,299.1180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9901428222656,0.0,0.0,7.44276330806315e-05,298.4686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9899597167969,0.0,0.0,0.000100768818811,298.43658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9869689941406,0.0,0.0,0.0004779985465575,284.9830627441406,294.1499938964844,294.0335693359375,292.0426025390625,295.2567138671875,294.1527099609375,285.6845092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019624993205,8.158869135854731e-09,0.0010196168441325,-0.0204259920865297,0.0,0.0,0.0,-0.0088575175032019,60.0,11.275559425354004,-0.0,-7.088273434874284e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793840,298.56573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98931884765625,0.0,0.0,9.569216490490362e-05,299.3704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9877624511719,0.0,0.0,0.0001007689570542,299.1180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9901428222656,0.0,0.0,7.44276330806315e-05,298.4686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9899597167969,0.0,0.0,0.000100768818811,298.43658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9869689941406,0.0,0.0,0.0004779985465575,284.9830627441406,294.1499938964844,294.0335693359375,292.0426025390625,295.2567138671875,294.1527099609375,285.6845092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019624993205,8.158869135854731e-09,0.0010196168441325,-0.0204259920865297,0.0,0.0,0.0,-0.0088575175032019,60.0,11.275559425354004,-0.0,-7.088273434874284e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793900,298.5647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9905700683594,0.0,0.0,9.569134272169322e-05,299.3695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.989013671875,0.0,0.0,0.0001007680912152,299.1165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.99139404296875,0.0,0.0,7.442699279636145e-05,298.4669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9912109375,0.0,0.0,0.0001007679456961,298.43603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9882202148437,0.0,0.0,0.0004779944429174,284.98486328125,294.1499938964844,294.0132751464844,292.02984619140625,295.2452087402344,294.1324157714844,285.6888732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196163784712,8.157819308962644e-09,0.0010196082293987,-0.0204232428222894,0.0,0.0,0.0,-0.0088569996878504,60.0,11.244020462036133,-0.0,-7.088148379352789e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793960,298.563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9917907714844,0.0,0.0,9.569036774337292e-05,299.3686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9902648925781,0.0,0.0,0.0001007670580293,299.1151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9926147460937,0.0,0.0,7.442622882081196e-05,298.4652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.992431640625,0.0,0.0,0.0001007669197861,298.4355163574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9894714355469,0.0,0.0,0.0004779896116815,284.9866638183594,294.1499938964844,293.9932556152344,292.0173645019531,295.2337646484375,294.1120300292969,285.6932373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196061339229,8.156578523710323e-09,0.0010195979848504,-0.0204199906438589,0.0,0.0,0.0,-0.0088563859462738,60.0,11.212393760681152,-0.0,-7.08800058646375e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794020,298.56170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9942932128906,0.0,0.0,9.568976383889094e-05,299.36676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9927978515625,0.0,0.0,0.0001007664250209,299.1121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9951171875,0.0,0.0,7.442575588356704e-05,298.46173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.99493408203125,0.0,0.0,0.0001007662795018,298.4344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.99200439453125,0.0,0.0,0.0004779866430908,284.9903259277344,294.1499938964844,293.9540100097656,291.9931945800781,295.210693359375,294.07159423828125,285.70196533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195986833423,8.155776498597334e-09,0.0010195905342698,-0.0204178933054208,0.0,0.0,0.0,-0.0088559854775667,60.0,11.150200843811035,-0.0,-7.087905373737159e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794080,298.56170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9942932128906,0.0,0.0,9.568976383889094e-05,299.36676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9927978515625,0.0,0.0,0.0001007664250209,299.1121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9951171875,0.0,0.0,7.442575588356704e-05,298.46173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.99493408203125,0.0,0.0,0.0001007662795018,298.4344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.99200439453125,0.0,0.0,0.0004779866430908,284.9903259277344,294.1499938964844,293.9540100097656,291.9931945800781,295.210693359375,294.07159423828125,285.70196533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195986833423,8.155776498597334e-09,0.0010195905342698,-0.0204178933054208,0.0,0.0,0.0,-0.0088559854775667,60.0,11.150200843811035,-0.0,-7.087905373737159e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794140,298.5596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.99688720703125,0.0,0.0,9.569228132022543e-05,299.36492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9953918457031,0.0,0.0,0.0001007690734695,299.1092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9976806640625,0.0,0.0,7.442771311616525e-05,298.4582824707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9975280761719,0.0,0.0,0.0001007689279504,298.433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.99462890625,0.0,0.0,0.0004779992741532,284.9940490722656,294.1499938964844,293.9159851074219,291.97027587890625,295.1873474121094,294.0318908691406,285.71063232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196251096203,8.158864694962631e-09,0.0010196169605478,-0.0204259809106588,0.0,0.0,0.0,-0.0088575165718793,60.0,11.090578079223633,-0.0,-7.088272724331547e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794200,298.5596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.99688720703125,0.0,0.0,9.569228132022543e-05,299.36492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9953918457031,0.0,0.0,0.0001007690734695,299.1092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9976806640625,0.0,0.0,7.442771311616525e-05,298.4582824707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9975280761719,0.0,0.0,0.0001007689279504,298.433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.99462890625,0.0,0.0,0.0004779992741532,284.9940490722656,294.1499938964844,293.9159851074219,291.97027587890625,295.1873474121094,294.0318908691406,285.71063232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196251096203,8.158864694962631e-09,0.0010196169605478,-0.0204259809106588,0.0,0.0,0.0,-0.0088575165718793,60.0,11.090578079223633,-0.0,-7.088272724331547e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794260,298.5576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9995422363281,0.0,0.0,9.569730900693683e-05,299.363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.998046875,0.0,0.0,0.0001007743485388,299.1063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0003356933594,0.0,0.0,7.443161302944645e-05,298.454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0001525878906,0.0,0.0,0.0001007742175715,298.4322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9972839355469,0.0,0.0,0.0004780244198627,284.9978332519531,294.1499938964844,293.8793334960937,291.94879150390625,295.163818359375,293.9930725097656,285.7192687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196784278377,8.165070397581076e-09,0.0010196702787652,-0.0204422324895858,0.0,0.0,0.0,-0.0088605945929884,60.0,11.033092498779297,-0.0,-7.089010267691266e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
