time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17794320,298.5576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9995422363281,0.0,0.0,9.569730900693683e-05,299.363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.998046875,0.0,0.0,0.0001007743485388,299.1063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0003356933594,0.0,0.0,7.443161302944645e-05,298.454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0001525878906,0.0,0.0,0.0001007742175715,298.4322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9972839355469,0.0,0.0,0.0004780244198627,284.9978332519531,294.1499938964844,293.8793334960937,291.94879150390625,295.163818359375,293.9930725097656,285.7192687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196784278377,8.165070397581076e-09,0.0010196702787652,-0.0204422324895858,0.0,0.0,0.0,-0.0088605945929884,60.0,11.033092498779297,-0.0,-7.089010267691266e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794380,298.5556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.002197265625,0.0,0.0,9.570431575411932e-05,299.3611755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.000732421875,0.0,0.0,0.0001007817336358,299.1033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00299072265625,0.0,0.0,7.443706272169948e-05,298.4513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0028076171875,0.0,0.0,0.0001007815953926,298.43115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9999694824219,0.0,0.0,0.0004780594899784,285.00164794921875,294.1499938964844,293.84423828125,291.9288635253906,295.14019775390625,293.95465087890625,285.7278747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197522351518,8.173755894347323e-09,0.0010197439696639,-0.0204649791121482,0.0,0.0,0.0,-0.0088648973032832,60.0,10.976967811584473,-0.0,-7.09004339682906e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794440,298.5556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.002197265625,0.0,0.0,9.570431575411932e-05,299.3611755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.000732421875,0.0,0.0,0.0001007817336358,299.1033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00299072265625,0.0,0.0,7.443706272169948e-05,298.4513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0028076171875,0.0,0.0,0.0001007815953926,298.43115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9999694824219,0.0,0.0,0.0004780594899784,285.00164794921875,294.1499938964844,293.84423828125,291.9288635253906,295.14019775390625,293.95465087890625,285.7278747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197522351518,8.173755894347323e-09,0.0010197439696639,-0.0204649791121482,0.0,0.0,0.0,-0.0088648973032832,60.0,10.976967811584473,-0.0,-7.09004339682906e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794500,298.5545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0035705566406,0.0,0.0,9.571004920871928e-05,299.3602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0021057128906,0.0,0.0,0.0001007877654046,299.1019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0043334960937,0.0,0.0,7.444151560775936e-05,298.4496459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.004150390625,0.0,0.0,0.0001007876271614,298.4306030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0013427734375,0.0,0.0,0.0004780881281476,285.00360107421875,294.1499938964844,293.82733154296875,291.9195251464844,295.1282958984375,293.93603515625,285.7321472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198131203651,8.18087197984596e-09,0.0010198049712926,-0.0204836130142211,0.0,0.0,0.0,-0.0088684251531958,60.0,10.950834274291992,-0.0,-7.09088965322735e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794560,298.55352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.00494384765625,0.0,0.0,9.571638656780124e-05,299.3593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0035095214844,0.0,0.0,0.0001007944301818,299.1004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0057067871094,0.0,0.0,7.444644143106416e-05,298.4479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0055236816406,0.0,0.0,0.0001007942992146,298.4300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.00274658203125,0.0,0.0,0.0004781197931151,285.00555419921875,294.1499938964844,293.8108825683594,291.9106750488281,295.11639404296875,293.91766357421875,285.7364501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198805248364,8.188738576109245e-09,0.0010198722593486,-0.0205042138695716,0.0,0.0,0.0,-0.0088723255321383,60.0,10.925463676452637,-0.0,-7.091825438010346e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794620,298.5514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0077209472656,0.0,0.0,9.573160787113012e-05,299.357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0063171386719,0.0,0.0,0.0001008104518405,299.0975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00848388671875,0.0,0.0,7.445827941410244e-05,298.444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0083312988281,0.0,0.0,0.0001008103208732,298.4289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.00555419921875,0.0,0.0,0.0004781958705279,285.009521484375,294.1499938964844,293.7794189453125,291.89434814453125,295.09246826171875,293.88189697265625,285.7449645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200421093031,8.207655888270438e-09,0.0010200338438153,-0.0205537565052509,0.0,0.0,0.0,-0.0088817030191421,60.0,10.87742042541504,-0.0,-7.094075016311764e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794680,298.5514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0077209472656,0.0,0.0,9.573160787113012e-05,299.357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0063171386719,0.0,0.0,0.0001008104518405,299.0975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00848388671875,0.0,0.0,7.445827941410244e-05,298.444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0083312988281,0.0,0.0,0.0001008103208732,298.4289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.00555419921875,0.0,0.0,0.0004781958705279,285.009521484375,294.1499938964844,293.7794189453125,291.89434814453125,295.09246826171875,293.88189697265625,285.7449645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200421093031,8.207655888270438e-09,0.0010200338438153,-0.0205537565052509,0.0,0.0,0.0,-0.0088817030191421,60.0,10.87742042541504,-0.0,-7.094075016311764e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794740,298.5494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0105895996094,0.0,0.0,9.57504817051813e-05,299.3555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0091857910156,0.0,0.0,0.0001008303224807,299.0946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0113525390625,0.0,0.0,7.447295502061024e-05,298.4412536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0111694335937,0.0,0.0,0.0001008301915135,298.4278259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0084533691406,0.0,0.0,0.0004782901960425,285.0135498046875,294.1499938964844,293.75,291.880126953125,295.06842041015625,293.84765625,285.75347900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020242809318,8.231120673940495e-09,0.0010202345438301,-0.0206152070313692,0.0,0.0,0.0,-0.008893335238099,60.0,10.833535194396973,-0.0,-7.096866738720564e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794800,298.5494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0105895996094,0.0,0.0,9.57504817051813e-05,299.3555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0091857910156,0.0,0.0,0.0001008303224807,299.0946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0113525390625,0.0,0.0,7.447295502061024e-05,298.4412536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0111694335937,0.0,0.0,0.0001008301915135,298.4278259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0084533691406,0.0,0.0,0.0004782901960425,285.0135498046875,294.1499938964844,293.75,291.880126953125,295.06842041015625,293.84765625,285.75347900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020242809318,8.231120673940495e-09,0.0010202345438301,-0.0206152070313692,0.0,0.0,0.0,-0.008893335238099,60.0,10.833535194396973,-0.0,-7.096866738720564e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794860,298.54736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0135192871094,0.0,0.0,9.577230957802384e-05,299.35369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0121459960937,0.0,0.0,0.0001008533072308,299.0916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0142517089844,0.0,0.0,7.448992982972413e-05,298.4379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0140991210937,0.0,0.0,0.0001008531762636,298.4266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.01141357421875,0.0,0.0,0.000478399277199,285.0176696777344,294.1499938964844,293.721923828125,291.8681030273437,295.0443115234375,293.81494140625,285.7619323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020475057885,8.258273176409148e-09,0.0010204667923972,-0.0206863135099411,0.0,0.0,0.0,-0.00890679564327,60.0,10.79389762878418,-0.0,-7.100097576540065e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794920,298.54736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0135192871094,0.0,0.0,9.577230957802384e-05,299.35369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0121459960937,0.0,0.0,0.0001008533072308,299.0916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0142517089844,0.0,0.0,7.448992982972413e-05,298.4379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0140991210937,0.0,0.0,0.0001008531762636,298.4266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.01141357421875,0.0,0.0,0.000478399277199,285.0176696777344,294.1499938964844,293.721923828125,291.8681030273437,295.0443115234375,293.81494140625,285.7619323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020475057885,8.258273176409148e-09,0.0010204667923972,-0.0206863135099411,0.0,0.0,0.0,-0.00890679564327,60.0,10.79389762878418,-0.0,-7.100097576540065e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794980,298.5453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0165100097656,0.0,0.0,9.57949523581192e-05,299.351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.01513671875,0.0,0.0,0.000100877143268,299.0887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0172424316406,0.0,0.0,7.450753764715046e-05,298.43475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01708984375,0.0,0.0,0.0001008770195767,298.42559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0144348144531,0.0,0.0,0.0004785124328918,285.0218505859375,294.1499938964844,293.6943359375,291.8582763671875,295.0201416015625,293.7834777832031,285.77032470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207158047705,8.286436425919419e-09,0.0010207075392827,-0.02076006680727,0.0,0.0,0.0,-0.0089207580313086,60.0,10.758275985717772,-0.0,-7.103449206624647e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795040,298.5453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0165100097656,0.0,0.0,9.57949523581192e-05,299.351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.01513671875,0.0,0.0,0.000100877143268,299.0887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0172424316406,0.0,0.0,7.450753764715046e-05,298.43475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01708984375,0.0,0.0,0.0001008770195767,298.42559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0144348144531,0.0,0.0,0.0004785124328918,285.0218505859375,294.1499938964844,293.6943359375,291.8582763671875,295.0201416015625,293.7834777832031,285.77032470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207158047705,8.286436425919419e-09,0.0010207075392827,-0.02076006680727,0.0,0.0,0.0,-0.0089207580313086,60.0,10.758275985717772,-0.0,-7.103449206624647e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795100,298.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0180358886719,0.0,0.0,9.580657933838664e-05,299.35089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.01666259765625,0.0,0.0,0.0001008893887046,299.0873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0187683105469,0.0,0.0,7.451657438650727e-05,298.4331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0185852050781,0.0,0.0,0.0001008892577374,298.425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0159606933594,0.0,0.0,0.0004785705241374,285.0239562988281,294.1499938964844,293.6807556152344,291.8541564941406,295.0080261230469,293.7681579589844,285.7745361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208395542576,8.300899523305816e-09,0.0010208311723545,-0.0207979436963796,0.0,0.0,0.0,-0.008927927352488,60.0,10.741865158081056,-0.0,-7.105170851673392e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795160,298.54327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0195617675781,0.0,0.0,9.581827907823026e-05,299.3499450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0182189941406,0.0,0.0,0.0001009017069009,299.0858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0202941894531,0.0,0.0,7.452567660948262e-05,298.4315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0201416015625,0.0,0.0,0.0001009015759336,298.4244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0175170898437,0.0,0.0,0.0004786289937328,285.0260925292969,294.1499938964844,293.66729736328125,291.8505554199219,294.9958801269531,293.7530822753906,285.7787170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209640022367,8.315454991247861e-09,0.0010209557367488,-0.0208360608667135,0.0,0.0,0.0,-0.0089351432397961,60.0,10.72646141052246,-0.0,-7.106903865405911e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795220,298.5412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0226745605469,0.0,0.0,9.5841744041536e-05,299.3481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0213317871094,0.0,0.0,0.000100926401501,299.0829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0233764648437,0.0,0.0,7.454391743522137e-05,298.428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0232238769531,0.0,0.0,0.0001009262778097,298.4233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0206298828125,0.0,0.0,0.0004787462239619,285.0303955078125,294.1499938964844,293.6407470703125,291.84478759765625,294.9715881347656,293.7235412597656,285.7870483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212135966867,8.344637869583948e-09,0.0010212052147835,-0.0209124851971864,0.0,0.0,0.0,-0.0089496104046702,60.0,10.69838809967041,-0.0,-7.110379129926514e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795280,298.5412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0226745605469,0.0,0.0,9.5841744041536e-05,299.3481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0213317871094,0.0,0.0,0.000100926401501,299.0829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0233764648437,0.0,0.0,7.454391743522137e-05,298.428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0232238769531,0.0,0.0,0.0001009262778097,298.4233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0206298828125,0.0,0.0,0.0004787462239619,285.0303955078125,294.1499938964844,293.6407470703125,291.84478759765625,294.9715881347656,293.7235412597656,285.7870483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212135966867,8.344637869583948e-09,0.0010212052147835,-0.0209124851971864,0.0,0.0,0.0,-0.0089496104046702,60.0,10.69838809967041,-0.0,-7.110379129926514e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795340,298.5392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0258483886719,0.0,0.0,9.586506348568946e-05,299.34625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0245361328125,0.0,0.0,0.000100950957858,299.080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.02655029296875,0.0,0.0,7.456205639755353e-05,298.4254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0263977050781,0.0,0.0,0.0001009508414426,298.4222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0238342285156,0.0,0.0,0.0004788627848029,285.0347595214844,294.1499938964844,293.61474609375,291.8408508300781,294.947265625,293.69488525390625,285.7953491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214616777375,8.373652882198712e-09,0.0010214532958343,-0.020988468080759,0.0,0.0,0.0,-0.0089639946818351,60.0,10.674064636230469,-0.0,-7.113834499250515e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795400,298.5392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0258483886719,0.0,0.0,9.586506348568946e-05,299.34625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0245361328125,0.0,0.0,0.000100950957858,299.080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.02655029296875,0.0,0.0,7.456205639755353e-05,298.4254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0263977050781,0.0,0.0,0.0001009508414426,298.4222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0238342285156,0.0,0.0,0.0004788627848029,285.0347595214844,294.1499938964844,293.61474609375,291.8408508300781,294.947265625,293.69488525390625,285.7953491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214616777375,8.373652882198712e-09,0.0010214532958343,-0.020988468080759,0.0,0.0,0.0,-0.0089639946818351,60.0,10.674064636230469,-0.0,-7.113834499250515e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795460,298.53717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0290832519531,0.0,0.0,9.588783723302186e-05,299.34442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0277709960937,0.0,0.0,0.0001009749394143,299.07720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.02978515625,0.0,0.0,7.457976607838646e-05,298.4223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0296325683594,0.0,0.0,0.000100974815723,298.421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.027099609375,0.0,0.0,0.0004789765807799,285.0391845703125,294.1499938964844,293.5892639160156,291.8386535644531,294.9229431152344,293.6669616699219,285.8035888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217039380222,8.401981332895048e-09,0.001021695556119,-0.0210626535117626,0.0,0.0,0.0,-0.0089780380949378,60.0,10.653181076049805,-0.0,-7.117209577245377e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795520,298.53717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0290832519531,0.0,0.0,9.588783723302186e-05,299.34442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0277709960937,0.0,0.0,0.0001009749394143,299.07720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.02978515625,0.0,0.0,7.457976607838646e-05,298.4223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0296325683594,0.0,0.0,0.000100974815723,298.421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.027099609375,0.0,0.0,0.0004789765807799,285.0391845703125,294.1499938964844,293.5892639160156,291.8386535644531,294.9229431152344,293.6669616699219,285.8035888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217039380222,8.401981332895048e-09,0.001021695556119,-0.0210626535117626,0.0,0.0,0.0,-0.0089780380949378,60.0,10.653181076049805,-0.0,-7.117209577245377e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795580,298.53515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0323791503906,0.0,0.0,9.59097160375677e-05,299.34259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0310974121094,0.0,0.0,0.0001009979678201,299.0743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0330505371094,0.0,0.0,7.45967699913308e-05,298.4194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.03289794921875,0.0,0.0,0.0001009978514048,298.4200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0304260253906,0.0,0.0,0.0004790858947671,285.0436706542969,294.1499938964844,293.5643310546875,291.83807373046875,294.8985595703125,293.6398010253906,285.81182861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219366522505,8.42919156696098e-09,0.0010219282703474,-0.0211339090019464,0.0,0.0,0.0,-0.0089915273711085,60.0,10.635478019714355,-0.0,-7.120451783748649e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795640,298.53515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0323791503906,0.0,0.0,9.59097160375677e-05,299.34259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0310974121094,0.0,0.0,0.0001009979678201,299.0743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0330505371094,0.0,0.0,7.45967699913308e-05,298.4194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.03289794921875,0.0,0.0,0.0001009978514048,298.4200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0304260253906,0.0,0.0,0.0004790858947671,285.0436706542969,294.1499938964844,293.5643310546875,291.83807373046875,294.8985595703125,293.6398010253906,285.81182861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219366522505,8.42919156696098e-09,0.0010219282703474,-0.0211339090019464,0.0,0.0,0.0,-0.0089915273711085,60.0,10.635478019714355,-0.0,-7.120451783748649e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795700,298.5341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0340270996094,0.0,0.0,9.59202225203626e-05,299.3416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.03277587890625,0.0,0.0,0.0001010090272757,299.07293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.03472900390625,0.0,0.0,7.460494089173153e-05,298.41802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0345764160156,0.0,0.0,0.0001010089108604,298.41949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0321044921875,0.0,0.0,0.0004791383689735,285.04595947265625,294.1499938964844,293.55206298828125,291.8383483886719,294.8863830566406,293.62646484375,285.81591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220484109595,8.442256671514771e-09,0.001022039912641,-0.0211681239306926,0.0,0.0,0.0,-0.0089980047196149,60.0,10.627812385559082,-0.0,-7.1220085828827e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795760,298.5331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0357360839844,0.0,0.0,9.593036520527676e-05,299.3407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0344543457031,0.0,0.0,0.0001010197083815,299.0715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0364074707031,0.0,0.0,7.461283530574292e-05,298.4165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0362548828125,0.0,0.0,0.0001010195919661,298.4189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0337829589844,0.0,0.0,0.0004791890969499,285.0482482910156,294.1499938964844,293.5399169921875,291.8389892578125,294.8741760253906,293.6133117675781,285.82000732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221563279628,8.454879463215548e-09,0.0010221478296443,-0.021201180294156,0.0,0.0,0.0,-0.0090042622759938,60.0,10.620835304260254,-0.0,-7.12351351239704e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795820,298.5311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.03912353515625,0.0,0.0,9.59494718699716e-05,299.33892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0378723144531,0.0,0.0,0.0001010398191283,299.06866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.039794921875,0.0,0.0,7.462768553523347e-05,298.41375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0396423339844,0.0,0.0,0.000101039702713,298.4178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0372314453125,0.0,0.0,0.00047928452841,285.0528869628906,294.1499938964844,293.5160827636719,291.84130859375,294.8498229980469,293.5874328613281,285.8281555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223594726994,8.478633795050428e-09,0.0010223510907962,-0.0212633870542049,0.0,0.0,0.0,-0.0090160379186272,60.0,10.60874843597412,-0.0,-7.126345025199043e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795880,298.5311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.03912353515625,0.0,0.0,9.59494718699716e-05,299.33892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0378723144531,0.0,0.0,0.0001010398191283,299.06866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.039794921875,0.0,0.0,7.462768553523347e-05,298.41375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0396423339844,0.0,0.0,0.000101039702713,298.4178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0372314453125,0.0,0.0,0.00047928452841,285.0528869628906,294.1499938964844,293.5160827636719,291.84130859375,294.8498229980469,293.5874328613281,285.8281555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223594726994,8.478633795050428e-09,0.0010223510907962,-0.0212633870542049,0.0,0.0,0.0,-0.0090160379186272,60.0,10.60874843597412,-0.0,-7.126345025199043e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795940,298.52911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0426025390625,0.0,0.0,9.596676682122052e-05,299.3371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0413818359375,0.0,0.0,0.0001010580308502,299.0658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.04327392578125,0.0,0.0,7.464113150490448e-05,298.4110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0431213378906,0.0,0.0,0.0001010579144349,298.4167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.04071044921875,0.0,0.0,0.0004793709667865,285.0575561523437,294.1499938964844,293.4927673339844,291.8448791503906,294.8254699707031,293.56219482421875,285.8362731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225434089079,8.500141035483466e-09,0.0010225349105894,-0.021319705992937,0.0,0.0,0.0,-0.009026700630784,60.0,10.59919548034668,-0.0,-7.128909373932403e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796000,298.52911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0426025390625,0.0,0.0,9.596676682122052e-05,299.3371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0413818359375,0.0,0.0,0.0001010580308502,299.0658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.04327392578125,0.0,0.0,7.464113150490448e-05,298.4110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0431213378906,0.0,0.0,0.0001010579144349,298.4167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.04071044921875,0.0,0.0,0.0004793709667865,285.0575561523437,294.1499938964844,293.4927673339844,291.8448791503906,294.8254699707031,293.56219482421875,285.8362731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225434089079,8.500141035483466e-09,0.0010225349105894,-0.021319705992937,0.0,0.0,0.0,-0.009026700630784,60.0,10.59919548034668,-0.0,-7.128909373932403e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796060,298.527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.046142578125,0.0,0.0,9.598200267646462e-05,299.3353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.044921875,0.0,0.0,0.0001010740670608,299.06298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0467834472656,0.0,0.0,7.465297676390037e-05,298.4082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.046630859375,0.0,0.0,0.0001010739506455,298.4156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0442810058594,0.0,0.0,0.0004794471024069,285.0622863769531,294.1499938964844,293.4700012207031,291.849609375,294.8011169433594,293.5375671386719,285.8443603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227054590359,8.519077887569892e-09,0.0010226968443021,-0.0213692970573902,0.0,0.0,0.0,-0.0090360883623361,60.0,10.591940879821776,-0.0,-7.131167478746647e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796120,298.527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.046142578125,0.0,0.0,9.598200267646462e-05,299.3353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.044921875,0.0,0.0,0.0001010740670608,299.06298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0467834472656,0.0,0.0,7.465297676390037e-05,298.4082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.046630859375,0.0,0.0,0.0001010739506455,298.4156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0442810058594,0.0,0.0,0.0004794471024069,285.0622863769531,294.1499938964844,293.4700012207031,291.849609375,294.8011169433594,293.5375671386719,285.8443603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227054590359,8.519077887569892e-09,0.0010226968443021,-0.0213692970573902,0.0,0.0,0.0,-0.0090360883623361,60.0,10.591940879821776,-0.0,-7.131167478746647e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796180,298.5251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0497131347656,0.0,0.0,9.599496115697548e-05,299.3335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0484924316406,0.0,0.0,0.0001010877094813,299.0601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05035400390625,0.0,0.0,7.466305396519601e-05,298.4056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0502014160156,0.0,0.0,0.0001010876003419,298.41461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0478820800781,0.0,0.0,0.0004795118875335,285.0671081542969,294.1499938964844,293.44781494140625,291.8553771972656,294.7768249511719,293.5135498046875,285.8524169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228431783616,8.535185003211154e-09,0.0010228346800431,-0.0214114766567945,0.0,0.0,0.0,-0.0090440735220909,60.0,10.586748123168944,-0.0,-7.133088786304145e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796240,298.5251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0497131347656,0.0,0.0,9.599496115697548e-05,299.3335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0484924316406,0.0,0.0,0.0001010877094813,299.0601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05035400390625,0.0,0.0,7.466305396519601e-05,298.4056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0502014160156,0.0,0.0,0.0001010876003419,298.41461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0478820800781,0.0,0.0,0.0004795118875335,285.0671081542969,294.1499938964844,293.44781494140625,291.8553771972656,294.7768249511719,293.5135498046875,285.8524169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228431783616,8.535185003211154e-09,0.0010228346800431,-0.0214114766567945,0.0,0.0,0.0,-0.0090440735220909,60.0,10.586748123168944,-0.0,-7.133088786304145e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796300,298.52410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.051513671875,0.0,0.0,9.600050543667749e-05,299.3326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0503234863281,0.0,0.0,0.0001010935447993,299.05877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0521545410156,0.0,0.0,7.466736860806122e-05,298.4043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0520324707031,0.0,0.0,0.00010109343566,298.4140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0497131347656,0.0,0.0,0.0004795395943801,285.06951904296875,294.1499938964844,293.4369201660156,291.858642578125,294.76470947265625,293.5018005371094,285.8564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229019680991,8.542071938677509e-09,0.0010228934697806,-0.0214295107871294,0.0,0.0,0.0,-0.0090474868193268,60.0,10.58491039276123,-0.0,-7.133910173706681e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796360,298.52313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0533447265625,0.0,0.0,9.600542398402467e-05,299.33172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0521545410156,0.0,0.0,0.0001010987252811,299.057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0539855957031,0.0,0.0,7.467118848580867e-05,298.4030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0538635253906,0.0,0.0,0.0001010986161418,298.4135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0515441894531,0.0,0.0,0.0004795641871169,285.07196044921875,294.1499938964844,293.4261779785156,291.8620910644531,294.7525634765625,293.4902038574219,285.8604431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229542385786,8.548181718026626e-09,0.0010229457402601,-0.0214455109089612,0.0,0.0,0.0,-0.0090505164116621,60.0,10.583491325378418,-0.0,-7.134639190553571e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796420,298.5211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0570678710937,0.0,0.0,9.601299097994342e-05,299.3299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0558776855469,0.0,0.0,0.0001011066851788,299.0545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.05767822265625,0.0,0.0,7.467706745956093e-05,298.4005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0575561523437,0.0,0.0,0.0001011065760394,298.4124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0552673339844,0.0,0.0,0.0004796019929926,285.0768737792969,294.1499938964844,293.4051513671875,291.86962890625,294.7283935546875,293.46746826171875,285.8684387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230345651507,8.557561770317081e-09,0.0010230259504169,-0.0214700736105442,0.0,0.0,0.0,-0.0090551665052771,60.0,10.581856727600098,-0.0,-7.135758295362393e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796480,298.5211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0570678710937,0.0,0.0,9.601299097994342e-05,299.3299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0558776855469,0.0,0.0,0.0001011066851788,299.0545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.05767822265625,0.0,0.0,7.467706745956093e-05,298.4005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0575561523437,0.0,0.0,0.0001011065760394,298.4124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0552673339844,0.0,0.0,0.0004796019929926,285.0768737792969,294.1499938964844,293.4051513671875,291.86962890625,294.7283935546875,293.46746826171875,285.8684387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230345651507,8.557561770317081e-09,0.0010230259504169,-0.0214700736105442,0.0,0.0,0.0,-0.0090551665052771,60.0,10.581856727600098,-0.0,-7.135758295362393e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796540,298.5191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.060791015625,0.0,0.0,9.601826604921372e-05,299.32818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05963134765625,0.0,0.0,0.0001011122367344,299.05181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0614318847656,0.0,0.0,7.468117109965533e-05,298.3980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.061279296875,0.0,0.0,0.000101112134871,298.41143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0590515136719,0.0,0.0,0.0004796284192707,285.08184814453125,294.1499938964844,293.3846740722656,291.8778686523437,294.7042541503906,293.4452819824219,285.8764038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230905609205,8.564101428021331e-09,0.0010230819461867,-0.0214871987700462,0.0,0.0,0.0,-0.0090584084391593,60.0,10.581534385681152,-0.0,-7.136538471286259e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796600,298.5191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.060791015625,0.0,0.0,9.601826604921372e-05,299.32818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05963134765625,0.0,0.0,0.0001011122367344,299.05181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0614318847656,0.0,0.0,7.468117109965533e-05,298.3980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.061279296875,0.0,0.0,0.000101112134871,298.41143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0590515136719,0.0,0.0,0.0004796284192707,285.08184814453125,294.1499938964844,293.3846740722656,291.8778686523437,294.7042541503906,293.4452819824219,285.8764038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230905609205,8.564101428021331e-09,0.0010230819461867,-0.0214871987700462,0.0,0.0,0.0,-0.0090584084391593,60.0,10.581534385681152,-0.0,-7.136538471286259e-08,0.0,281.5556335449219,283.8883972167969,297.0363464355469,298.7893371582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7820502707201776e-21,2.3910251353600888e-21,2.391024933411697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
